time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
258.0,-28.84936462677513,4.8551288398189385,35.01183370400899,25.437280407082312,5.809560126576598,-25.38347215155017,-38.92223968924952,2.3436676503976974,-5.689921886378158,-5.689960293742855,40.0264924831055,41395.916967764766,25822.824462273024,25822.824462273024,67218.74143003779,76905.27981587178,76933.34025765241,25822.824462273024,102756.16471992544,102756.16471992544,102756.16471992544,129388.92971548042,124922.5628528974,4466.3668625830205,0.0,90485.33022003596,54976.43821398654,39454.32445116602,26632.76499555498,66087.089446721,20277.58881517698,1492.1368640129574,0.0,0.8832637264409995,2.8121184847402145,0.001494314320929203,1.0,1.0,-5.6566594793708305,345218.44681325223,1555675.8243747146,4.506351959854179,1555675.8243747146,4.506351959854179,0.7613775294664793,0.0922980593802647,3.897998891991565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897998891991565,1.2807260637442082,1.281062944962984,3.0435851993171346,6448.991817140402,15276.817832837898,6474.24396580238,0.0003332782750317449,23213.277562992127,2367.0955487339843,19351.948470189505,1973.3495607765656,0.8336585998110597,0.8336585998110597,35290.47455104345,35405.22815468563,0.9959502070664715,0.8,4259.186409969338,4273.035954225843,0.9959502070664715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.99418950425,4632.441516551485,5.785986574439486,4.8551288398189385,-2.9565133646950525,7.811642204513991,3.289238296645427,3.5,0.939782370470122,0.6,0.00026302555311624547,1.0001616376941325,0.0002629830451432326,197.9759011643293,0.0,8.366687346496557e-06,23.711191939971243,0.013481950215471179,8.903455847508855e-05,0.00017399099464115693,0.00067821670432774,0.09229805940327383,0.09229805940327383,0.09229805940327383,0.09230460723165068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.4607913044,595.6071446948454,0.0,0.09229805940327383,0.0922980593802647,0.0922980593802647,0.37301935468349207,0.37301935468349207,0.5,9.926394039535666,0.05157415608704241,0.05157415608704241,-1.1368683772161603e-11,3.8407364684189815e-05,0.033300814372012155,-1.1368683772161603e-11,26632.76499555498,20277.58881517698,0.7613775294664793,1.0171236468846023,0.6263843258090205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446236053738317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.685499029656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6370988634577,261.6370988634577,-11.512901136542268,246.04060335423875,277.23359437267675,122068.29964821953,122328.41491948713,-260.1152712675846,0.0,nan,277.23359437267675,4.083594372676771,270.9949961689947,-2.155003831005274,264.7563979653122,-8.393602034687774,258.5177997616012,-14.632200238398752,252.27920155792256,-20.870798442077415,246.04060335423875,-27.109396645761223,1.0,1.0,26022.012520719443,26022.012520719443,276.46222703650517,3.312227036505192,276.46222703650517,276.46222703650517,76891.67581164883,76933.34025765241,-41.664446003574994,0.0,8546.071908451686,8546.071908451686,0.8871299185898373,3917.488886451523,276.46222703650517,3.312227036505192,1.0,0.002,0.13167467622028545,0.005051311251013651,0.00020373490649187599,0.001796265094374733,0.10186745324593799,0.10186745324593799,0.0,8.666088679998296e-13,1.0,1.000067893029504,0.03330081438338084,0.0922980593802647,0.0,6.259151478876877e-06,8.021783732401383,0.0,1601082.5146909794,267.4600781136218,3.840737605287359e-05,1.0,1281608.8186190994,2609.8979419134453,,,,,,,,,,,,,,,,,,,5.0,15276.817832837898,1492.1368640129574,0.37301935468349207,6.173730061729009,3.289238296645427
259.0,-28.85093269585263,4.854522581779542,35.011938469001976,25.435673596244328,5.8081158861747975,-25.38502783760126,-38.92374172629786,2.342211025397332,-5.691601565060864,-5.691637851669033,40.02669094485084,41395.93002563535,25822.75096993166,25822.75096993166,67218.68099556702,76905.71399209883,76934.102595947,25822.75096993166,102756.85356587866,102756.85356587866,102756.85356587866,129391.4271402142,124924.91723241839,4466.509907795821,0.0,90486.00205294401,54976.689012517614,39454.79226714044,26634.573574335544,66089.36584147598,20278.836409071857,1492.2591843538612,0.0,0.8832542193995133,2.811943821834806,0.001494314320929203,1.0,1.0,-5.660307606299284,345195.7434412412,1555684.3862404278,4.5066731435674106,1555684.3862404278,4.5066731435674106,0.7613726704681344,0.09229927195084592,3.89805348641774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89805348641774,1.2807329228940516,1.2810697514728582,3.0436115264448507,6449.047601164863,15276.824836195925,6474.210145323771,0.00033326436526762474,23213.12479888506,2367.0799711303107,19351.84737851568,1973.3392522946856,0.8336597311295703,0.8336597311295703,35290.869966345,35405.22815468563,0.9959641561032877,0.8,4259.234132407192,4273.035954225843,0.9959641561032877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.64939504971,4632.441516551485,5.7864171446173,4.854522581779542,-2.958103322442983,7.812625904222525,3.288814783539578,3.5,0.9396613667255937,0.6,0.0002629830451432326,1.0001616924929964,0.00026294052963348635,197.97718542922414,0.0,8.415554263896593e-06,23.849680783882945,0.013490365769735075,8.901956420120145e-05,0.00017396348094203112,0.0006781189533954504,0.09229927143539193,0.09229927143539193,0.09229927143539193,0.09230544692565536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.52732282743,595.6071327845111,0.0,0.09229927143539193,0.09229927195084592,0.09229927195084592,0.3730194394183391,0.3730194394183391,0.5,9.926579302498919,0.04812179087406321,0.04812179087406321,-1.8417267710901797e-11,3.6286608178670576e-05,0.03133024536975881,-1.8417267710901797e-11,26634.573574335544,20278.836409071857,0.7613726704681344,1.0170876984475814,0.6263629480865185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446329121160126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.82398787357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6355520874076,261.6355520874076,-11.514447912592402,246.03904269586624,277.23206147893603,122071.2023327604,122329.80838365825,-258.60605089784707,0.0,nan,277.23206147893603,4.082061478936055,270.99345772233545,-2.1565422776645278,264.7548539657349,-8.395146034265053,258.51625020910166,-14.633749790898321,252.27764645247123,-20.872353547528746,246.03904269586624,-27.110957304133734,1.0,1.0,26022.012520719443,26022.012520719443,276.46063868193494,3.310638681934961,276.46063868193494,276.46063868193494,76892.38968396325,76934.102595947,-41.7129119837482,0.0,8546.071908451686,8546.071908451686,0.8871264699745087,3917.5437538498286,276.46063868193494,3.310638681934961,1.0,0.002,0.13166878749714667,0.0050510250622013055,0.00020372508955206808,0.001796274911165857,0.10186254477603404,0.10186254477603404,0.0,7.179248515121195e-13,1.0,1.0000638749327793,0.03133024538817608,0.09229927195084592,0.0,5.88876550965529e-06,7.54712768613978,0.0,1601080.5621697304,267.4583984349391,3.628662659593829e-05,1.0,1281614.5716390677,2609.8745107610703,,,,,,,,,,,,,,,,,,,3.0,15276.824836195925,1492.2591843538612,0.3730194394183391,6.173730061729009,3.288814783539578
260.0,-28.852490840337857,4.8539167866155335,35.01204263368602,25.43376482734459,5.806371494172382,-25.38660460686246,-38.925265695992834,2.3404852610952376,-5.693290857359045,-5.693324687877928,40.02688314685062,41396.19764691502,25822.6954216292,25822.6954216292,67218.89306854422,76906.37162558366,76934.75315617454,25822.6954216292,102757.44857780373,102757.44857780373,102757.44857780373,129393.81514719714,124927.16875591438,4466.646391282756,0.0,90486.81656556642,54977.110482320175,39455.22898138472,26636.366569393394,66091.59555077812,20280.072072576088,1492.380996045828,0.0,0.8832446863244472,2.8117682059741353,0.001494314320929203,1.0,1.0,-5.664254921851864,345172.9156840578,1555692.6780896033,4.506995211390088,1555692.6780896033,4.506995211390088,0.7613678096726215,0.0923004664911776,3.8981197739629123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8981197739629123,1.280741033345441,1.281077809603077,3.0436440095782524,6449.116429026672,15276.831777057847,6474.167613710005,0.00033324714994516376,23212.939009715337,2367.0610259074547,19351.720248675912,1973.3262886588095,0.833660926803651,0.833660926803651,35291.35007082117,35405.22815468563,0.9959810927664756,0.8,4259.292075931225,4273.035954225843,0.9959810927664756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.303909766429,4632.441516551485,5.786852698470921,4.8539167866155335,-2.9597004646004272,7.813617251215961,3.2883904437640585,3.5,0.939540126789731,0.6,0.00026294052963348635,1.000160671076984,0.000262898289482178,197.9784615801117,0.0,8.417100956647267e-06,23.854064111138353,0.013498782870691723,8.900435336690551e-05,0.00017393617626658084,0.0006780240481122574,0.0923004664803005,0.0923004664803005,0.0923004664803005,0.09230622017462611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.62458708865,595.6071105735376,0.0,0.0923004664803005,0.0923004664911776,0.0923004664911776,0.373019481225454,0.373019481225454,0.5,9.926751911897453,0.044911104354071085,0.044911104354071085,4.297362465877086e-11,3.383051887340116e-05,0.029069766026054822,4.297362465877086e-11,26636.366569393394,20280.072072576088,0.7613678096726215,1.0170565940854008,0.6263458659446397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446422220081119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.82837120083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63398631276516,261.63398631276516,-11.516013687234818,246.0374808014248,277.2304918240971,122071.03551799545,122332.81794807033,-261.7824300748496,0.0,nan,277.2304918240971,4.080491824097123,270.99188961956344,-2.15811038043654,264.75328741503745,-8.396712584962529,258.51468521051066,-14.635314789489314,252.27608300595736,-20.873916994042617,246.0374808014248,-27.11251919857517,1.0,1.0,26022.012520719443,26022.012520719443,276.45902796961485,3.309027969614874,276.45902796961485,276.45902796961485,76892.29845599213,76934.75315617454,-42.454700182410306,0.0,8546.071908451686,8546.071908451686,0.8871222827176095,3917.610372832727,276.45902796961485,3.309027969614874,1.0,0.002,0.13166332360955443,0.005050735308606527,0.0002037159261084847,0.0017962840730898512,0.10185796305424234,0.10185796305424234,0.0,-8.016642905062099e-13,1.0,1.0000592658916283,0.029069765983081197,0.0923004664911776,0.0,5.463887391220789e-06,7.00262930578938,0.0,1601078.5979630488,267.45670914264093,3.38304758997765e-05,1.0,1281620.3564226078,2609.850950542558,,,,,,,,,,,,,,,,,,,4.0,15276.831777057847,1492.380996045828,0.373019481225454,6.173730061729009,3.2883904437640585
261.0,-28.8540599896301,4.853312873943027,35.01214473109849,25.432276201341324,5.805047895254593,-25.388149201100624,-38.926754671242065,2.3391371045549088,-5.694913278354534,-5.694942586327115,40.02703181429782,41396.11243554824,25822.469526474044,25822.469526474044,67218.58196202229,76906.71945640516,76935.01615803425,25822.469526474044,102757.4856845083,102757.4856845083,102757.4856845083,129395.41622885046,124928.6498407666,4466.766388083872,0.0,90487.4362445134,54977.30034987173,39455.706549601855,26637.930544342154,66093.63709394401,20281.143750627267,1492.4904140311028,0.0,0.8832356742214363,2.8115998049740942,0.001494314320929203,1.0,1.0,-5.669976540890616,345151.02196590335,1555699.0918227606,4.5072996827934775,1555699.0918227606,4.5072996827934775,0.7613633392754282,0.092301544468601,3.898170489132259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898170489132259,1.2807473878329767,1.2810841116597722,3.0436685065022537,6449.168335069081,15276.838864473464,6474.136406231555,0.00033323422364773565,23212.7959761596,2367.046440543876,19351.626967434422,1973.316776619378,0.8336620451629032,0.8336620451629032,35291.71738728563,35405.22815468563,0.9959940506417372,0.8,4259.336407137123,4273.035954225843,0.9959940506417372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.957697617801,4632.441516551485,5.787251084935301,4.853312873943027,-2.9612464983534785,7.814559372296506,3.2879652331925486,3.5,0.9394186380550139,0.6,0.000262898289482178,1.0001618080131094,0.0002628557573143526,197.9797467585961,0.0,8.362640172939348e-06,23.699722250110113,0.013507145510864661,8.898949413414385e-05,0.00017390879534803414,0.0006779261338262482,0.09230154447599381,0.09230154447599381,0.09230154447599381,0.09230651724388285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.6242729385,595.6071179607186,0.0,0.09230154447599381,0.092301544468601,0.092301544468601,0.37301947406220903,0.37301947406220903,0.5,9.926901095275687,0.04149726664689979,0.04149726664689979,-5.8548721426632255e-12,2.9307972567949037e-05,0.02496604543648573,-5.8548721426632255e-12,26637.930544342154,20281.143750627267,0.7613633392754282,1.0170204715240487,0.6263252297147566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446514730891087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.674029339796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6324422473264,261.6324422473264,-11.517557752673554,246.03591982018995,277.2289646744536,122075.30595302301,122333.45881652129,-258.15286349828614,0.0,nan,277.2289646744536,4.07896467445363,270.99035570360377,-2.159644296396209,264.7517467327558,-8.398253267244172,258.51313776191256,-14.636862238087417,252.27452879104294,-20.875471208957038,246.03591982018995,-27.11408017981003,1.0,1.0,26022.012520719443,26022.012520719443,276.45744084575574,3.307440845755764,276.45744084575574,276.45744084575574,76893.36348168571,76935.01615803425,-41.652676348545356,0.0,8546.071908451686,8546.071908451686,0.8871190791290549,3917.66134157792,276.45744084575574,3.307440845755764,1.0,0.002,0.13165863108833084,0.0050504550544171875,0.00020370798521531603,0.0017962920233917977,0.10185399260765801,0.10185399260765801,0.0,8.607113719666382e-12,1.0,1.0000508993236474,0.0249660454423406,0.092301544468601,0.0,4.6925552301080215e-06,6.014100342336915,0.0,1601076.70832952,267.45508672164544,2.930797842282118e-05,1.0,1281625.9047415564,2609.8283536795234,,,,,,,,,,,,,,,,,,,3.0,15276.838864473464,1492.4904140311028,0.37301947406220903,6.173730061729009,3.2879652331925486
262.0,-28.855629490652916,4.852709241022507,35.01224694806136,25.430600938294106,5.803537782250905,-25.389712763321825,-38.92826543943954,2.337621052136439,-5.696612180619297,-5.696640168743467,40.027239457823185,41396.18741053497,25822.435936431306,25822.435936431306,67218.62334696628,76907.2042057443,76935.87321931677,25822.435936431306,102758.30915574808,102758.30915574808,102758.30915574808,129398.11387296239,124931.22446906698,4466.889403895416,0.0,90488.14414144236,54977.59851246563,39456.161809974146,26639.804717214305,66095.96652718846,20282.437822858752,1492.6163696066699,0.0,0.8832260264985883,2.8114230716663995,0.001494314320929203,1.0,1.0,-5.672857157763758,345128.05112236534,1555708.049905088,4.507625632995884,1555708.049905088,4.507625632995884,0.7613583522161669,0.09230272992756307,3.8982281673210193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8982281673210193,1.2807545235389304,1.2810911947656862,3.0436965832840386,6449.227826400562,15276.845679487966,6474.1000203543435,0.0003332193675194221,23212.634114136155,2367.0299352109187,19351.518207612495,1973.305686204004,0.8336631729282159,0.833663172928216,35292.135133883625,35405.22815468563,0.9960087875889839,0.8,4259.3868247258815,4273.035954225843,0.9960087875889839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.611107833421,4632.441516551485,5.787693125269002,4.852709241022507,-2.9628517504223906,7.815560991444897,3.287539580847368,3.5,0.939297023099248,0.6,0.0002628557573143526,1.0001618463562787,0.00026281322195199783,197.9810322396581,0.0,8.420507815164467e-06,23.8637191481761,0.013515566018679826,8.897441976173936e-05,0.00017388133755261325,0.000677829127819051,0.09230272997171554,0.09230272997171554,0.09230272997171554,0.09230749620627621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.93902272114,595.6070257826221,0.0,0.09230272997171554,0.09230272992756307,0.09230272992756307,0.37301937461567697,0.37301937461567697,0.5,9.927044080361444,0.03855794306821281,0.03855794306821281,2.8535396268125623e-11,2.7988124145394977e-05,0.023783010979684605,2.8535396268125623e-11,26639.804717214305,20282.437822858752,0.7613583522161669,1.016985254604243,0.6263042903458673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446607896220345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.83802623786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6308989561374,261.6308989561374,-11.519101043862577,246.03435782979426,277.22744008245553,122077.38823951199,122335.41165398402,-258.0234144720394,0.0,nan,277.22744008245553,4.077440082455553,270.98882363194696,-2.1611763680530203,264.75020718141155,-8.399792818588423,258.511590730894,-14.638409269105978,252.2729742803221,-20.877025719677874,246.03435782979426,-27.115642170205717,1.0,1.0,26022.012520719443,26022.012520719443,276.4558435504996,3.305843550499617,276.4558435504996,276.4558435504996,76893.9144288494,76935.87321931677,-41.95879046736809,0.0,8546.071908451686,8546.071908451686,0.8871154356895513,3917.7193081576243,276.4558435504996,3.305843550499617,1.0,0.002,0.13165416094109095,0.005050158991626993,0.0002037003549357527,0.0017962996474064977,0.10185017746787635,0.10185017746787635,0.0,2.3422505254777626e-12,1.0,1.0000484869093067,0.02378301095114921,0.09230272992756307,0.0,4.470191533607121e-06,5.729139291968572,0.0,1601074.7345391032,267.4533878193807,2.798809560999871e-05,1.0,1281631.726268689,2609.8046444099045,,,,,,,,,,,,,,,,,,,3.0,15276.845679487966,1492.6163696066699,0.37301937461567697,6.173730061729009,3.287539580847368
263.0,-28.857199495185164,4.852106605408931,35.01234826285776,25.428912648372375,5.802012111798971,-25.39127833454831,-38.92977648703379,2.33609094811294,-5.698279082554166,-5.69830425431721,40.02741785579505,41396.261222306144,25822.316272237338,25822.316272237338,67218.57749454348,76907.69841425738,76936.4305447969,25822.316272237338,102758.74681703423,102758.74681703423,102758.74681703423,129400.2773025097,124933.27486813307,4467.002434376626,0.0,90488.85551156702,54977.88957274309,39456.628820915466,26641.53048547546,66098.15930639092,20283.625189296006,1492.7345290381338,0.0,0.8832166615321206,2.8112498550147538,0.001494314320929203,1.0,1.0,-5.677026111605471,345105.5347057312,1555715.7463170795,4.5079420347275105,1555715.7463170795,4.5079420347275105,0.7613536016766873,0.09230384593403533,3.8982858208451514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8982858208451514,1.28076172465729,1.2810983432964995,3.043724485042888,6449.286946879445,15276.852435151155,6474.063849855853,0.0003332046028773014,23212.47329472341,2367.013536194665,19351.410091571975,1973.294661436064,0.8336642909987054,0.8336642909987054,35292.55270060738,35405.22815468563,0.9960235182343454,0.8,4259.437220605724,4273.035954225843,0.9960235182343454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.263749191517,4632.441516551485,5.788116938147164,4.852106605408931,-2.9644324022972,7.816539007706131,3.2871130063729166,3.5,0.9391751446779761,0.6,0.00026281322195199783,1.0001619003538327,0.0002627706792860446,197.98231814762292,0.0,8.421194945685884e-06,23.865666476073795,0.013523987213625513,8.895934496201547e-05,0.00017385387698998236,0.0006777321035690054,0.09230384595124888,0.09230384595124888,0.09230384595124888,0.09230813706872847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.1810534589,595.6069558188727,0.0,0.09230384595124888,0.09230384593403533,0.09230384593403533,0.3730192517377377,0.3730192517377377,0.5,9.927172815217006,0.035693593412361224,0.035693593412361224,-1.6370904631912708e-11,2.5171763070375164e-05,0.021278142711764758,-1.6370904631912708e-11,26641.53048547546,20283.625189296006,0.7613536016766873,1.0169508228354587,0.6262846296584178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446701083574613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.83997356576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62935483837526,261.62935483837526,-11.520645161624714,246.03279478532653,277.2259148913998,122079.28285395096,122337.44446909188,-258.16161514089924,0.0,nan,277.2259148913998,4.075914891399805,270.98729087018273,-2.1627091298172445,264.74866684897313,-8.401333151026847,258.5100428278266,-14.639957172173354,252.27141880654293,-20.87858119345705,246.03279478532653,-27.117205214673447,1.0,1.0,26022.012520719443,26022.012520719443,276.4542446791536,3.304244679153612,276.4542446791536,276.4542446791536,76894.42521128648,76936.4305447969,-42.005333510416676,0.0,8546.071908451686,8546.071908451686,0.8871117937983009,3917.777249949377,276.4542446791536,3.304244679153612,1.0,0.002,0.13165016160327642,0.00504986715380998,0.00020369346725098382,0.0017963065413007706,0.10184673362549192,0.10184673362549192,0.0,8.551754356739272e-12,1.0,1.0000433798895676,0.021278142728135663,0.09230384593403533,0.0,3.999378091141069e-06,5.125752669809993,0.0,1601072.79567722,267.4517209174458,2.5171779441279796e-05,1.0,1281637.4328708583,2609.7814034915345,,,,,,,,,,,,,,,,,,,3.0,15276.852435151155,1492.7345290381338,0.3730192517377377,6.173730061729009,3.2871130063729166
264.0,-28.85876987386653,4.851505083851629,35.01244857485636,25.427219573780917,5.800483758531557,-25.392844510482266,-38.931287604477234,2.334558392575587,-5.699941384653812,-5.699963588781154,40.027591542991274,41396.34046657371,25822.18257290671,25822.18257290671,67218.52303948042,76908.19658543359,76936.94434813329,25822.18257290671,102759.12692103999,102759.12692103999,102759.12692103999,129402.36461147509,124935.25695030527,4467.107661169821,0.0,90489.57210591281,54978.18729118501,39457.09423858645,26643.2376904351,66100.33192902154,20284.799081890826,1492.8517271337896,0.0,0.8832073382060655,2.8110771434904653,0.001494314320929203,1.0,1.0,-5.681295660261753,345083.08372500853,1555723.2395251326,4.508257034021595,1555723.2395251326,4.508257034021595,0.7613488764983338,0.09230493660037965,3.898344096556285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898344096556285,1.2807689372681434,1.2811055033128596,3.0437528449677904,6449.347038157215,15276.859128410671,6474.027000369774,0.0003331895898325047,23212.310115428085,2366.996896537358,19351.29994599212,1973.2834297127072,0.8336654064056407,0.8336654064056407,35292.974772384834,35405.22815468563,0.9960384078503198,0.8,4259.488160197822,4273.035954225843,0.9960384078503198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.915798230187,4632.441516551485,5.788538439383084,4.851505083851629,-2.9660096222796386,7.817514706131268,3.286685726697859,3.5,0.9390530647708168,0.6,0.0002627706792860446,1.0001619410123364,0.00026272813282624544,197.98360437655097,0.0,8.422695625605251e-06,23.86991940296528,0.013532409909251118,8.89442718259804e-05,0.00017382640746006417,0.0006776351493475285,0.09230493664531883,0.09230493664531883,0.09230493664531883,0.09230873849254216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.47108068375,595.6068700163809,0.0,0.09230493664531883,0.09230493660037965,0.09230493660037965,0.37301907308492394,0.37301907308492394,0.5,9.927286869188235,0.03287837361824586,0.03287837361824586,2.5579538487363607e-12,2.2204127333225188e-05,0.018667928519391808,2.5579538487363607e-12,26643.2376904351,20284.799081890826,0.7613488764983338,1.016916573303438,0.6262652434336495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446794301966563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.844226492656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62780976640266,261.62780976640266,-11.522190233597314,246.0312307894486,277.2243887433237,122081.17816958223,122339.4993215489,-258.32115196667854,0.0,nan,277.2243887433237,4.074388743323709,270.9857571525446,-2.164242847455398,264.74712556173387,-8.40287443826611,258.5084939711126,-14.641506028887363,252.26986238025293,-20.880137619747046,246.0312307894486,-27.118769210551363,1.0,1.0,26022.012520719443,26022.012520719443,276.45264546626856,3.3026454662685865,276.45264546626856,276.45264546626856,76894.92940047172,76936.94434813329,-42.01494766156247,0.0,8546.071908451686,8546.071908451686,0.8871081125944542,3917.8358170390666,276.45264546626856,3.3026454662685865,1.0,0.002,0.13164665287583197,0.005049574042007916,0.0002036873407011447,0.0017963126613803801,0.10184367035057235,0.10184367035057235,0.0,2.0815246228045314e-12,1.0,1.0000380581873873,0.018667928516833854,0.09230493660037965,0.0,3.508764510790378e-06,4.4969839059243615,0.0,1601070.8618950862,267.45005861534617,2.220412477527134e-05,1.0,1281643.1231263734,2609.7582294405174,,,,,,,,,,,,,,,,,,,3.0,15276.859128410671,1492.8517271337896,0.37301907308492394,6.173730061729009,3.286685726697859
265.0,-28.86033553278028,4.85090435360798,35.01254765921427,25.42536340132358,5.798785672886373,-25.394423412213833,-38.93281195834277,2.3328735521707955,-5.701621238086943,-5.701639971989763,40.02775673737624,41396.54342187841,25822.087628965994,25822.087628965994,67218.6310508444,76908.81478196521,76937.29331099815,25822.087628965994,102759.38093996415,102759.38093996415,102759.38093996415,129404.30776635653,124937.1034412777,4467.2043250788365,0.0,90490.3569658912,54978.55544059181,39457.55725033266,26644.926826392388,66102.48407672506,20285.958849029437,1492.9684782827667,0.0,0.8831979564675193,2.8109026724167814,0.001494314320929203,1.0,1.0,-5.685987571528017,345060.4032374971,1555730.3663626157,4.508574011292286,1555730.3663626157,4.508574011292286,0.7613441380869452,0.09230600679798609,3.898407139880118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898407139880118,1.2807768579705223,1.281113371601317,3.0437832442236723,6449.411450532618,15276.865761841249,6473.987242752971,0.00033317347984766375,23212.136064545048,2366.9791482866267,19351.181107814915,1973.2713115911056,0.8336665377975498,0.8336665377975498,35293.431372989464,35405.22815468563,0.9960545156053924,0.8,4259.54326705356,4273.035954225843,0.9960545156053924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.5672848930335,4632.441516551485,5.788969424678284,4.85090435360798,-2.9675996291940465,7.818503982802026,3.286257778703755,3.5,0.9389307939153585,0.6,0.00026272813282624544,1.0001614563236205,0.0002626857205555369,197.98488675417684,0.0,8.42350146449461e-06,23.872203150377725,0.013540833410715613,8.892906905026541e-05,0.00017379906377598003,0.0006775395111287605,0.09230600680144085,0.09230600680144085,0.09230600680144085,0.09230924746996953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.8011930514,595.6067707624873,0.0,0.09230600680144085,0.09230600679798609,0.09230600679798609,0.37301883679480113,0.37301883679480113,0.5,9.927384089812247,0.030029140602323423,0.030029140602323423,1.0913936421275139e-11,1.873390283435583e-05,0.015652400461760863,1.0913936421275139e-11,26644.926826392388,20285.958849029437,0.7613441380869452,1.0168850987933196,0.6262479239634853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446887543716458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.846510240066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6262489125231,261.6262489125231,-11.523751087476853,246.02966528727669,277.2228325377388,122081.3682941978,122342.32802218782,-260.9597279899964,0.0,nan,277.2228325377388,4.072832537738805,270.9841990876531,-2.1658009123468673,264.74556563751804,-8.404434362481936,258.5069321875577,-14.643067812442268,252.26829873739456,-20.881701262605418,246.02966528727669,-27.12033471272329,1.0,1.0,26022.012520719443,26022.012520719443,276.4510099161899,3.301009916189912,276.4510099161899,276.4510099161899,76895.06093979436,76937.29331099815,-42.232371203790535,0.0,8546.071908451686,8546.071908451686,0.8871041302152353,3917.8991755795187,276.4510099161899,3.301009916189912,1.0,0.002,0.1316437109062656,0.005049275323327052,0.00020368208392908222,0.0017963179163605454,0.1018410419645411,0.1018410419645411,0.0,2.8962769682561174e-13,1.0,1.0000319102847002,0.015652400450846926,0.09230600679798609,0.0,2.941969961560996e-06,3.7705724820800746,0.0,1601068.9069708171,267.44837876191303,1.873389192041941e-05,1.0,1281648.87179182,2609.7348178075704,,,,,,,,,,,,,,,,,,,5.0,15276.865761841249,1492.9684782827667,0.37301883679480113,6.173730061729009,3.286257778703755
266.0,-28.86189576840658,4.850305164897528,35.012644671211326,25.42352497056129,5.797106959870368,-25.395995495628757,-38.934327685832955,2.331206687749686,-5.703266313471147,-5.7032802696157,40.027895096617094,41396.73237963552,25821.902645641796,25821.902645641796,67218.63502527731,76909.42237250082,76937.39094293676,25821.902645641796,102759.29358857856,102759.29358857856,102759.29358857856,129405.77509835844,124938.48849578951,4467.286602568928,0.0,90491.13595303806,54978.91410877452,39458.02427140393,26646.481509779886,66104.5057811838,20287.02208369262,1493.0780627842673,0.0,0.8831888621981389,2.8107319841673553,0.001494314320929203,1.0,1.0,-5.691717417539621,345038.21209993435,1555736.335492717,4.50888128020477,1555736.335492717,4.50888128020477,0.7613396191255797,0.0923069980770733,3.898469970366972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898469970366972,1.280784694918489,1.2811211562845624,3.0438136759707897,6449.475931753051,15276.872437478547,6473.9474549404995,0.00033315735300248406,23211.96178010316,2366.9613762195204,19351.06217938084,1973.2591842658644,0.8336676737064159,0.8336676737064159,35293.88643062145,35405.22815468563,0.9960705689799896,0.8,4259.598187688847,4273.035954225843,0.9960705689799896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.218131308892,4632.441516551485,5.789381121156986,4.850305164897528,-2.9691629039770513,7.8194680688745795,3.285829066886673,3.5,0.9388083048247637,0.6,0.0002626857205555369,1.0001608990598672,0.00026264346146950623,197.9861647041318,0.0,8.396988613214291e-06,23.7970657298493,0.013549230399328828,8.891395468871012e-05,0.0001737717658668268,0.0006774440109294647,0.09230699807498692,0.09230699807498692,0.09230699807498692,0.09230946672329991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.1132012145,595.606676080882,0.0,0.09230699807498692,0.0923069980770733,0.0923069980770733,0.37301853409720015,0.37301853409720015,0.5,9.92745814925734,0.026918983850578115,0.026918983850578115,1.1482370609883219e-11,1.395614452803784e-05,0.011562852076053787,1.1482370609883219e-11,26646.481509779886,20287.02208369262,0.7613396191255797,1.0168540590528192,0.6262316296057812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446980506366616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.77137281954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62467740038005,261.62467740038005,-11.525322599619926,246.02809966559565,277.22125513514163,122082.02922784862,122344.77091450109,-262.7416866525048,0.0,nan,277.22125513514163,4.071255135141655,270.98262404125836,-2.1673759587416157,264.7439929472876,-8.406007052712368,258.5053618534727,-14.644638146527257,252.2667307595243,-20.88326924047567,246.02809966559565,-27.12190033440433,1.0,1.0,26022.012520719443,26022.012520719443,276.44938104275275,3.2993810427527706,276.44938104275275,276.44938104275275,76895.2278743189,76937.39094293676,-42.1630686178687,0.0,8546.071908451686,8546.071908451686,0.887100161269084,3917.962320218807,276.44938104275275,3.2993810427527706,1.0,0.002,0.13164153759879763,0.005048979984443856,0.00020367803165687327,0.0017963219683006762,0.10183901582843663,0.10183901582843663,0.0,-4.2450418180628446e-14,1.0,1.0000235729631795,0.011562852064571416,0.0923069980770733,0.0,2.1733076007621357e-06,2.7854294591410405,0.0,1601066.990477357,267.44673368652883,1.395613304566723e-05,1.0,1281654.4966594907,2609.711910634652,,,,,,,,,,,,,,,,,,,4.0,15276.872437478547,1493.0780627842673,0.37301853409720015,6.173730061729009,3.285829066886673
267.0,-28.86346702483189,4.849708061052979,35.01274005870335,25.422083178441994,5.795829771556456,-25.397537345148965,-38.93581627691162,2.3299000899683273,-5.704883402391147,-5.704893485815021,40.02804223650991,41396.61872667398,25821.65245669073,25821.65245669073,67218.2711833647,76909.73810515102,76937.71509674437,25821.65245669073,102759.3675534351,102759.3675534351,102759.3675534351,129407.42454813956,124940.06501971866,4467.359528420907,0.0,90491.7365876708,54979.08859041746,39458.49777472594,26648.056994704464,66106.5547694304,20288.10160222836,1493.1880491435984,0.0,0.8831798765267702,2.810564110672601,0.001494314320929203,1.0,1.0,-5.696594663497763,345016.38843264355,1555742.6834594922,4.509184884019545,1555742.6834594922,4.509184884019545,0.761335117463162,0.0923079637195664,3.8985189725598763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985189725598763,1.2807908566532817,1.2811272655101704,3.0438372918641394,6449.525970997229,15276.87916957374,6473.917304793184,0.0003331448854501876,23211.824086173783,2366.947335346299,19350.97205857286,1973.2499945009624,0.8336687365341247,0.8336687365341247,35294.24133409291,35405.22815468563,0.9960830891847208,0.8,4259.6410207779945,4273.035954225843,0.9960830891847208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.8685227832575,4632.441516551485,5.789778852174835,4.849708061052979,-2.970705873472635,7.8204139345256145,3.2853998188817,3.5,0.9386856625376286,0.6,0.00026264346146950623,1.0001620377383198,0.0002626009102119348,197.98745169543346,0.0,8.366714367118127e-06,23.711268516412773,0.013557597113695946,8.88991132335994e-05,0.00017374434823590684,0.0006773456379727329,0.0923079637415622,0.0923079637415622,0.0923079637415622,0.09230981377084227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.55647110543,595.6065391446706,0.0,0.0923079637415622,0.0923079637195664,0.0923079637195664,0.37301813946021156,0.37301813946021156,0.5,9.927513788599471,0.02376840694779503,0.02376840694779503,2.7284841053187847e-12,1.0083423887863319e-05,0.00829882231727197,2.7284841053187847e-12,26648.056994704464,20288.10160222836,0.761335117463162,1.0168170375511445,0.6262105001699012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447073148133784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.6855756061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6231326681928,261.6231326681928,-11.526867331807182,246.02653569276183,277.2197296436213,122086.8410225413,122345.10535803203,-258.26433549076785,0.0,nan,277.2197296436213,4.069729643621315,270.9810908534633,-2.1689091465366914,264.74245206325384,-8.407547936746141,258.50381327311356,-14.646186726886413,252.26517448294265,-20.884825517057322,246.02653569276183,-27.12346430723815,1.0,1.0,26022.012520719443,26022.012520719443,276.4478057567055,3.297805756705543,276.4478057567055,276.4478057567055,76896.39007496936,76937.71509674437,-41.325021775017376,0.0,8546.071908451686,8546.071908451686,0.8870970658359543,3918.011567422676,276.4478057567055,3.297805756705543,1.0,0.002,0.13163997587609017,0.00504868704409466,0.00020367493705340513,0.0017963250672100623,0.10183746852670256,0.10183746852670256,0.0,4.263467183462932e-12,1.0,1.0000169186134353,0.008298822314543486,0.0923079637195664,0.0,1.5598096944579751e-06,1.9991457376239812,0.0,1601065.107746536,267.44511659760883,1.0083421159379213e-05,1.0,1281660.0286092418,2609.6893821475305,,,,,,,,,,,,,,,,,,,3.0,15276.87916957374,1493.1880491435984,0.37301813946021156,6.173730061729009,3.2853998188817
268.0,-28.865034549118917,4.849111309418468,35.01283578936751,25.420308799389773,5.794218613170724,-25.39910923291247,-38.937335811182834,2.328293296637225,-5.706583331436491,-5.706592566641549,40.02824291561694,41396.77414235904,25821.610194382203,25821.610194382203,67218.38433674125,76910.29809595899,76938.53251517532,25821.610194382203,102760.14270955752,102760.14270955752,102760.14270955752,129410.06646352328,124942.62987008096,4467.4365934423195,0.0,90492.49133023697,54979.43758172536,39458.948609457344,26649.923753965766,66108.87236342311,20289.389420268588,1493.313812671388,0.0,0.883170242771723,2.810387266358291,0.001494314320929203,1.0,1.0,-5.699002586094991,344993.4043567963,1555751.3412679941,4.509510389534919,1555751.3412679941,4.509510389534919,0.7613301113947589,0.09230903681806572,3.898580090180842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898580090180842,1.2807984147643394,1.2811347711039993,3.0438670482725114,6449.589021255898,15276.885628877739,6473.878360678314,0.0003331291131476173,23211.65379112151,2366.9299700837196,19350.855652007376,1973.2381243347502,0.8336698378384872,0.8336698378384872,35294.68398356008,35405.22815468563,0.9960987049170343,0.8,4259.69444387924,4273.035954225843,0.9960987049170343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.518594843092,4632.441516551485,5.790223685633212,4.849111309418468,-2.972312599669798,7.821423909088266,3.2849702011634236,3.5,0.938562914618121,0.6,0.0002626009102119348,1.0001616548940044,0.00026255846635088687,197.98873564428553,0.0,8.424615053007039e-06,23.87535906022195,0.013566021728748953,8.888396563195757e-05,0.0001737169445799772,0.0006772494214665479,0.09230903682537964,0.09230903682537964,0.09230903682537964,0.09231077286882688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.2757838009,595.6063150658932,0.0,0.09230903682537964,0.09230903681806572,0.09230903681806572,0.3730176716727096,0.3730176716727096,0.5,9.9275658704523,0.02113672766262198,0.02113672766262198,6.59383658785373e-12,9.235205084223708e-06,0.007589980546583774,6.59383658785373e-12,26649.923753965766,20289.389420268588,0.7613301113947589,1.016783102383274,0.6261908978690001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447166445420991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.84966614991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62157982525224,261.62157982525224,-11.528420174747737,246.02497067754064,277.21818897296833,122087.92513381781,122347.54550932485,-259.6203755070461,0.0,nan,277.21818897296833,4.068188972968358,270.97954531388285,-2.170454686117125,264.74090165478987,-8.409098345210111,258.5022579957049,-14.647742004295083,252.2636143366269,-20.88638566337309,246.02497067754064,-27.12502932245934,1.0,1.0,26022.012520719443,26022.012520719443,276.4462023243172,3.296202324317221,276.4462023243172,276.4462023243172,76896.66676299744,76938.53251517532,-41.865752177880495,0.0,8546.071908451686,8546.071908451686,0.8870932050701038,3918.072990631746,276.4462023243172,3.296202324317221,1.0,0.002,0.13163854930044822,0.005048377553130593,0.0002036720154737846,0.0017963279848758268,0.10183600773689229,0.10183600773689229,0.0,3.4961139885880677e-13,1.0,1.0000154733443156,0.007589980539989938,0.09230903681806572,0.0,1.4265760790700845e-06,1.828393850027429,0.0,1601063.133207008,267.4434166685635,9.23519849038712e-06,1.0,1281665.8549463903,2609.665655087247,,,,,,,,,,,,,,,,,,,5.0,15276.885628877739,1493.313812671388,0.3730176716727096,6.173730061729009,3.2849702011634236
269.0,-28.86659587586541,4.848515970784755,35.01292995927123,25.41844822643327,5.792517182147177,-25.400684570077203,-38.938855834398396,2.326605877112999,-5.708235506532446,-5.7082407828896695,40.028389332876365,41396.98373703797,25821.440639750523,25821.440639750523,67218.42437678849,76910.92269526959,76938.75007860504,25821.440639750523,102760.19071835556,102760.19071835556,102760.19071835556,129411.71624090975,124944.2169928685,4467.499248041243,0.0,90493.28145648552,54979.81078663877,39459.411855385275,26651.525522554195,66110.93737793947,20290.48630995322,1493.4258593611075,0.0,0.8831610753688901,2.8102157674403037,0.001494314320929203,1.0,1.0,-5.70393310766724,344971.109493508,1555757.6581038448,4.509820142295489,1555757.6581038448,4.509820142295489,0.7613255118466722,0.09230999511900508,3.8986436694097053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8986436694097053,1.280806347607402,1.2811426516651454,3.043897835681818,6449.654256081831,15276.892110573695,6473.837968320948,0.0003331127874245996,23211.477921547812,2366.912036378153,19350.734916548154,1973.225812744225,0.8336709528773422,0.8336709528773422,35295.14445995491,35405.22815468563,0.996114949597422,0.8,4259.750018501794,4273.035954225843,0.996114949597422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.167924503026,4632.441516551485,5.790641006781173,4.848515970784755,-2.9738817319423863,7.822397702727141,3.2845396945221013,3.5,0.9384399127206003,0.6,0.00026255846635088687,1.000161017758997,0.0002625161965812129,197.99001453115633,0.0,8.40340638473867e-06,23.81525369434939,0.013574425135133692,8.886881554263155e-05,0.0001736896508082553,0.0006771540575655869,0.09230999511400424,0.09230999511400424,0.09230999511400424,0.09231110741972402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8229158611,595.6061443193422,0.0,0.09230999511400424,0.09230999511900508,0.09230999511900508,0.3730171901512681,0.3730171901512681,0.5,9.927599241075706,0.018356820315204914,0.018356820315204914,2.114575181622058e-11,5.276357228467532e-06,0.004307675222435137,2.114575181622058e-11,26651.525522554195,20290.48630995322,0.7613255118466722,1.0167519482066607,0.6261745087712478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444725952224359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.78956078404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6200127030309,261.6200127030309,-11.529987296969068,246.0234050592659,277.2166203467968,122088.23056760606,122350.2382975494,-262.00772994333465,0.0,nan,277.2166203467968,4.06662034679681,270.9779772892962,-2.1720227107038,264.7393342318048,-8.410665768195202,258.50069117426256,-14.649308825737421,252.26204811675905,-20.88795188324093,246.0234050592659,-27.126594940734066,1.0,1.0,26022.012520719443,26022.012520719443,276.4445795657802,3.294579565780225,276.4445795657802,276.4445795657802,76896.74608487077,76938.75007860504,-42.00399373426626,0.0,8546.071908451686,8546.071908451686,0.8870891887942245,3918.136887756754,276.4445795657802,3.294579565780225,1.0,0.002,0.1316377396541045,0.005048074855789732,0.0002036700698174348,0.0017963299307224537,0.1018350349087174,0.1018350349087174,0.0,5.398884464491438e-13,1.0,1.0000087818868815,0.004307675201289385,0.09230999511900508,0.0,8.096475168019709e-07,1.0377021528442334,0.0,1601061.2095447055,267.44176449346753,5.276336082715716e-06,1.0,1281671.5068096004,2609.642638844682,,,,,,,,,,,,,,,,,,,4.0,15276.892110573695,1493.4258593611075,0.3730171901512681,6.173730061729009,3.2845396945221013
270.0,-28.868164706064086,4.847922861661614,35.013022332466065,25.416915595438354,5.791148813515947,-25.40223335407267,-38.94034921014679,2.3252174613076684,-5.709847364590644,-5.7098484476728135,40.028525818529346,41396.9357575268,25821.173093356345,25821.173093356345,67218.10885088315,76911.30659340425,76938.96682795035,25821.173093356345,102760.13992130669,102760.13992130669,102760.13992130669,129413.2017008241,124945.65132001434,4467.550380809751,0.0,90493.92538919271,54980.025024841394,39459.88929372368,26653.0617795174,66112.95107324109,20291.537122930167,1493.5339170495317,0.0,0.8831521563409009,2.8100485004404447,0.001494314320929203,1.0,1.0,-5.708970231261787,344949.364244995,1555763.5464822068,4.510121506927172,1555763.5464822068,4.510121506927172,0.7613210553739834,0.09231089646730983,3.898696063533101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898696063533101,1.2808128899799092,1.2811491416130127,3.0439231944287006,6449.707988223508,15276.898664176237,6473.805266007199,0.00033309937728467415,23211.331151365703,2366.897069984725,19350.63716714392,1973.2158450789943,0.8336720130764828,0.8336720130764828,35295.52392642083,35405.22815468563,0.9961283364503922,0.8,4259.795816084153,4273.035954225843,0.9961283364503922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.816772805631,4632.441516551485,5.791037041674361,4.847922861661614,-2.975420554168832,7.823343415830445,3.284108619549962,3.5,0.9383167484428462,0.6,0.0002625161965812129,1.000161793707862,0.00026247372998322257,197.9912995785839,0.0,8.36899231197394e-06,23.717724212134144,0.013582794127445666,8.885393337297689e-05,0.00017366226320823601,0.000677056381954199,0.09231089646576195,0.09231089646576195,0.09231089646576195,0.0923113595310764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4159356842,595.6059581638443,0.0,0.09231089646576195,0.09231089646730983,0.09231089646730983,0.37301663410272434,0.37301663410272434,0.5,9.927613131593438,0.01543256486371547,0.01543256486371547,-5.866240826435387e-11,1.0830821679519431e-06,0.0008782164110243684,-5.866240826435387e-11,26653.0617795174,20291.537122930167,0.7613210553739834,1.0167162070320799,0.6261547107716694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447352232199562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.69203130182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6184634940666,261.6184634940666,-11.531536505933389,246.02184067939191,277.2150863087462,122092.07744153179,122351.09025150354,-259.01280997176605,0.0,nan,277.2150863087462,4.065086308746231,270.97643718287617,-2.173562817123809,264.73778805703165,-8.412211942968327,258.49913893110784,-14.65086106889214,252.26048980524558,-20.889510194754394,246.02184067939191,-27.128159320608063,1.0,1.0,26022.012520719443,26022.012520719443,276.44299726344985,3.2929972634498768,276.44299726344985,276.44299726344985,76897.66524608154,76938.96682795035,-41.30158186881454,0.0,8546.071908451686,8546.071908451686,0.887085879068316,3918.1895438507668,276.44299726344985,3.2929972634498768,1.0,0.002,0.13163757458900427,0.0050477768997177035,0.0002036691385204659,0.0017963308608398005,0.10183456926023295,0.10183456926023295,0.0,-6.397334918750719e-13,1.0,1.0000017905107101,0.0008782164696867767,0.09231089646730983,0.0,1.6506433711479362e-07,0.21155916763027435,0.0,1601059.33230643,267.44015263540933,1.0831408303602075e-06,1.0,1281677.0195681094,2609.6201893605908,,,,,,,,,,,,,,,,,,,6.0,15276.898664176237,1493.5339170495317,0.37301663410272434,6.173730061729009,3.284108619549962
