time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
271.0,-28.869728852968443,4.847330447323321,35.01311450255584,25.41506941141563,5.789460673364949,-25.40380990036027,-38.941873179841764,2.323541721778618,-5.711531821661822,-5.711531821664589,40.02870470354595,41397.1414798868,25821.08972544606,25821.08972544606,67218.23120533286,76911.9204906225,76939.55317850626,25821.08972544606,102760.64290395232,102760.64290395232,102760.64290395232,129415.47869128584,124947.87601545163,4467.602675834209,0.0,90494.70849550399,54980.398494529116,39460.34444552764,26654.835787333515,66115.18023286115,20292.757644553873,1493.6549931517304,0.0,0.8831426835036296,2.80987332072465,0.001494314320929203,1.0,1.0,-5.711531821661822,344926.59611058264,1555771.2641134379,4.510441588605888,1555771.2641134379,4.510441588605888,0.7613161756635947,0.09231188137447752,3.8987588881634663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987588881634663,1.2808207687406266,1.2811569680472077,3.043953520520237,6449.772245572442,15276.905015415394,6473.7654555168465,0.00033308329383258047,23211.157984209705,2366.8794118490723,19350.518170924137,1973.203710841535,0.833673106015998,0.8336731060159981,35295.97893489235,35405.22815468563,0.9961443883286392,0.8,4259.850730786292,4273.035954225843,0.9961443883286392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.465342255018,4632.441516551485,5.791474811013374,4.847330447323321,-2.977015501643249,7.82434594896657,3.283677224915789,3.5,0.9381934928330826,0.6,0.00026247372998322257,1.0001613127399747,0.0002624313964556049,197.99258080429905,0.0,8.408016924789657e-06,23.82831996485389,0.013591202144370455,8.883874869513717e-05,0.0001736349812880854,0.0006769609265930201,0.09231188136658726,0.09231188136658726,0.09231188136658726,0.09231209755827245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2496715487,595.6056958076508,0.0,0.09231188136658726,0.09231188137447752,0.09231188137447752,0.37301600026604853,0.37301600026604853,0.5,9.927619618811912,0.012841432529285157,0.012841432529285157,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26654.835787333515,20292.757644553873,0.7613161756635947,1.0166837777434277,0.6261367107233752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447445388841031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.80262705454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6169002970216,261.6169002970216,-11.533099702978404,246.02027521465254,277.2135253793936,122092.44036124581,122353.79184795727,-261.35148671146953,0.0,nan,277.2135253793936,4.063525379393639,270.97487534644,-2.175124653559976,264.7362253135323,-8.413774686467661,258.4975752805315,-14.652424719468456,252.25892524757955,-20.891074752420423,246.02027521465254,-27.129724785347435,1.0,1.0,26022.012520719443,26022.012520719443,276.4413824999919,3.2913824999919257,276.4413824999919,276.4413824999919,76897.75599245854,76939.55317850626,-41.79718604772643,0.0,8546.071908451686,8546.071908451686,0.8870819104388239,3918.2526826042836,276.4413824999919,3.2913824999919257,1.0,0.002,0.13163767150077918,0.005047463760849567,0.00020366858073186426,0.0017963314197599661,0.10183429036593213,0.10183429036593213,0.0,4.918305346324203e-13,0.9999989501776588,0.9999989501776588,0.0,0.09231178446340209,9.691107542239341e-08,0.0,0.0,0.0,1601057.3750516607,267.43846817833816,0.0,1.0,1281682.7918827552,2609.5966831865107,,,,,,,,,,,,,,,,,,,4.0,15276.905015415394,1493.6549931517304,0.37301600026604853,6.173730061729009,3.283677224915789
272.0,-28.871301680267024,4.846740508040139,35.0132050748244,25.413637642655544,5.788194161272343,-25.405352096080545,-38.94336187569422,2.3222445753325944,-5.713127655722019,-5.713127655780114,40.02884293313571,41397.02030290052,25820.792725128063,25820.792725128063,67217.81302802858,76912.23096116137,76939.85031190958,25820.792725128063,102760.64303703765,102760.64303703765,102760.64303703765,129417.01704402105,124949.37586112812,4467.64118289293,0.0,90495.30821551348,54980.56909466,39460.82124539275,26656.374006983406,66117.19525237616,20293.810266434473,1493.7629032508828,0.0,0.8831338187325598,2.809707243670267,0.001494314320929203,1.0,1.0,-5.713127655722019,344905.0130687908,1555777.2277700736,4.51074112819513,1555777.2277700736,4.51074112819513,0.7613117320877147,0.09231275020330718,3.898807758251539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898807758251539,1.2808268870266433,1.2811630337144542,3.043977135194569,6449.822282233669,15276.911408182208,6473.735132782948,0.00033307081393376526,23211.02086246413,2366.8654293223613,19350.427534243317,1973.1944684722428,0.8336741261361753,0.8336741261361753,35296.33287633608,35405.22815468563,0.9961568747801965,0.8,4259.893447768884,4273.035954225843,0.9961568747801965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.113258646689,4632.441516551485,5.791865577898363,4.846740508040139,-2.978545350271908,7.825285858312047,3.28324505135984,3.5,0.93807001467424,0.6,0.0002624313964556049,1.0001622101082914,0.0002623888343343731,197.99386915483691,0.0,8.381724387567469e-06,23.75380691436621,0.013599583868758022,8.882391779779133e-05,0.0001736074786578136,0.0006768621846815722,0.09231274958042279,0.09231274958042279,0.09231274958042279,0.09231238360468032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.97103367664,595.6054680018578,0.0,0.09231274958042279,0.09231275020330718,0.09231275020330718,0.37301533687795874,0.37301533687795874,0.5,9.927608636841889,0.010132550161415566,0.010132550161415566,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,26656.374006983406,20293.810266434473,0.7613117320877147,1.016646468009589,0.6261157955186063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447538268525943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.72811400405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6153631958426,261.6153631958426,-11.534636804157401,246.01871119598297,277.2120151957056,122097.2341033618,122354.22260953991,-256.98850617814804,0.0,nan,277.2120151957056,4.062015195705612,270.9733543957503,-2.1766456042496998,264.7346935958474,-8.415306404152602,258.4960327958587,-14.653967204141281,252.2573719959105,-20.892628004089488,246.01871119598297,-27.131288804017004,1.0,1.0,26022.012520719443,26022.012520719443,276.43982143429474,3.2898214342947654,276.43982143429474,276.43982143429474,76898.90168989467,76939.85031190958,-40.94862201491196,0.0,8546.071908451686,8546.071908451686,0.8870788233092253,3918.301797042797,276.43982143429474,3.2898214342947654,1.0,0.002,0.1316383375241573,0.005047164416043652,0.00020366894027556393,0.0017963310583795308,0.10183447013778196,0.10183447013778196,0.0,-1.3449055237535479e-12,0.9999927851193102,0.9999927851193102,0.0,0.09231208417782831,6.66025478862002e-07,0.0,0.0,0.0,1601055.5224283452,267.43687234427796,0.0,1.0,1281688.263971016,2609.5743998807434,,,,,,,,,,,,,,,,,,,3.0,15276.911408182208,1493.7629032508828,0.37301533687795874,6.173730061729009,3.28324505135984
273.0,-28.87286319711229,4.846150926229432,35.01329594847489,25.41169178383427,5.786404474538038,-25.406936429936433,-38.944890804681904,2.3204777083653427,-5.71482794383752,-5.714827943859005,40.02903277245422,41397.29335450587,25820.749823052327,25820.749823052327,67218.0431775582,76912.91943141053,76940.55164839583,25820.749823052327,102761.30147144815,102761.30147144815,102761.30147144815,129419.51290055386,124951.82863753126,4467.684263022604,0.0,90496.13694083669,54980.978959530294,39461.28664589599,26658.211429105704,66119.4980750017,20295.07603527912,1493.8873970252391,0.0,0.8831242155152682,2.8095303047039493,0.001494314320929203,1.0,1.0,-5.71482794383752,344882.0184931012,1555785.4180585928,4.511065624285987,1555785.4180585928,4.511065624285987,0.7613067399233224,0.0923137326676742,3.8988739934543513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8988739934543513,1.2808351898627264,1.281171284211675,3.044009115546094,6449.890044761014,15276.91757491356,6473.692893101083,0.0003330538353898987,23210.83910194756,2366.8468949077983,19350.301277007544,1973.1815938172103,0.8336752149293867,0.8336752149293867,35296.81258314696,35405.22815468563,0.996173798069757,0.8,4259.951343298929,4273.035954225843,0.996173798069757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.760960378031,4632.441516551485,5.792313686748841,4.846150926229432,-2.9801526802823766,7.826303606511809,3.2828126370882855,3.5,0.9379464677395102,0.6,0.0002623888343343731,1.0001610455929355,0.0002623465845731059,197.9951482550521,0.0,8.42703906212975e-06,23.882228702075714,0.013608010907820153,8.880868846588586e-05,0.0001735801458684872,0.0006767671165066575,0.0923137326546362,0.0923137326546362,0.0923137326546362,0.09231325953246257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.95743781637,595.6051565360453,0.0,0.0923137326546362,0.0923137326676742,0.0923137326676742,0.3730146035085248,0.3730146035085248,0.5,9.92759444402667,0.007868306726550145,0.007868306726550145,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,26658.211429105704,20295.07603527912,0.7613067399233224,1.0166145408622185,0.6260981187054301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447631664799996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.85653579176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61380091273827,261.61380091273827,-11.536199087261707,246.01714555789079,277.21045626759235,122096.40080844799,122357.59949067341,-261.1986822254165,0.0,nan,277.21045626759235,4.060456267592372,270.9717941256447,-2.1782058743552852,264.73313198375087,-8.416868016249111,258.4944698417425,-14.655530158257477,252.25580769980823,-20.894192300191747,246.01714555789079,-27.132854442109192,1.0,1.0,26022.012520719443,26022.012520719443,276.438203211578,3.288203211578036,276.438203211578,276.438203211578,76898.70655115636,76940.55164839583,-41.84509723947849,0.0,8546.071908451686,8546.071908451686,0.8870746392119654,3918.368363421623,276.438203211578,3.288203211578036,1.0,0.002,0.13163912990688362,0.005046845143242371,0.00020366945140709054,0.001796330548743194,0.10183472570354526,0.10183472570354526,0.0,1.5028429889429873e-13,0.9999914164208147,0.9999914164208147,0.0,0.09231294028543996,7.923822342451911e-07,0.0,0.0,0.0,1601053.548502782,267.43517205616246,0.0,1.0,1281694.0941760386,2609.550658558669,,,,,,,,,,,,,,,,,,,6.0,15276.91757491356,1493.8873970252391,0.3730146035085248,6.173730061729009,3.2828126370882855
274.0,-28.87443282191888,4.845564012827787,35.01338452595176,25.410140922199957,5.785020999073578,-25.408487439813335,-38.94638830153269,2.319075616866162,-5.716414688990767,-5.716414688993308,40.029148250797064,41397.27328062604,25820.42960797966,25820.42960797966,67217.7028886057,76913.31809292152,76940.56774155071,25820.42960797966,102760.99734953037,102760.99734953037,102760.99734953037,129420.65067652192,124952.9429077183,4467.707768803618,0.0,90496.79482962083,54981.22047568806,39461.749282147524,26659.653326991556,66121.40260913908,20296.058621804474,1493.9905661057644,0.0,0.8831154813463105,2.809365189423201,0.001494314320929203,1.0,1.0,-5.716414688990767,344860.56055042683,1555790.4001876593,4.51136075898179,1555790.4001876593,4.51136075898179,0.7613024210354504,0.09231453762340443,3.898927764111117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898927764111117,1.280841796072541,1.2811778380368979,3.0440353961484092,6449.9457302037345,15276.923915803416,6473.658776731666,0.0003330399215686238,23210.68773384993,2366.83145965747,19350.19930089629,1973.1711951478119,0.8336762582297984,0.8336762582297985,35297.2020145941,35405.22815468563,0.996187536631061,0.8,4259.99834354895,4273.035954225843,0.996187536631061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.407930285525,4632.441516551485,5.792700603537917,4.845564012827787,-2.9816756325110143,7.827239645338802,3.2823793474221223,3.5,0.937822670692035,0.6,0.0002623465845731059,1.0001618839337794,0.00026230412175003046,197.99643401129242,0.0,8.365247745835904e-06,23.707112111698954,0.013616376155565988,8.879377456191828e-05,0.00017355281001118762,0.0006766698694921213,0.09231453761689515,0.09231453761689515,0.09231453761689515,0.09231329616832165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.69539971,595.6049222170285,0.0,0.09231453761689515,0.09231453762340443,0.09231453762340443,0.37301385716054036,0.37301385716054036,0.5,9.927557198675066,0.005218844374496712,0.005218844374496712,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,26659.653326991556,20296.058621804474,0.7613024210354504,1.016580112281452,0.6260797812371912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447724390581085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.681419201384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6122542174332,261.6122542174332,-11.537745782566788,246.01558088720776,277.20892754766703,122100.04601815036,122358.63856784439,-258.59254969402355,0.0,nan,277.20892754766703,4.058927547667054,270.97025821556105,-2.1797417844389315,264.7315888835218,-8.418411116478183,258.4929195513632,-14.657080448636805,252.25425021927853,-20.895749780721445,246.01558088720776,-27.134419112792216,1.0,1.0,26022.012520719443,26022.012520719443,276.4366183495492,3.286618349549201,276.4366183495492,276.4366183495492,76899.59081057119,76940.56774155071,-40.976930979522876,0.0,8546.071908451686,8546.071908451686,0.8870712424942853,3918.422402931673,276.4366183495492,3.286618349549201,1.0,0.002,0.1316406728550866,0.005046543706146079,0.00020367117153019914,0.0017963288275459545,0.10183558576509957,0.10183558576509957,0.0,-9.238465027705534e-13,0.9999832859577973,0.9999832859577973,0.0,0.09231299467432666,1.542949077761662e-06,0.0,0.0,0.0,1601051.706355857,267.4335853110092,0.0,1.0,1281699.5349971128,2609.5285031340763,,,,,,,,,,,,,,,,,,,5.0,15276.923915803416,1493.9905661057644,0.37301385716054036,6.173730061729009,3.2823793474221223
275.0,-28.87600680348194,4.8449786081379695,35.0134731336402,25.40860951356592,5.783654397738262,-25.410040683372046,-38.94788621747864,2.317688275510192,-5.718057573498982,-5.718057573510175,40.029326277229515,41397.22319580544,25820.24855354499,25820.24855354499,67217.47174935043,76913.70216697881,76941.30003849142,25820.24855354499,102761.54859203642,102761.54859203642,102761.54859203642,129422.9524358499,124955.21742907564,4467.735006774267,0.0,90497.44208219495,54981.43480331391,39462.23030986782,26661.40384381349,66123.63415368131,20297.26347356583,1494.1096761980912,0.0,0.8831062211061798,2.8091942404068786,0.001494314320929203,1.0,1.0,-5.718057573498982,344838.3445263347,1555798.0808780643,4.51167367426928,1555798.0808780643,4.51167367426928,0.7612976268042841,0.09231544353737361,3.898980280533158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898980280533158,1.2808483342041381,1.2811843234925733,3.0440608590523013,6449.999683041617,15276.93004221322,6473.625710809845,0.00033302643962365556,23210.541108410034,2366.816508023641,19350.100464643194,1973.161116654841,0.833677266474065,0.833677266474065,35297.582361268505,35405.22815468563,0.9962009547316955,0.8,4260.044247363147,4273.035954225843,0.9962009547316955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.054736783787,4632.441516551485,5.793119016567629,4.8449786081379695,-2.9832399378715104,7.82821854600948,3.2819458800896752,3.5,0.9376988228827644,0.6,0.00026230412175003046,1.0001623353863085,0.0002622615474204161,197.99772335093627,0.0,8.407487546991151e-06,23.826819708172923,0.01362478364311298,8.877885879963718e-05,0.0001735252629503933,0.0006765715784179144,0.09231544354511577,0.09231544354511577,0.09231544354511577,0.09231407026263773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.75491055864,595.6045863984072,0.0,0.09231544354511577,0.09231544353737361,0.09231544353737361,0.37301301824769273,0.37301301824769273,0.5,9.927515992939721,0.0029672480238787102,0.0029672480238787102,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,26661.40384381349,20297.26347356583,0.7612976268042841,1.0165423091103383,0.6260578948155215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447817598967407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.80112679786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6107214137719,261.6107214137719,-11.539278586228079,246.01401640891024,277.20742641863416,122103.58500436116,122359.85501195227,-256.2700075911222,0.0,nan,277.20742641863416,4.057426418634179,270.9687444166702,-2.1812555833298006,264.7300624148013,-8.419937585198682,258.49138041278707,-14.658619587212911,252.25269841082866,-20.89730158917132,246.01401640891024,-27.13598359108974,1.0,1.0,26022.012520719443,26022.012520719443,276.43506115316467,3.2850611531646905,276.43506115316467,276.43506115316467,76900.42864773895,76941.30003849142,-40.87139075246523,0.0,8546.071908451686,8546.071908451686,0.8870679249990182,3918.475181935824,276.43506115316467,3.2850611531646905,1.0,0.002,0.13164235881901032,0.005046231237416693,0.0002036730893133525,0.0017963269095292557,0.10183654465667626,0.10183654465667626,0.0,-1.157391890660442e-12,0.9999817368743291,0.9999817368743291,0.0,0.09231375756882693,1.6859685466861692e-06,0.0,0.0,0.0,1601049.798995302,267.431942426501,0.0,1.0,1281705.1682639546,2609.505564338369,,,,,,,,,,,,,,,,,,,3.0,15276.93004221322,1494.1096761980912,0.37301301824769273,6.173730061729009,3.2819458800896752
276.0,-28.877571108233486,4.8443944382801485,35.013561708828036,25.406756449397676,5.781953302469928,-25.41161866712705,-38.94941043164579,2.316000861793706,-5.719714310371103,-5.719714310357613,40.02950255517392,41397.42057501179,25820.100384790767,25820.100384790767,67217.52095980255,76914.3233396904,76941.96589595109,25820.100384790767,102762.06628074186,102762.06628074186,102762.06628074186,129425.22194112942,124957.46190486196,4467.760036267461,0.0,90498.22452679719,54981.790502044045,39462.70447194794,26663.15566038757,66125.86013233551,20298.468615486814,1494.2291575663983,0.0,0.8830968941782928,2.8090218583138387,0.001494314320929203,1.0,1.0,-5.719714310371103,344815.94232088287,1555805.686160462,4.511988847408459,1555805.686160462,4.511988847408459,0.7612928069742124,0.09231634927661013,3.8990422691140547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8990422691140547,1.2808562679000515,1.2811922047352,3.0440904001715103,6450.062277128383,15276.936029021843,6473.586818292022,0.00033301076313158685,23210.372773763313,2366.799342666794,19349.984212304735,1973.1492622154085,0.8336783041320944,0.8336783041320944,35298.03130810149,35405.22815468563,0.9962167929968389,0.8,4260.098430489732,4273.035954225843,0.9962167929968389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.701098393106,4632.441516551485,5.793545453182932,4.8443944382801485,-2.9848144866032347,7.829208924883384,3.2815118896962936,3.5,0.9375748256275125,0.6,0.0002622615474204161,1.0001613393345012,0.0002622192411425567,197.9990047782004,0.0,8.42962033683721e-06,23.889544034596653,0.013633213263449816,8.876368354505593e-05,0.00017349786387536016,0.0006764755048510256,0.09231634926869017,0.09231634926869017,0.09231634926869017,0.09231481229511947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.8296102004,595.6042455546335,0.0,0.09231634926869017,0.09231634927661013,0.09231634927661013,0.3730121631008746,0.3730121631008746,0.5,9.927469882930485,0.000993648052201479,0.000993648052201479,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,26663.15566038757,20298.468615486814,0.7612928069742124,1.0165088336890036,0.6260398048836642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447911067216335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.86385112428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6091704471126,261.6091704471126,-11.540829552887374,246.0124507186211,277.20589017560525,122103.5275721138,122362.83425273008,-259.30668061626926,0.0,nan,277.20589017560525,4.0558901756052705,270.9672022842112,-2.1827977157887517,264.7285143928482,-8.421485607151794,258.4898265013881,-14.660173498611869,252.25113861000193,-20.898861389998046,246.0124507186211,-27.13754928137888,1.0,1.0,26022.012520719443,26022.012520719443,276.4334823301783,3.2834823301783445,276.4334823301783,276.4334823301783,76900.3585270641,76941.96589595109,-41.60736888698011,0.0,8546.071908451686,8546.071908451686,0.8870640091311389,3918.537480459625,276.4334823301783,3.2834823301783445,1.0,0.002,0.13164421157281442,0.005045915489106751,0.00020367525931492693,0.001796324740192058,0.10183762965746346,0.10183762965746346,0.0,-4.930149170856435e-13,0.9999799303751684,0.9999799303751684,0.0,0.09231449652211432,1.8527544958032954e-06,0.0,0.0,0.0,1601047.8755131266,267.4302856896289,0.0,1.0,1281710.8489758924,2609.482432635911,,,,,,,,,,,,,,,,,,,4.0,15276.936029021843,1494.2291575663983,0.3730121631008746,6.173730061729009,3.2815118896962936
277.0,-28.87913976338197,4.843813061768091,35.01364860864627,25.405315705016278,5.780680547298022,-25.413157732264434,-38.950894901622064,2.3146985147393813,-5.721293561857806,-5.7212935618386425,40.02963135281399,41397.31166260232,25819.765168275626,25819.765168275626,67217.07683087795,76914.64445239553,76942.20761827161,25819.765168275626,102761.97278654724,102761.97278654724,102761.97278654724,129426.62681299429,124958.85559307385,4467.77121992044,0.0,90498.8346139682,54981.97179650245,39463.180908295275,26664.65402644705,66127.83493474232,20299.49244659008,1494.334881156214,0.0,0.8830881481580763,2.808857546288125,0.001494314320929203,1.0,1.0,-5.721293561857806,344794.58892793366,1555811.2429847848,4.512284394665975,1555811.2429847848,4.512284394665975,0.7612884242359285,0.09231713543109263,3.8990922298895754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8990922298895754,1.2808624106465976,1.2811982949014942,3.0441148069301667,6450.113992121245,15276.942157223204,6473.555238172087,0.00033299784725661537,23210.23183812484,2366.7849712312404,19349.889817212905,1973.1396365948522,0.833679299378174,0.833679299378174,35298.39314357535,35405.22815468563,0.9962295581222541,0.8,4260.142100198131,4273.035954225843,0.9962295581222541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.34694976266,4632.441516551485,5.7939306475342445,4.843813061768091,-2.9863312190158213,7.830144280783912,3.281077296136081,3.5,0.9374506560388802,0.6,0.0002622192411425567,1.0001617901283584,0.0002621768235206267,198.0002897836418,0.0,8.376600912024812e-06,23.739286984678316,0.01364158986436184,8.874890629256305e-05,0.00017347033484999366,0.000676376834729953,0.09231713548674876,0.09231713548674876,0.09231713548674876,0.0923150294328796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.75699423486,595.6039502895511,0.0,0.09231713548674876,0.09231713543109263,0.09231713543109263,0.37301128789781796,0.37301128789781796,0.5,9.927406706065954,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,26664.65402644705,20299.49244659008,0.7612884242359285,1.0164717610550917,0.6260194622046056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448003961962241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.71359407437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6076431643807,261.6076431643807,-11.542356835619273,246.01088717927217,277.2043991495062,122108.11723877136,122363.46419872747,-255.34695995610087,0.0,nan,277.2043991495062,4.054399149506196,270.9656967554354,-2.184303244564603,264.7269943614782,-8.423005638521772,258.48829196730566,-14.661708032694321,252.24958957328658,-20.900410426713393,246.01088717927217,-27.139112820727803,1.0,1.0,26022.012520719443,26022.012520719443,276.4319313633084,3.281931363308445,276.4319313633084,276.4319313633084,76901.4534278601,76942.20761827161,-40.75419041150599,0.0,8546.071908451686,8546.071908451686,0.8870608530610783,3918.5876910390234,276.4319313633084,3.281931363308445,1.0,0.002,0.13164662118641757,0.005045611734318897,0.00020367832343262283,0.0017963216795067105,0.10183916171631141,0.10183916171631141,0.0,2.9393332386107307e-12,0.9999738985594556,0.9999738985594556,0.0,0.09231472582087094,2.409610221682081e-06,0.0,0.0,0.0,1601046.0419552764,267.42870643814217,0.0,1.0,1281716.2639519644,2609.460383274423,,,,,,,,,,,,,,,,,,,5.0,15276.942157223204,1494.334881156214,0.37301128789781796,6.173730061729009,3.281077296136081
278.0,-28.88071521434174,4.84323277473834,35.0137360174415,25.403647845983528,5.779176675016559,-25.414726025450403,-38.952410070318706,2.3131874831077783,-5.722955999905196,-5.722955999912149,40.02981984184529,41397.37677433841,25819.634431869952,25819.634431869952,67217.01120620836,76915.12761263398,76943.03506832564,25819.634431869952,102762.6695001956,102762.6695001956,102762.6695001956,129429.13698141644,124961.34831944453,4467.788661971908,0.0,90499.54467474908,54982.26577520107,39463.643221720005,26666.467481220843,66130.11070294084,20300.7420258174,1494.4574555154038,0.0,0.8830787449115778,2.8086845873808417,0.001494314320929203,1.0,1.0,-5.722955999905196,344772.11187393055,1555819.3751516617,4.512602155363897,1555819.3751516617,4.512602155363897,0.7612835123404951,0.09231803852902913,3.899149609464082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899149609464082,1.280869524037017,1.2812053558230108,3.0441426986058864,6450.173091235186,15276.948146128121,6473.518668652636,0.0003329830552969236,23210.072384780276,2366.768711515174,19349.780508472035,1973.1284902053235,0.8336803172212603,0.8336803172212603,35298.80870774861,35405.22815468563,0.9962442187726788,0.8,4260.192254391344,4273.035954225843,0.9962442187726788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.99267564334,4632.441516551485,5.794361955081581,4.84323277473834,-2.9879094415554253,7.831142216293765,3.2806425716187433,3.5,0.9373264490339267,0.6,0.0002621768235206267,1.0001624931835895,0.00026213422849531075,198.0015803706414,0.0,8.398701434072102e-06,23.80191986416034,0.013649988565795912,8.873382579218865e-05,0.00017344299772843806,0.0006762801968571188,0.0923180385881873,0.0923180385881873,0.0923180385881873,0.0923159337854934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.972824944,595.603564149183,0.0,0.0923180385881873,0.09231803852902913,0.09231803852902913,0.3730103438256557,0.3730103438256557,0.5,9.927343569888919,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26666.467481220843,20300.7420258174,0.7612835123404951,1.016435788352902,0.6259989032877491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448097116191747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.77622695385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60611363088327,261.60611363088327,-11.543886369116706,246.00932212486265,277.2029051369063,122109.98037251687,122365.70362682905,-255.7232543122213,0.0,nan,277.2029051369063,4.052905136906304,270.96418853450257,-2.185811465497409,264.72547193210346,-8.424528067896517,258.4867553296632,-14.66324467033678,252.24803872726153,-20.901961272738447,246.00932212486265,-27.140677875137328,1.0,1.0,26022.012520719443,26022.012520719443,276.4303657475017,3.280365747501719,276.4303657475017,276.4303657475017,76901.9154749074,76943.03506832564,-41.11959341824695,0.0,8546.071908451686,8546.071908451686,0.8870572283293514,3918.6453575114024,276.4303657475017,3.280365747501719,1.0,0.002,0.13164904495822433,0.005045292481046334,0.0002036813744653458,0.0017963186305933927,0.1018406872326729,0.1018406872326729,0.0,5.058738584279299e-12,0.9999737454706691,0.9999737454706691,0.0,0.0923156147623788,2.423766650333007e-06,0.0,0.0,0.0,1601044.111776654,267.4270440000948,0.0,1.0,1281721.9641077986,2609.43717296979,,,,,,,,,,,,,,,,,,,3.0,15276.948146128121,1494.4574555154038,0.3730103438256557,6.173730061729009,3.2806425716187433
279.0,-28.8822785198846,4.8426539624750795,35.013822412237346,25.4016903921962,5.777370402929514,-25.416313627540003,-38.95394329503176,2.311405511444519,-5.724599993245931,-5.724599993235616,40.02996539590412,41397.65463898868,25819.457477338783,25819.457477338783,67217.11211632747,76915.82617144717,76943.31427122305,25819.457477338783,102762.77174856183,102762.77174856183,102762.77174856183,129430.85950665578,124963.06320590765,4467.796300748124,0.0,90500.37602094456,54982.67274223925,39464.114754117014,26668.08775809395,66132.20251221096,20301.85155356751,1494.5704509963712,0.0,0.8830695966096104,2.8085135557200687,0.001494314320929203,1.0,1.0,-5.724599993245931,344749.8853339394,1555825.654956552,4.512911305103157,1555825.654956552,4.512911305103157,0.761278864001254,0.09231886495473057,3.899215368714151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899215368714151,1.280877897723251,1.2812136771428786,3.044174136851742,6450.239705105668,15276.953946601781,6473.476998163453,0.00033296635238263427,23209.89416154999,2366.7505378034284,19349.655952591278,1973.1157890402205,0.8336813523538739,0.8336813523538739,35299.28495913812,35405.22815468563,0.9962610204549105,0.8,4260.249732888636,4273.035954225843,0.9962610204549105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.637860897819,4632.441516551485,5.794783661375953,4.8426539624750795,-2.9894739627812985,7.832127925256378,3.2802072068010486,3.5,0.9372020590860138,0.6,0.00026213422849531075,1.000161242458238,0.0002620919681420831,198.0028610227412,0.0,8.433882328490849e-06,23.901622518943064,0.013658422448124402,8.871856799064214e-05,0.0001734156605046686,0.0006761850086155194,0.09231886493031548,0.09231886493031548,0.09231886493031548,0.09231633550057734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.0425027109,595.6032234321531,0.0,0.09231886493031548,0.09231886495473057,0.09231886495473057,0.3730093993149465,0.3730093993149465,0.5,9.92726768480031,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,26668.08775809395,20301.85155356751,0.761278864001254,1.0164051636404545,0.6259833041451299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448190675137418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.87592960863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.604555869164,261.604555869164,-11.54544413083596,246.0077551796671,277.2013565586662,122108.82526725964,122369.26801185976,-260.44274460013264,0.0,nan,277.2013565586662,4.051356558666214,270.96263628287807,-2.1873637171219116,264.72391600709136,-8.426083992908616,258.485195731226,-14.664804268773992,252.246475455455,-20.90352454454498,246.0077551796671,-27.142244820332877,1.0,1.0,26022.012520719443,26022.012520719443,276.4287544244974,3.2787544244974356,276.4287544244974,276.4287544244974,76901.64910212572,76943.31427122305,-41.66516909732309,0.0,8546.071908451686,8546.071908451686,0.8870530742323075,3918.7114455577216,276.4287544244974,3.2787544244974356,1.0,0.002,0.131651892153016,0.005044974805246536,0.00020368508833403458,0.0017963149103196576,0.1018425441670173,0.1018425441670173,0.0,-1.3463080476838751e-12,0.999969159107702,0.999969159107702,0.0,0.09231601775855944,2.847196171141501e-06,0.0,0.0,0.0,1601042.2029742703,267.42540000675405,0.0,1.0,1281727.600967754,2609.414220687045,,,,,,,,,,,,,,,,,,,4.0,15276.953946601781,1494.5704509963712,0.3730093993149465,6.173730061729009,3.2802072068010486
280.0,-28.8838555165006,4.842078510580913,35.01390659428331,25.400309299025707,5.776158934539234,-25.417854071350135,-38.95542793963102,2.310157487386463,-5.7261496290708465,-5.726149629092371,40.03007432365786,41397.49024271184,25819.054215839336,25819.054215839336,67216.54445855119,76916.10160020871,76943.38231814482,25819.054215839336,102762.43653398416,102762.43653398416,102762.43653398416,129431.9255571618,124964.13697894865,4467.788578213152,0.0,90500.96078806295,54982.82170936571,39464.598976330264,26669.48902317763,66134.0879995079,20302.80564667656,1494.670949091318,0.0,0.8830610775151191,2.808352348006252,0.001494314320929203,1.0,1.0,-5.7261496290708465,344728.9355235176,1555830.3545607342,4.5131991957623026,1555830.3545607342,4.5131991957623026,0.7612746396840231,0.09231957133866746,3.8992633382986353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8992633382986353,1.280883787979221,1.2812195148095473,3.0441975883310115,6450.2893959761395,15276.959937873595,6473.446693646951,0.00033295394369706,23209.758597004944,2366.7367140669794,19349.565370363474,1973.1065522235906,0.8336823189906163,0.8336823189906163,35299.63237056094,35405.22815468563,0.9962732768251465,0.8,4260.291661766884,4273.035954225843,0.9962732768251465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.282601650312,4632.441516551485,5.795155217825132,4.842078510580913,-2.9909679750914795,7.8330464856723925,3.279771319726196,3.5,0.9370775199217702,0.6,0.0002620919681420831,1.000162656779825,0.00026204934403962636,198.00415290508695,0.0,8.367670846906068e-06,23.713979180131794,0.013666790118971308,8.870379594201748e-05,0.00017338817220006564,0.0006760861431543265,0.09231957137910077,0.09231957137910077,0.09231957137910077,0.09231635316777649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.0346674554,595.6029061265627,0.0,0.09231957137910077,0.09231957133866746,0.09231957133866746,0.37300840308587585,0.37300840308587585,0.5,9.927171140767182,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,26669.48902317763,20302.80564667656,0.7612746396840231,1.016367602423902,0.6259629715165934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444828351395911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.68828626982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6030278399915,261.6030278399915,-11.546972160008465,246.0061897299231,277.199865950089,122114.10377412972,122369.57551566786,-255.47174153814194,0.0,nan,277.199865950089,4.049865950089043,270.96113070600575,-2.1888692939942302,264.72239546206555,-8.427604537934428,258.4836602179314,-14.666339782068576,252.24492497393433,-20.905075026065646,246.0061897299231,-27.14381027007687,1.0,1.0,26022.012520719443,26022.012520719443,276.4272127510031,3.2772127510031055,276.4272127510031,276.4272127510031,76902.89066257415,76943.38231814482,-40.491655570673174,0.0,8546.071908451686,8546.071908451686,0.8870500439235003,3918.7596549901286,276.4272127510031,3.2772127510031055,1.0,0.002,0.13165541329621283,0.005044671764473867,0.00020368988454722736,0.0017963101171351841,0.10184494227361368,0.10184494227361368,0.0,1.6824115885161195e-12,0.9999618592043779,0.9999618592043779,0.0,0.0923160501967651,3.5211419023520182e-06,0.0,0.0,0.0,1601040.4036926567,267.42385037092913,0.0,1.0,1281732.9142502807,2609.3925862168057,,,,,,,,,,,,,,,,,,,5.0,15276.959937873595,1494.670949091318,0.37300840308587585,6.173730061729009,3.279771319726196
281.0,-28.88543110602315,4.841503534971495,35.01399134032263,25.398547562677436,5.774555518560715,-25.419432443532582,-38.95695225857196,2.3085568550890594,-5.727840595804082,-5.727840595790872,40.030258965027215,41397.61737230905,25818.997065234897,25818.997065234897,67216.61443754395,76916.65471798548,76944.0793888941,25818.997065234897,102763.076454129,102763.076454129,102763.076454129,129434.39453302027,124966.60474711575,4467.789785904524,0.0,90501.71029817835,54983.144750557185,39465.07283069019,26671.318078891272,66136.39090958146,20304.064882794468,1494.7949701189377,0.0,0.8830515372154504,2.808176446058501,0.001494314320929203,1.0,1.0,-5.727840595804082,344706.076175433,1555838.320798236,4.51352160095494,1555838.320798236,4.51352160095494,0.7612696463945627,0.09232044547630563,3.899323148056006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899323148056006,1.2808913186751711,1.28122699287965,3.044226384553129,6450.350411715355,15276.965602757391,6473.4086834956815,0.0003329386541265804,23209.59480962681,2366.7200124024835,19349.45175547769,1973.0949667294838,0.8336833070197321,0.8336833070197321,35300.065531191714,35405.22815468563,0.9962885583944565,0.8,4260.343939666102,4273.035954225843,0.9962885583944565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.927363475695,4632.441516551485,5.795604497823091,4.841503534971495,-2.992566656099866,7.834070191071361,3.279335481675581,3.5,0.9369529947644517,0.6,0.00026204934403962636,1.0001625137240695,0.0002620067643446213,198.00544364936738,0.0,8.439749300285825e-06,23.91824951701003,0.013675229868271594,8.868863150309884e-05,0.0001733607125365275,0.0006759894393571648,0.09232044549367727,0.09232044549367727,0.09232044549367727,0.09231723304433696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.39213634125,595.6024737372213,0.0,0.09232044549367727,0.09232044547630563,0.09232044547630563,0.37300732330156017,0.37300732330156017,0.5,9.92707476598997,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,26671.318078891272,20304.064882794468,0.7612696463945627,1.0163332699759702,0.6259430973320862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448377166990272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.8925566067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60148863387,261.60148863387,-11.548511366129958,246.0046221836267,277.1983550841246,122114.94632108751,122372.28675411401,-257.34043302650946,0.0,nan,277.1983550841246,4.048355084124637,270.9596085040229,-2.190391495977053,264.720861923974,-8.429138076025993,258.48211534376844,-14.667884656231536,252.2433687637035,-20.906631236296477,246.0046221836267,-27.14537781637327,1.0,1.0,26022.012520719443,26022.012520719443,276.4256033505208,3.2756033505208393,276.4256033505208,276.4256033505208,76903.21314608268,76944.0793888941,-40.86624281141849,0.0,8546.071908451686,8546.071908451686,0.8870462656442143,3918.819763796286,276.4256033505208,3.2756033505208393,1.0,0.002,0.13165895513831605,0.005044342392915315,0.0002036946533363134,0.0017963053463850296,0.1018473266681567,0.1018473266681567,0.0,-2.786568718826654e-13,0.9999616353360791,0.9999616353360791,0.0,0.0923169036334419,3.5418428637291174e-06,0.0,0.0,0.0,1601038.4402724192,267.4221594041959,0.0,1.0,1281738.7120650792,2609.368979133565,,,,,,,,,,,,,,,,,,,5.0,15276.965602757391,1494.7949701189377,0.37300732330156017,6.173730061729009,3.279335481675581
282.0,-28.887005202218283,4.8409306873964715,35.01407466142238,25.39684980819004,5.773016189928324,-25.421003063007788,-38.95846788128836,2.3070140499423126,-5.729450700146742,-5.729450700153728,40.030387333047614,41397.691532118384,25818.741707027457,25818.741707027457,67216.43323914584,76917.16240013026,76944.2425897152,25818.741707027457,102762.98429674265,102762.98429674265,102762.98429674265,129435.83226887212,124968.0549451084,4467.77732376373,0.0,90502.43095614572,54983.43137633811,39465.55508867512,26672.847972129468,66138.40306080459,20305.1097964399,1494.902956928366,0.0,0.8830426282374522,2.808008963866982,0.001494314320929203,1.0,1.0,-5.729450700146742,344684.31107270997,1555843.8591752166,4.513822675401715,1555843.8591752166,4.513822675401715,0.7612651568987596,0.09232119008201921,3.899380674600845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899380674600845,1.2808985804660011,1.2812342020304162,3.044254037023149,6450.409003981122,15276.971243263406,6473.372273836607,0.000332923977423379,23209.437217978182,2366.70394252657,19349.342924570185,1973.083869065398,0.833684278633954,0.833684278633954,35300.482154842466,35405.22815468563,0.9963032565962343,0.8,4260.394221727024,4273.035954225843,0.9963032565962343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.571441749108,4632.441516551485,5.796010243555463,4.8409306873964715,-2.9941052809786295,7.8350359683751005,3.278898828217708,3.5,0.9368282366336309,0.6,0.0002620067643446213,1.0001623617672994,0.00026196423136904697,198.00673318489868,0.0,8.431011399932186e-06,23.893486307407816,0.013683660879671527,8.867355595252509e-05,0.0001733332083920962,0.0006758921630707009,0.09232119006293753,0.09232119006293753,0.09232119006293753,0.09231746454733968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.5517160166,595.6021029417875,0.0,0.09232119006293753,0.09232119008201921,0.09232119008201921,0.37300624327641313,0.37300624327641313,0.5,9.926962994974962,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,26672.847972129468,20305.1097964399,0.7612651568987596,1.0162996100367008,0.6259251753335995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444847073761018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.8677933971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59994624478105,261.59994624478105,-11.550053755218926,246.00305376249207,277.19683872708106,122116.60632047856,122374.47891392084,-257.8725934422549,0.0,nan,277.19683872708106,4.046838727081081,270.9580817341407,-2.1919182658592717,264.71932474130415,-8.430675258695828,258.4805677482849,-14.66943225171508,252.24181075538337,-20.908189244616608,246.00305376249207,-27.146946237507905,1.0,1.0,26022.012520719443,26022.012520719443,276.4240123427468,3.2740123427468006,276.4240123427468,276.4240123427468,76903.661559631,76944.2425897152,-40.581030084198574,0.0,8546.071908451686,8546.071908451686,0.8870426315892792,3918.877577973849,276.4240123427468,3.2740123427468006,1.0,0.002,0.13166299735098236,0.00504402587928623,0.00020370023023426537,0.0017962997678874768,0.10185011511713268,0.10185011511713268,0.0,-1.87825796582608e-12,0.9999562157305346,0.9999562157305346,0.0,0.09231714786615529,4.042215863916214e-06,0.0,0.0,0.0,1601036.5707051852,267.42054929985323,0.0,1.0,1281744.2325755013,2609.346501439046,,,,,,,,,,,,,,,,,,,3.0,15276.971243263406,1494.902956928366,0.37300624327641313,6.173730061729009,3.278898828217708
283.0,-28.888581277991822,4.840360342474168,35.01415720141628,25.395293288771086,5.77162054795597,-25.422561095389938,-38.959974074363686,2.305600363318422,-5.73104098675185,-5.7310409866936105,40.03053143429381,41397.669293004445,25818.44139317638,25818.44139317638,67216.11068618082,76917.56735209028,76944.69679406329,25818.44139317638,102763.13818723967,102763.13818723967,102763.13818723967,129437.57172505524,124969.81085536137,4467.760869693865,0.0,90503.08952287506,54983.66327560595,39466.029163632345,26674.43353781557,66140.46270144792,20306.196078979843,1495.01316515861,0.0,0.8830337642066068,2.8078435508498987,0.001494314320929203,1.0,1.0,-5.73104098675185,344662.81492207904,1555850.0763719736,4.514122234868065,1555850.0763719736,4.514122234868065,0.7612606299658562,0.09232193217696046,3.8994334753931517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994334753931517,1.280905241823394,1.2812408106496729,3.0442794268233544,6450.462801921065,15276.976861166097,6473.339046768761,0.00033291051468384845,23209.291835335207,2366.689117622757,19349.243606640837,1973.0737414551186,0.8336852215879502,0.8336852215879503,35300.864552163126,35405.22815468563,0.99631674735431,0.8,4260.440373032499,4273.035954225843,0.99631674735431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.2152431929,4632.441516551485,5.796406321547458,4.840360342474168,-2.99562877235555,7.835989114829718,3.278461858424195,3.5,0.9367033881211986,0.6,0.00026196423136904697,1.0001625680570856,0.0002619216512750905,198.00802435677187,0.0,8.42181554610612e-06,23.867425257664742,0.013692082695217633,8.865857654260109e-05,0.0001733056548264459,0.0006757938719051739,0.09232193177268455,0.09232193177268455,0.09232193177268455,0.09231790513583105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.83094934415,595.6016940066141,0.0,0.09232193177268455,0.09232193217696046,0.09232193217696046,0.37300510060182906,0.37300510060182906,0.5,9.926842185609532,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,26674.43353781557,20306.196078979843,0.7612606299658562,1.0162630852703327,0.6259053475309023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448564220694455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.841732347355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59841413390996,261.59841413390996,-11.551585866090022,246.0014855899278,277.1953426779142,122119.75723137236,122375.91140517422,-256.15417380184965,0.0,nan,277.1953426779142,4.0453426779142205,270.9565712602662,-2.193428739733804,264.71779984274934,-8.432200157250634,258.47902842509484,-14.670971574905138,252.24025700750744,-20.90974299249254,246.0014855899278,-27.14851441007218,1.0,1.0,26022.012520719443,26022.012520719443,276.42247520393994,3.272475203939962,276.42247520393994,276.42247520393994,76904.3463428564,76944.69679406329,-40.350451206890284,0.0,8546.071908451686,8546.071908451686,0.887039296060072,3918.9306427701176,276.42247520393994,3.272475203939962,1.0,0.002,0.13166733881851717,0.005043711757048487,0.00020370627841692672,0.0017962937166700992,0.10185313920846337,0.10185313920846337,0.0,-4.9129741074016575e-12,0.9999529746122902,0.9999529746122902,0.0,0.09231759070230572,4.341474654743353e-06,0.0,0.0,0.0,1601034.7241127002,267.4189590132481,0.0,1.0,1281749.6850880776,2609.324300880012,,,,,,,,,,,,,,,,,,,3.0,15276.976861166097,1495.01316515861,0.37300510060182906,6.173730061729009,3.278461858424195
