time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
284.0,-28.890157723302806,4.839791929166113,35.01423967677634,25.39366363724696,5.770153413405631,-25.424126609612507,-38.96148519180713,2.3041222972755158,-5.732658182513319,-5.732658182496015,40.030694648318786,41397.697598937935,25818.209595605214,25818.209595605214,67215.90719454315,76918.02592241229,76945.33755924794,25818.209595605214,102763.54715485315,102763.54715485315,102763.54715485315,129439.6677748728,124971.92309759776,4467.744677275036,0.0,90503.78445139731,54983.92798494817,39466.50718494349,26676.120620019647,66142.62780496314,20307.355039669543,1495.128810712595,0.0,0.8830246878249972,2.8076753467799835,0.001494314320929203,1.0,1.0,-5.732658182513319,344640.9561159369,1555857.118205455,4.514428974837413,1555857.118205455,4.514428974837413,0.7612559310602858,0.09232270710995542,3.899489325590371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899489325590371,1.2809122027222135,1.2812477188278926,3.04430648509954,6450.520135161398,15276.98238694136,6473.3034159939125,0.000332896152428672,23209.137631809088,2366.6733932391885,19349.137103870402,1973.0628811949446,0.8336861718356827,0.8336861718356827,35301.26903295469,35405.22815468563,0.9963310172443296,0.8,4260.489189578959,4273.035954225843,0.9963310172443296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.858862781691,4632.441516551485,5.796818083157728,4.839791929166113,-2.9971718615632166,7.83696379072933,3.278024688851627,3.5,0.9365784825290363,0.6,0.0002619216512750905,1.0001626082666426,0.0002618790675738424,198.00931584602301,0.0,8.431200281240885e-06,23.894021597036666,0.013700513895498874,8.864355050879464e-05,0.00017327810076629588,0.0006756961042967435,0.09232270680999768,0.09232270680999768,0.09232270680999768,0.09231856665680609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.2189898115,595.6012506244402,0.0,0.09232270680999768,0.09232270710995542,0.09232270710995542,0.3730039206232779,0.3730039206232779,0.5,9.926717977587781,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,26676.120620019647,20307.355039669543,0.7612559310602858,1.016226742498723,0.6258852871858771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444865782249404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.86832868672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59688389956347,261.59688389956347,-11.553116100436512,245.9999169069338,277.1938508922139,122122.05056169692,122377.89099662042,-255.84043492350358,0.0,nan,277.1938508922139,4.043850892213925,270.9550640951286,-2.194935904871386,264.7162772981465,-8.433722701853469,258.4774905009962,-14.672509499003752,252.23870370396176,-20.911296296038216,245.9999169069338,-27.150083093066172,1.0,1.0,26022.012520719443,26022.012520719443,276.42093298588065,3.270932985880677,276.42093298588065,276.42093298588065,76904.83798374361,76945.33755924794,-40.49957550433464,0.0,8546.071908451686,8546.071908451686,0.8870357678851163,3918.986772218323,276.42093298588065,3.270932985880677,1.0,0.002,0.1316717989656287,0.005043392158276811,0.00020371249886104762,0.0017962874998345732,0.10185624943052381,0.10185624943052381,0.0,-1.3043793475886467e-12,0.9999516895786459,0.9999516895786459,0.0,0.0923182469610744,4.460148881034414e-06,0.0,0.0,0.0,1601032.8462368655,267.41734181748666,0.0,1.0,1281755.2298119594,2609.3017251475258,,,,,,,,,,,,,,,,,,,3.0,15276.98238694136,1495.128810712595,0.3730039206232779,6.173730061729009,3.278024688851627
285.0,-28.89172262207409,4.839225225976273,35.014321410626394,25.391729338467144,5.768373893750494,-25.42571297053728,-38.96301443511618,2.302364242957606,-5.734285788150942,-5.734285788179732,40.03083819772216,41397.95276977318,25818.004388315876,25818.004388315876,67215.95715808906,76918.70992958326,76945.66656163751,25818.004388315876,102763.67094995339,102763.67094995339,102763.67094995339,129441.40628152638,124973.68363225828,4467.722649268096,0.0,90504.61227916721,54984.32347079209,39466.98756486124,26677.735331572985,66144.72289643422,20308.46065030294,1495.2412705335605,0.0,0.883015629143536,2.807506068017037,0.001494314320929203,1.0,1.0,-5.734285788150942,344618.9577041356,1555863.3116332435,4.514735120779376,1555863.3116332435,4.514735120779376,0.761251298054073,0.09232345235262321,3.8995550635395966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8995550635395966,1.280920465715405,1.2812559294362793,3.0443381676798036,6450.587266747171,15276.987852777696,6473.261219186898,0.00033287930384430606,23208.958664380767,2366.6551436403633,19349.010974790428,1973.0500196081668,0.8336871660030885,0.8336871660030886,35301.74512178077,35405.22815468563,0.996347813484133,0.8,4260.546648456568,4273.035954225843,0.996347813484133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.502163446238,4632.441516551485,5.797236296464986,4.839225225976273,-2.998722452777288,7.837947678753562,3.277587151407821,3.5,0.936453471830806,0.6,0.0002618790675738424,1.0001614192270931,0.0002618368020796261,198.01059789035367,0.0,8.43196955033838e-06,23.89620170565897,0.013708945865049213,8.862834663360988e-05,0.0001732507209402325,0.0006756007261043692,0.09232345232943619,0.09232345232943619,0.09232345232943619,0.09231899710741166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.5575023167,595.6008223843032,0.0,0.09232345232943619,0.09232345235262321,0.09232345235262321,0.37300272586716793,0.37300272586716793,0.5,9.92658431890844,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,26677.735331572985,20308.46065030294,0.761251298054073,1.0161953095386327,0.6258693204383338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444875144739258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.87050879535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.595327851592,261.595327851592,-11.554672148407974,245.99834696088024,277.1923087423181,122121.19657004772,122381.35279169069,-260.1562216429735,0.0,nan,277.1923087423181,4.042308742318141,270.95351638601124,-2.1964836139887325,264.71472402978156,-8.435275970218413,258.47593167341563,-14.674068326584347,252.23713931714525,-20.912860682854728,245.99834696088024,-27.151653039119736,1.0,1.0,26022.012520719443,26022.012520719443,276.4193438776954,3.2693438776954054,276.4193438776954,276.4193438776954,76904.57440845305,76945.66656163751,-41.09215318446513,0.0,8546.071908451686,8546.071908451686,0.8870316150682779,3919.052838857295,276.4193438776954,3.2693438776954054,1.0,0.002,0.13167657717663606,0.005043069252036456,0.00020371920697262978,0.0017962807917769209,0.10185960348631488,0.10185960348631488,0.0,-1.2504493968057417e-12,0.9999482448693663,0.9999482448693663,0.0,0.09231867414028615,4.778212337065367e-06,0.0,0.0,0.0,1601030.9562352349,267.41571421184904,0.0,1.0,1281760.81017588,2609.2790045850284,,,,,,,,,,,,,,,,,,,6.0,15276.987852777696,1495.2412705335605,0.37300272586716793,6.173730061729009,3.277587151407821
286.0,-28.893299206140256,4.838662066603972,35.01440111085772,25.390341504849516,5.76714867522671,-25.427254417925127,-38.96450302619485,2.301103885184959,-5.735821115713065,-5.735821115687205,40.03094297401965,41397.7953260213,25817.57911851072,25817.57911851072,67215.37444453202,76918.99255234623,76945.74515729539,25817.57911851072,102763.32427580611,102763.32427580611,102763.32427580611,129442.4462324304,124974.75988574183,4467.686346688565,0.0,90505.19514863518,54984.46969623254,39467.47272489181,26679.12195662429,66146.5946815161,20309.404172672137,1495.3408395015217,0.0,0.8830071969822435,2.807346394002883,0.001494314320929203,1.0,1.0,-5.735821115713065,344598.2075162142,1555867.832210048,4.515020096663854,1555867.832210048,4.515020096663854,0.7612470982250379,0.09232407922003974,3.8996020130802376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8996020130802376,1.2809264137235352,1.281261824860343,3.044360684033717,6450.634976199225,15276.993497381534,6473.232055661846,0.00033286738375447214,23208.828707406086,2366.6418917169563,19348.923803062422,1973.0411305657308,0.8336880782306803,0.8336880782306803,35302.08513979715,35405.22815468563,0.9963598092301603,0.8,4260.587685028983,4273.035954225843,0.9963598092301603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.145093282463,4632.441516551485,5.79760564223617,4.838662066603972,-3.000203978457498,7.8388660450614704,3.2771491824941625,3.5,0.936328337855475,0.6,0.0002618368020796261,1.0001626267452508,0.0002617942273365089,198.01188952246181,0.0,8.369015779890787e-06,23.71779072021049,0.013717314880829104,8.861354924128392e-05,0.0001732232528383422,0.0006755017454807061,0.09232407918209928,0.09232407918209928,0.09232407918209928,0.0923190121962803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.79699212883,595.6004244451353,0.0,0.09232407918209928,0.09232407922003974,0.09232407922003974,0.37300149203548777,0.37300149203548777,0.5,9.926432309662506,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,26679.12195662429,20309.404172672137,0.7612470982250379,1.0161577442975243,0.6258492296594286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448844387683482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.6920978099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5938000121263,261.5938000121263,-11.556199987873697,245.99677900216895,277.1908210220914,122126.26586708457,122381.70590230175,-255.44003521718057,0.0,nan,277.1908210220914,4.04082102209145,270.9520126181014,-2.1979873818985993,264.7132042141549,-8.43679578584505,258.4743958101055,-14.6756041898945,252.23558740613544,-20.91441259386454,245.99677900216895,-27.153220997831028,1.0,1.0,26022.012520719443,26022.012520719443,276.4178177468877,3.267817746887715,276.4178177468877,276.4178177468877,76905.72394317924,76945.74515729539,-40.02121411614644,0.0,8546.071908451686,8546.071908451686,0.8870286491505068,3919.1000231456387,276.4178177468877,3.267817746887715,1.0,0.002,0.13168195254043627,0.005042760902916183,0.00020372687770724623,0.0017962731227005636,0.10186343885362312,0.10186343885362312,0.0,4.0780963675435267e-13,0.9999417772287773,0.9999417772287773,0.0,0.09231870385629697,5.375363742774203e-06,0.0,0.0,0.0,1601029.173353502,267.4141788842869,0.0,1.0,1281766.0741105678,2609.2575726287478,,,,,,,,,,,,,,,,,,,3.0,15276.993497381534,1495.3408395015217,0.37300149203548777,6.173730061729009,3.2771491824941625
287.0,-28.894877978187516,4.838100357272633,35.014481685232724,25.388762668613367,5.7657322943187,-25.4288169510008,-38.96600991776211,2.2996712646385524,-5.737457840233219,-5.737457840197473,40.03112760184705,41397.77721512781,25817.405104466325,25817.405104466325,67215.18231959414,76919.41462056167,76946.63620927506,25817.405104466325,102764.04131374139,102764.04131374139,102764.04131374139,129444.96265426213,124977.30228048484,4467.6603737772775,0.0,90505.86791034367,54984.702866761865,39467.96115953534,26680.921340520737,66148.88250005608,20310.643770935007,1495.4623082439539,0.0,0.8829979371554417,2.8071761826071224,0.001494314320929203,1.0,1.0,-5.737457840233219,344576.0880134286,1555875.7980083453,4.515333048727719,1555875.7980083453,4.515333048727719,0.761242219176626,0.09232486206555005,3.899656004750773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899656004750773,1.2809331635018102,1.2812685218678108,3.0443867922740857,6450.690296427663,15276.998855726673,6473.197678752284,0.00033285352492684616,23208.679893837947,2366.626716956142,19348.82104817924,1973.0306524836965,0.8336889963877901,0.8336889963877901,35302.476157322475,35405.22815468563,0.9963736042611337,0.8,4260.634876701839,4273.035954225843,0.9963736042611337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.78810557924,4632.441516551485,5.798031366486476,4.838100357272633,-3.001760299368882,7.839860656641514,3.2767113381268125,3.5,0.9362032394648035,0.6,0.0002617942273365089,1.0001628545515107,0.0002617515998971005,198.01318296177263,0.0,8.430305330571104e-06,23.89148530683851,0.013725745186159675,8.859857225778267e-05,0.00017319565507872625,0.0006754034763244985,0.09232486209098083,0.09232486209098083,0.09232486209098083,0.09231994544297958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.4008934997,595.5999119145692,0.0,0.09232486209098083,0.09232486206555005,0.09232486206555005,0.37300018335383417,0.37300018335383417,0.5,9.926284805564412,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,-3.575451046344824e-11,26680.921340520737,20310.643770935007,0.761242219176626,1.016119695136757,0.6258273103115948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448938023119726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.86579239653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59227767496685,261.59227767496685,-11.557722325033126,245.9952105536498,277.1893447962882,122128.99129047686,122383.51138182996,-254.52009135309032,0.0,nan,277.1893447962882,4.039344796288219,270.95051794775964,-2.1994820522403415,264.71169109926143,-8.438308900738548,258.47286425067944,-14.677135749320541,252.2340374021627,-20.91596259783728,245.9952105536498,-27.15478944635018,1.0,1.0,26022.012520719443,26022.012520719443,276.41628528688506,3.266285286885079,276.41628528688506,276.41628528688506,76906.33179298029,76946.63620927506,-40.304416294777184,0.0,8546.071908451686,8546.071908451686,0.8870252383561245,3919.154284774527,276.41628528688506,3.266285286885079,1.0,0.002,0.13168719589282718,0.0050424343111187915,0.0002037343015234088,0.0017962656968609672,0.1018671507617044,0.1018671507617044,0.0,-1.6156243010101434e-12,0.9999432075512379,0.9999432075512379,0.0,0.09231961871055172,5.243354998326694e-06,0.0,0.0,0.0,1601027.2726884172,267.41254215976676,0.0,1.0,1281771.6856385332,2609.234725732763,,,,,,,,,,,,,,,,,,,5.0,15276.998855726673,1495.4623082439539,0.37300018335383417,6.173730061729009,3.2767113381268125
288.0,-28.896443201821477,4.837540229809379,35.01456176747913,25.386806192714744,5.763930372165134,-25.430405844450693,-38.96754331709815,2.2978930156225026,-5.73908810076307,-5.739088100751826,40.03127454871356,41398.056912872766,25817.21530123199,25817.21530123199,67215.27221410476,76920.11612533963,76947.01169236288,25817.21530123199,102764.22699359487,102764.22699359487,102764.22699359487,129446.78316904935,124979.15517723106,4467.627991818289,0.0,90506.70753505356,54985.11658187707,39468.43439241833,26682.556175454472,66150.9905678728,20311.76369863236,1495.5758157397045,0.0,0.88298885017985,2.8070066515373067,0.001494314320929203,1.0,1.0,-5.73908810076307,344554.0569766881,1555882.1380773056,4.5156401631996275,1555882.1380773056,4.5156401631996275,0.7612375502957748,0.09232558733953194,3.899722591308099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899722591308099,1.2809415207657058,1.2812768267136039,3.044418912252114,6450.758354806814,15277.004117686454,6473.154756057279,0.00033283643303561576,23208.498916507433,2366.608262404331,19348.692749371483,1973.0175696462588,0.8336899693072956,0.8336899693072956,35302.958387823994,35405.22815468563,0.9963906173228083,0.8,4260.6930768146085,4273.035954225843,0.9963906173228083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.430690143066,4632.441516551485,5.798454169850857,4.837540229809379,-3.003311708388786,7.840851938198165,3.2762729925895315,3.5,0.9360779978827233,0.6,0.0002617515998971005,1.0001614589530108,0.0002617093445803314,198.0144653157854,0.0,8.440794958774732e-06,23.92121291316759,0.01373418598111845,8.858333421521571e-05,0.00017316826568188477,0.000675308197777289,0.09232558732368543,0.09232558732368543,0.09232558732368543,0.09232042674852026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.85784264735,595.5994453247989,0.0,0.09232558732368543,0.09232558733953194,0.09232558733953194,0.372998891287971,0.372998891287971,0.5,9.926129988242248,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,26682.556175454472,20311.76369863236,0.7612375502957748,1.0160886728542633,0.6258115949208226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449031789658362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.89552000286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5907260223202,261.5907260223202,-11.559273977679766,245.99364053970925,277.18781150491577,122127.79326354903,122387.21464247468,-259.4213789256588,0.0,nan,277.18781150491577,4.037811504915794,270.9489773119157,-2.201022688084265,264.71014311884386,-8.439856881156118,258.47130892578934,-14.678691074210633,252.23247473274736,-20.917525267252614,245.99364053970925,-27.15635946029073,1.0,1.0,26022.012520719443,26022.012520719443,276.4146989626668,3.2646989626668415,276.4146989626668,276.4146989626668,76905.99344819765,76947.01169236288,-41.01824416522868,0.0,8546.071908451686,8546.071908451686,0.8870210318982117,3919.2212042646397,276.4146989626668,3.2646989626668415,1.0,0.002,0.1316926829094927,0.005042107887611362,0.0002037421049849971,0.0017962578947204857,0.10187105249249855,0.10187105249249855,0.0,-2.9451701494265237e-13,0.9999405688391817,0.9999405688391817,0.0,0.09232010032270313,5.487016828819891e-06,0.0,0.0,0.0,1601025.3794914717,267.4109118992369,0.0,1.0,1281777.2749529092,2609.21196956095,,,,,,,,,,,,,,,,,,,6.0,15277.004117686454,1495.5758157397045,0.372998891287971,6.173730061729009,3.2762729925895315
289.0,-28.89802033618659,4.836983817465176,35.01463967809075,25.38542296914386,5.762711929729921,-25.431947109579575,-38.96903187325222,2.2966387013974754,-5.740611226523583,-5.740611226467411,40.03137203955449,41397.900510346284,25816.76947994075,25816.76947994075,67214.66999028703,76920.39658408372,76947.03028173618,25816.76947994075,102763.79976167693,102763.79976167693,102763.79976167693,129447.70792476682,124980.12809425178,4467.579830515042,0.0,90507.29222679148,54985.26790094311,39468.9159176093,26683.90816308988,66152.82408069918,20312.682298178624,1495.6735011584874,0.0,0.8829805072800007,2.806848268736886,0.001494314320929203,1.0,1.0,-5.740611226523583,344533.4747388425,1555886.3443605364,4.515922133661768,1555886.3443605364,4.515922133661768,0.7612334060674006,0.09232617211461205,3.899769858698572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899769858698572,1.2809474408406702,1.2812826942085804,3.0444417423865575,6450.806729122159,15277.00959844038,6473.125063625308,0.0003328243378843451,23208.367546334004,2366.5948663747563,19348.603996705304,1973.008519392994,0.8336908642142566,0.8336908642142566,35303.30070482883,35405.22815468563,0.9964026942804046,0.8,4260.734390850575,4273.035954225843,0.9964026942804046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.07288130372,4632.441516551485,5.798820048152653,4.836983817465176,-3.004783001598383,7.841766819063558,3.275834188066905,3.5,0.9359526251619729,0.6,0.0002617093445803314,1.0001626897755524,0.00026166677407158816,198.0157574426066,0.0,8.36716395678124e-06,23.712542653518035,0.01374255314507523,8.856854411527722e-05,0.00017314080046505417,0.0006752092749645619,0.09232617192216122,0.09232617192216122,0.09232617192216122,0.09232037504187748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.1676864999,595.5990241486409,0.0,0.09232617192216122,0.09232617211461205,0.09232617211461205,0.37299756849476084,0.37299756849476084,0.5,9.92595607863236,-5.616129783447832e-11,-5.616129783447832e-11,-5.616129783447832e-11,-5.616129783447832e-11,-5.616129783447832e-11,-5.616129783447832e-11,26683.90816308988,20312.682298178624,0.7612334060674006,1.0160514070917444,0.6257918854657722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444912475266996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.68684974321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58920234493047,261.58920234493047,-11.560797655069507,245.99207249195223,277.18633219788546,122132.87894272704,122387.62311588832,-254.74417316129566,0.0,nan,277.18633219788546,4.036332197885486,270.94748025677495,-2.202519743225025,264.7086283154916,-8.441371684508397,258.4697763743277,-14.680223625672284,252.23092443315062,-20.919075566849358,245.99207249195223,-27.15792750804775,1.0,1.0,26022.012520719443,26022.012520719443,276.41317801214626,3.263178012146284,276.41317801214626,276.41317801214626,76907.14551026573,76947.03028173618,-39.88477147044614,0.0,8546.071908451686,8546.071908451686,0.8870180458778989,3919.2687079920647,276.41317801214626,3.263178012146284,1.0,0.002,0.13169878929553125,0.0050417986690997315,0.00020375091167541988,0.0017962490869219304,0.10187545583770993,0.10187545583770993,0.0,-1.4026496977792569e-12,0.999933860709534,0.999933860709534,0.0,0.09232006572709696,6.10638751509759e-06,0.0,0.0,0.0,1601023.6106740234,267.4093887734764,0.0,1.0,1281782.4969113101,2609.190709287047,,,,,,,,,,,,,,,,,,,3.0,15277.00959844038,1495.6735011584874,0.37299756849476084,6.173730061729009,3.275834188066905
290.0,-28.89959762773509,4.836428345516177,35.01471816948057,25.383713968936377,5.7611560814706655,-25.433522256824077,-38.970551966316975,2.295080709786249,-5.742269610051949,-5.742269610115912,40.03154462100742,41397.973644464626,25816.65662660587,25816.65662660587,67214.63027107049,76920.91409993061,76947.68614627939,25816.65662660587,102764.34277288525,102764.34277288525,102764.34277288525,129450.02389588681,124982.48277706724,4467.541118819568,0.0,90508.015624076,54985.54690352059,39469.40968950601,26685.681123001566,66155.09081250758,20313.901292230097,1495.7942550010189,0.0,0.8829711767544697,2.8066758291330958,0.001494314320929203,1.0,1.0,-5.742269610051949,344511.0658395683,1555893.7904819536,4.516237487728482,1555893.7904819536,4.516237487728482,0.7612285104733808,0.092326921582338,3.899826847309009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899826847309009,1.2809547738657472,1.281289974619143,3.0444688031723888,6450.86406768013,15277.014788408538,6473.089251168279,0.0003328099604172706,23208.21389455511,2366.579198253747,19348.496950874673,1972.9976037560914,0.8336917713178279,0.8336917713178279,35303.713423155066,35405.22815468563,0.9964172550383571,0.8,4260.784201580202,4273.035954225843,0.9964172550383571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.715205935746,4632.441516551485,5.799260606829237,4.836428345516177,-3.006354302921925,7.842782648438102,3.275395570726086,3.5,0.9358273059217389,0.6,0.00026166677407158816,1.000162708083448,0.0002616242056984953,198.0170497128673,0.0,8.429631533508025e-06,23.88957576596174,0.01375098277660874,8.855344302385553e-05,0.00017311333104773262,0.00067511201604704,0.09232692160297012,0.09232692160297012,0.09232692160297012,0.09232118080230299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.8325135174,595.5984912134599,0.0,0.09232692160297012,0.092326921582338,0.092326921582338,0.3729961676761178,0.3729961676761178,0.5,9.925783854662583,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,26685.681123001566,20313.901292230097,0.7612285104733808,1.016015992806446,0.6257715488864197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449218424242585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.86388285565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58767086891936,261.58767086891936,-11.562329131080617,245.9905029584678,277.18483877936444,122134.08928165048,122390.13731274451,-256.048031094034,0.0,nan,277.18483877936444,4.034838779364463,270.94597161524234,-2.2040283847576347,264.7071044509981,-8.44289554900189,258.4682372867927,-14.681762713207263,252.22937012265106,-20.920629877348915,245.9905029584678,-27.159497041532177,1.0,1.0,26022.012520719443,26022.012520719443,276.4115963730595,3.2615963730595467,276.4115963730595,276.4115963730595,76907.51446052223,76947.68614627939,-40.17168575715914,0.0,8546.071908451686,8546.071908451686,0.8870144457307936,3919.3259815455544,276.4115963730595,3.2615963730595467,1.0,0.002,0.13170486423489514,0.005041464508392674,0.00020375961278159613,0.0017962403875830353,0.10187980639079806,0.10187980639079806,0.0,3.6463150207555195e-13,0.9999342018626913,0.9999342018626913,0.0,0.09232084664287445,6.0749394635615055e-06,0.0,0.0,0.0,1601021.6847428228,267.40773038994803,0.0,1.0,1281788.182542771,2609.1675615314734,,,,,,,,,,,,,,,,,,,5.0,15277.014788408538,1495.7942550010189,0.3729961676761178,6.173730061729009,3.275395570726086
291.0,-28.901176940390425,4.835875750442663,35.01479581288359,25.382185109797888,5.7597942897378305,-25.435079817338426,-38.972058159392304,2.2936971646110895,-5.74383185403849,-5.743831854003578,40.03167713020033,41397.941658337135,25816.311394648714,25816.311394648714,67214.25305298585,76921.30182849892,76948.08350647317,25816.311394648714,102764.39490112188,102764.39490112188,102764.39490112188,129451.60358911924,124984.11080258088,4467.492786538362,0.0,90508.67277472958,54985.784874538214,39469.875444657075,26687.20868799737,66157.08413265445,20314.94597864342,1495.901166866531,0.0,0.882962497967787,2.8065133938235713,0.001494314320929203,1.0,1.0,-5.74383185403849,344489.95707244973,1555899.5076821127,4.516530818211607,1555899.5076821127,4.516530818211607,0.761224083647988,0.09232756071905658,3.899880009113548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899880009113548,1.2809612956991547,1.2812964436279095,3.044494804181398,6450.919160698185,15277.019922656644,6473.054907467643,0.00033279615003207856,23208.066033627125,2366.5641206351943,19348.39429525519,1972.9871357961376,0.8336926595788079,0.8336926595788078,35304.09842620829,35405.22815468563,0.9964308380361223,0.8,4260.830667369993,4273.035954225843,0.9964308380361223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.356986479923,4632.441516551485,5.799649741204856,4.835875750442663,-3.0078539378761926,7.843729688318856,3.274956309717247,3.5,0.9357018027763563,0.6,0.0002616242056984953,1.0001629186874346,0.00026158158916933077,198.01834365370533,0.0,8.429263650922892e-06,23.888533186715474,0.013759412040259662,8.853848236634175e-05,0.00017308572333215357,0.0006750135522860241,0.09232756076366415,0.09232756076366415,0.09232756076366415,0.09232152857754883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.34570550045,595.5980056247791,0.0,0.09232756076366415,0.09232756071905658,0.09232756071905658,0.3729947719598069,0.3729947719598069,0.5,9.925602890220903,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,26687.20868799737,20314.94597864342,0.761224083647988,1.0159796782792245,0.6257522108339648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449312106304821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.8628402764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58615046995067,261.58615046995067,-11.56384953004931,245.98893362439117,277.1833673155172,122137.44922012147,122391.64527335684,-254.19605323537348,0.0,nan,277.1833673155172,4.033367315517239,270.9444805772936,-2.205519422706402,264.70559383908096,-8.444406160919016,258.4667071008166,-14.683292899183357,252.22782036260458,-20.922179637395402,245.98893362439117,-27.16106637560881,1.0,1.0,26022.012520719443,26022.012520719443,276.4100806254099,3.2600806254098984,276.4100806254099,276.4100806254099,76908.22607834528,76948.08350647317,-39.857428127885214,0.0,8546.071908451686,8546.071908451686,0.8870110873263137,3919.3794091591158,276.4100806254099,3.2600806254098984,1.0,0.002,0.1317112138394483,0.005041147012260541,0.00020376877919497325,0.0017962312220230338,0.10188438959748662,0.10188438959748662,0.0,1.2180070320388925e-12,0.9999312274324624,0.9999312274324624,0.0,0.09232121111565145,6.349603405130157e-06,0.0,0.0,0.0,1601019.870425266,267.4061681459615,0.0,1.0,1281793.5385188605,2609.1457561604,,,,,,,,,,,,,,,,,,,5.0,15277.019922656644,1495.901166866531,0.3729947719598069,6.173730061729009,3.274956309717247
292.0,-28.90274298879799,4.835324755069265,35.014873282308535,25.380252731870883,5.758013528261385,-25.436667337081314,-38.97358757732434,2.2919378773866916,-5.745455735970552,-5.745455735949672,40.031827396998956,41398.18703990064,25816.1194502188,25816.1194502188,67214.30649011943,76921.9870255225,76948.53299446253,25816.1194502188,102764.65244468133,102764.65244468133,102764.65244468133,129453.51577036135,124986.07052671172,4467.445243649633,0.0,90509.49980621545,54986.16807338037,39470.36859203897,26688.863325680028,66159.231917719,20316.080213977315,1496.015538372715,0.0,0.882953429738206,2.806344557539475,0.001494314320929203,1.0,1.0,-5.745455735970552,344468.01654089283,1555905.9910647555,4.516837315373949,1555905.9910647555,4.516837315373949,0.7612193882543203,0.09232824915361462,3.899945188488255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899945188488255,1.2809695651198543,1.2813046606188834,3.0445260330001327,6450.985330817728,15277.024963838858,6473.013124917899,0.00033277952734869694,23207.890221990496,2366.546192837564,19348.26940441792,1972.9744004749757,0.8336935938314886,0.8336935938314886,35304.570460262425,35405.22815468563,0.9964474915584897,0.8,4260.887636879584,4273.035954225843,0.9964474915584897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.998700559488,4632.441516551485,5.800073463731573,4.835324755069265,-3.0093989453506627,7.8447237004199275,3.2745169907792637,3.5,0.9355762830797897,0.6,0.00026158158916933077,1.00016155233551,0.0002615393368786303,198.01962674157716,0.0,8.438854517431517e-06,23.915713702400918,0.013767850894777094,8.852329341199937e-05,0.0001730582957573314,0.000674917867866782,0.09232824913721385,0.09232824913721385,0.09232824913721385,0.09232208461746838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.9639131763,595.5974867552184,0.0,0.09232824913721385,0.09232824915361462,0.09232824915361462,0.3729933395581375,0.3729933395581375,0.5,9.925417954448857,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,26688.863325680028,20316.080213977315,0.7612193882543203,1.01594750334636,0.6257356054463691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444940590956544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.89002079209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5846022517223,261.5846022517223,-11.56539774827769,245.98736293577545,277.1818415676679,122136.40969147427,122395.25685852165,-258.84716704737406,0.0,nan,277.1818415676679,4.031841567667925,270.9429458412992,-2.207054158700771,264.7040501148986,-8.445949885101356,258.4651543885359,-14.684845611464084,252.2262586621565,-20.923741337843467,245.98736293577545,-27.162637064224526,1.0,1.0,26022.012520719443,26022.012520719443,276.40850933932234,3.2585093393223588,276.40850933932234,276.40850933932234,76907.89907352599,76948.53299446253,-40.63392093653965,0.0,8546.071908451686,8546.071908451686,0.8870069697214794,3919.4449144306964,276.40850933932234,3.2585093393223588,1.0,0.002,0.13171770793219312,0.005040817460379603,0.00020377814316474487,0.001796221856503755,0.10188907158237244,0.10188907158237244,0.0,-3.315000184078709e-13,0.9999296629928658,0.9999296629928658,0.0,0.09232175506089521,6.494092719407236e-06,0.0,0.0,0.0,1601017.984487111,267.4045442640294,0.0,1.0,1281799.1057634023,2609.123090943632,,,,,,,,,,,,,,,,,,,6.0,15277.024963838858,1496.015538372715,0.3729933395581375,6.173730061729009,3.2745169907792637
293.0,-28.904320639904423,4.834777569659637,35.01494871683246,25.37887436281892,5.756802089998895,-25.43820836694267,-38.97507613347841,2.2906898153880664,-5.746968502844027,-5.746968502775454,40.03192360790128,41398.03217462539,25815.662245178224,25815.662245178224,67213.69441980362,76922.26569868709,76948.57345675674,25815.662245178224,102764.23570193496,102764.23570193496,102764.23570193496,129454.44502086836,124987.06271639175,4467.3823044766095,0.0,90510.08688797551,54986.32501153736,39470.846529375725,26690.209318933394,66161.05584830912,20316.994599706282,1496.1127553643819,0.0,0.8829451436858992,2.806187281192889,0.001494314320929203,1.0,1.0,-5.746968502844027,344447.5782902768,1555910.1421725864,4.517117379357424,1555910.1421725864,4.517117379357424,0.7612152590086243,0.09232879138121047,3.899992805492192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899992805492192,1.2809754563674862,1.2813104992806723,3.044549203582369,6451.034426501094,15277.030218104414,6472.982833323058,0.00033276724033669107,23207.757399068545,2366.5326486688673,19348.178860813827,1972.9651675968682,0.8336944637998661,0.8336944637998661,35304.91530527676,35405.22815468563,0.9964596578433567,0.8,4260.929256019515,4273.035954225843,0.9964596578433567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.640037833065,4632.441516551485,5.800438145015071,4.834777569659637,-3.010860844840578,7.845638414500215,3.2740772334256927,3.5,0.9354506381216264,0.6,0.0002615393368786303,1.0001627514440399,0.0002614967779004152,198.02091935033724,0.0,8.366782833488531e-06,23.711462550106496,0.013776217677610583,8.850851257656286e-05,0.00017303082430206743,0.0006748189699064465,0.09232879125553269,0.09232879125553269,0.09232879125553269,0.0923220433136596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.4051477402,595.5970227867795,0.0,0.09232879125553269,0.09232879138121047,0.09232879138121047,0.3729918895098536,0.3729918895098536,0.5,9.925215507895524,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,26690.209318933394,20316.994599706282,0.7612152590086243,1.0159102444481531,0.6257160144109671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444949892613866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.68576963979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5830819741407,261.5830819741407,-11.566918025859252,245.98579431045485,277.1803696378271,122141.53005063364,122395.70581128707,-254.17576065343016,0.0,nan,277.1803696378271,4.030369637827107,270.94145457236834,-2.208545427631634,264.7025395068871,-8.447460493112885,258.4636244413862,-14.686375558613804,252.22470937592098,-20.925290624078997,245.98579431045485,-27.164205689545128,1.0,1.0,26022.012520719443,26022.012520719443,276.4070013071038,3.257001307103849,276.4070013071038,276.4070013071038,76909.02805689666,76948.57345675674,-39.545399860086036,0.0,8546.071908451686,8546.071908451686,0.887003961584042,3919.492769519653,276.4070013071038,3.257001307103849,1.0,0.002,0.13172476762411633,0.005040506083579782,0.00020378842883465734,0.0017962115672451216,0.10189421441732867,0.10189421441732867,0.0,-3.9202209187183534e-12,0.999923537422792,0.999923537422792,0.0,0.09232173168387098,7.0596973395022805e-06,0.0,0.0,0.0,1601016.227561293,267.40303149715595,0.0,1.0,1281804.2920199416,2609.1019770473913,,,,,,,,,,,,,,,,,,,3.0,15277.030218104414,1496.1127553643819,0.3729918895098536,6.173730061729009,3.2740772334256927
294.0,-28.905826824533143,4.8342405544831175,35.0150255025188,25.3761600580998,5.754207169061677,-25.439823422833122,-38.976636005658634,2.288210554160707,-5.748642584564379,-5.748642584571438,40.032152643505,41398.91886461936,25815.624221251997,25815.624221251997,67214.54308587135,76923.57158987405,76948.63347028197,25815.624221251997,102764.25769153397,102764.25769153397,102764.25769153397,129456.23458522346,124988.79516985027,4467.43941537318,0.0,90511.25268940096,54987.07680331843,39471.306540091704,26691.976893689483,66163.28343378118,20318.214464417386,1496.2324760761041,0.0,0.8829355191975983,2.8060132416986825,0.001494314320929203,1.0,1.0,-5.748642584564379,344424.9617041026,1555920.0241592966,4.517442686096591,1555920.0241592966,4.517442686096591,0.7612105519700573,0.09233183107451932,3.9000830446449974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9000830446449974,1.2809870742420262,1.2813220656735624,3.0445920361473737,6451.125183566571,15277.035187727623,6472.924598415106,0.0003327443788170093,23207.519340819497,2366.5083734832483,19348.004792776876,1972.9474175969242,0.8336955151749391,0.8336955151749391,35305.56881997474,35405.22815468563,0.9964827142128971,0.8,4261.008128320207,4273.035954225843,0.9964827142128971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.281544264607,4632.441516551485,5.800896856632007,4.8342405544831175,-3.0124396765804873,7.846680231063605,3.2736377070855704,3.5,0.9353250591673058,0.6,0.0002614967779004152,1.00015538029954,0.00026145615276508197,198.02215341852494,0.0,8.427567992759389e-06,23.883727691480107,0.013784645245603341,8.849302604557381e-05,0.00017300375185484138,0.0006747289992690374,0.0923296006740503,0.0923296006740503,0.0923296006740503,0.09232269840057715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.51121187094,595.5963491273391,0.0,0.0923296006740503,0.09233183107451932,0.09233183107451932,0.37299036749038217,0.37299036749038217,0.5,9.925008386264565,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,26691.976893689483,20318.214464417386,0.7612105519700573,1.0158888676246292,0.6257083493453439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44495926330129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.858034781166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58146529357344,261.58146529357344,-11.568534706426533,245.98422715220875,277.17870343497333,122132.4585664104,122402.75416116552,-270.29559475513577,0.0,nan,277.17870343497333,4.028703434973352,270.93980817840776,-2.2101918215922183,264.7009129221397,-8.44908707786027,258.4620176650612,-14.687982334938795,252.2231224086498,-20.926877591350177,245.98422715220875,-27.16577284779123,1.0,1.0,26022.012520719443,26022.012520719443,276.4053342476599,3.2553342476599028,276.4053342476599,276.4053342476599,76906.67237676727,76948.63347028197,-41.96109351470659,0.0,8546.071908451686,8546.071908451686,0.886998260833955,3919.5834598682222,276.4053342476599,3.2553342476599028,1.0,0.002,0.13173415598561053,0.005040240620311409,0.00020380224921359247,0.0017962283699049129,0.10190112460679623,0.10190112460679623,0.0,3.0619118505416376e-08,0.9998982970518308,0.9998982970518308,0.0,0.09232244065508918,9.390419430143474e-06,0.0,0.0,0.0,1601014.2832462785,267.4013574154356,0.0,1.0,1281810.0312643982,2609.0786121522415,,,,,,,,,,,,,,,,,,,3.0,15277.035187727623,1496.2324760761041,0.37299036749038217,6.173730061729009,3.2736377070855704
295.0,-28.907398809944695,4.833700333575603,35.01509469103972,25.37532040094959,5.753551358828996,-25.441303793119825,-38.978062151558674,2.2874563428137895,-5.750003045997175,-5.750003045968936,40.032047786710336,41398.343761633514,25814.826515215675,25814.826515215675,67213.17027684918,76923.42572612819,76947.59942063477,25814.826515215675,102762.42593585045,102762.42593585045,102762.42593585045,129455.08902245654,124987.8652264369,4467.223796019631,0.0,90511.59415994109,54986.98203589855,39471.79124893615,26692.663086606088,66164.45433554224,20318.648243428226,1496.2962808317402,0.0,0.8829287757465063,2.805871812815462,0.001494314320929203,1.0,1.0,-5.750003045997175,344406.58293873374,1555915.4999949532,4.517670616858488,1555915.4999949532,4.517670616858488,0.7612072342689467,0.09232972830880427,3.9001124919425014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001124919425014,1.280990665518884,1.2813256058464482,3.044606488496701,6451.155806360561,15277.041536474231,6472.907145780912,0.0003327368094092488,23207.43166945439,2366.499433492007,19347.952625685342,1972.9420980340221,0.833696416788382,0.833696416788382,35305.782077547294,35405.22815468563,0.9964902380842113,0.8,4261.033866249958,4273.035954225843,0.9964902380842113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.924790132127,4632.441516551485,5.801182656493657,4.833700333575603,-3.013785887720864,7.847486221296467,3.2732003367900866,3.5,0.9352000962257391,0.6,0.00026145615276508197,1.0001621709938773,0.0002614137590359659,198.02344141378853,0.0,8.044676781606187e-06,22.798613999071932,0.013792689922384948,8.847886935078572e-05,0.00017297728341429626,0.0006746308638663753,0.09232972830490989,0.09232972830490989,0.09232972830490989,0.09232127680764454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2264886648,595.5961113825479,0.0,0.09232972830490989,0.09232972830880427,0.09232972830880427,0.37298882479801326,0.37298882479801326,0.5,9.924754844997802,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,26692.663086606088,20318.648243428226,0.7612072342689467,1.0158501411647491,0.6256885842614006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449682096109475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.77292108876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5799400173723,261.5799400173723,-11.570059982627697,245.98266743335745,277.17721260140985,122144.25574181786,122399.26722530006,-255.0114834822159,0.0,nan,277.17721260140985,4.027212601409872,270.93830356777454,-2.2116964322254375,264.6993945344174,-8.450605465582555,258.46048550039666,-14.68951449960332,252.22157646687793,-20.928423533122043,245.98266743335745,-27.16733256664253,1.0,1.0,26022.012520719443,26022.012520719443,276.403852789194,3.2538527891940134,276.403852789194,276.403852789194,76909.32309689901,76947.59942063477,-38.276323735757614,0.0,8546.071908451686,8546.071908451686,0.8869964005311576,3919.613054402214,276.403852789194,3.2538527891940134,1.0,0.002,0.13174298404241788,0.005039863956733924,0.00020381533459214022,0.001796184666909531,0.1019076672960701,0.1019076672960701,0.0,1.501671183234965e-12,0.9999043855676044,0.9999043855676044,0.0,0.0923209002542388,8.828054565484935e-06,0.0,0.0,0.0,1601012.7031470616,267.3999969540028,0.0,1.0,1281814.6952861897,2609.0596247888943,,,,,,,,,,,,,,,,,,,4.0,15277.041536474231,1496.2962808317402,0.37298882479801326,6.173730061729009,3.2732003367900866
296.0,-28.908978256505865,4.833159945398619,35.01516821456722,25.373992917034798,5.752391481620389,-25.44284128274224,-38.979550218768395,2.2862545062302932,-5.751704086198174,-5.751704086206434,40.032311272487505,41398.16181442446,25814.846570932972,25814.846570932972,67213.00838535743,76923.66888622452,76949.46087250435,25814.846570932972,102764.30744343733,102764.30744343733,102764.30744343733,129459.15392065268,124991.9867786425,4467.167142010181,0.0,90512.16082073381,54987.12574479566,39472.26119548684,26694.84647721535,66167.10767270219,20320.164198425842,1496.4375042799506,0.0,0.8829188810589373,2.8056949864572274,0.001494314320929203,1.0,1.0,-5.751704086198174,344383.6043052998,1555926.8684044706,4.5180050645649334,1555926.8684044706,4.5180050645649334,0.7612017628859398,0.09233055048352629,3.9001584359345403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001584359345403,1.2809963422644468,1.281331229767269,3.044628862124727,6451.203213393586,15277.046516805669,6472.877844015772,0.0003327249407159904,23207.30357689832,2366.4863716863883,19347.865040748464,1972.9331668560073,0.8336972443454512,0.8336972443454512,35306.11480367521,35405.22815468563,0.9965019769096067,0.8,4261.074022768687,4273.035954225843,0.9965019769096067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.566497941944,4632.441516551485,5.801654292136797,4.833159945398619,-3.0153855728951697,7.848545518293789,3.2727611044071248,3.5,0.9350746012591785,0.6,0.0002614137590359659,1.0001629428657894,0.00026137117046841503,198.0247355369634,0.0,8.394952133924756e-06,23.79129434754276,0.013801084874518872,8.846410022287152e-05,0.0001729496588130944,0.0006745310708118907,0.09233055051171808,0.09233055051171808,0.09233055051171808,0.09232313698264534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.57283128967,595.5953612722466,0.0,0.09233055051171808,0.09233055048352629,0.09233055048352629,0.37298709401242236,0.37298709401242236,0.5,9.924532438659833,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26694.84647721535,20320.164198425842,0.7612017628859398,1.0158069583127138,0.6256607439938564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449775468708383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.76560143723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5784430346837,261.5784430346837,-11.57155696531629,245.98110794189267,277.17577812747993,122149.54143734605,122399.8225182795,-250.28108093342777,0.0,nan,277.17577812747993,4.025778127479953,270.93684409039594,-2.2131559096040405,264.6979100533979,-8.452089946602086,258.45897601598347,-14.69102398401651,252.22004197895214,-20.929958021047838,245.98110794189267,-27.168892058107303,1.0,1.0,26022.012520719443,26022.012520719443,276.40236956269473,3.252369562694753,276.40236956269473,276.40236956269473,76910.51890490882,76949.46087250435,-38.941967595528695,0.0,8546.071908451686,8546.071908451686,0.886993498061555,3919.659228114213,276.40236956269473,3.252369562694753,1.0,0.002,0.13175074686245303,0.0050395146525743905,0.00020382662864420882,0.001796173371539136,0.1019133143221044,0.1019133143221044,0.0,1.8334465889946472e-13,0.9999159236019042,0.9999159236019042,0.0,0.09232278766340743,7.7628201188594e-06,0.0,0.0,0.0,1601010.7274474262,267.3982959138018,0.0,1.0,1281820.5268515483,2609.035884599962,,,,,,,,,,,,,,,,,,,5.0,15277.046516805669,1496.4375042799506,0.37298709401242236,6.173730061729009,3.2727611044071248
