time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
297.0,-28.91054705761516,4.832620984186797,35.01524296498567,25.372197618149244,5.750751941619512,-25.444417157735668,-38.98107041660694,2.2846220420077055,-5.753328050088328,-5.753328050081231,40.03249372868246,41398.3144683302,25814.67534715446,25814.67534715446,67212.98981548466,76924.25603860302,76950.38499229826,25814.67534715446,102765.06033945273,102765.06033945273,102765.06033945273,129461.69636960984,124994.58976881012,4467.106600799716,0.0,90512.93182348541,54987.459012502644,39472.74756775863,26696.636030157115,66169.38359791574,20321.396549128833,1496.558307298633,0.0,0.8829096901512465,2.8055261805398537,0.001494314320929203,1.0,1.0,-5.753328050088328,344361.66798667755,1555934.7407327637,4.5183157284304905,1555934.7407327637,4.5183157284304905,0.7611968985970117,0.09233124053087574,3.90021947380386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90021947380386,1.2810040222404164,1.281338857192028,3.044658257186857,6451.265498002928,15277.051295265894,6472.838512491234,0.00033270929201962125,23207.1380678505,2366.469494460443,19347.747476189554,1972.921178607328,0.8336981242418914,0.8336981242418914,35306.55683836368,35405.22815468563,0.9965175722651398,0.8,4261.127371672656,4273.035954225843,0.9965175722651398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.207410841784,4632.441516551485,5.802084048554248,4.832620984186797,-3.0169282333547884,7.849549217541586,3.2723209211963606,3.5,0.9349488346275316,0.6,0.00026137117046841503,1.0001618466210687,0.0002613288752729644,198.02602095232024,0.0,8.433589826161386e-06,23.900793567341367,0.013809518464345033,8.844901454981768e-05,0.00017292215591859736,0.0006744343599658608,0.0923312405300763,0.0923312405300763,0.0923312405300763,0.09232407377262859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.491648502,595.594746219782,0.0,0.0923312405300763,0.09233124053087574,0.09233124053087574,0.37298548564839107,0.37298548564839107,0.5,9.924317437043042,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,26696.636030157115,20321.396549128833,0.7611968985970117,1.0157717385416567,0.6256415311330511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449869285638346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.87510065703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5769265632798,261.5769265632798,-11.573073436720165,245.97954611469183,277.17430701187425,122149.57633787763,122403.11574169582,-253.5394038181569,0.0,nan,277.17430701187425,4.024307011874271,270.93535483246956,-2.2146451675304206,264.6964026531142,-8.453597346885772,258.4574504734434,-14.692549526556604,252.21849829408583,-20.931501705914144,245.97954611469183,-27.17045388530815,1.0,1.0,26022.012520719443,26022.012520719443,276.40085373268585,3.2508537326858686,276.40085373268585,276.40085373268585,76910.41656054113,76950.38499229826,-39.968431757137296,0.0,8546.071908451686,8546.071908451686,0.8869896420405489,3919.7205711728793,276.40085373268585,3.2508537326858686,1.0,0.002,0.13175824743003087,0.005039180810411436,0.00020383754932559587,0.00179616245113945,0.10191877466279793,0.10191877466279793,0.0,4.650459704824694e-13,0.9999187645791976,0.9999187645791976,0.0,0.09232373996369801,7.5005671777338326e-06,0.0,0.0,0.0,1601008.8412305037,267.39667194991165,0.0,1.0,1281826.0941287698,2609.013220610077,,,,,,,,,,,,,,,,,,,5.0,15277.051295265894,1496.558307298633,0.37298548564839107,6.173730061729009,3.2723209211963606
298.0,-28.91211636441471,4.832085077305313,35.01531620534195,25.370543694030516,5.749252828405579,-25.44597944510191,-38.982577168475814,2.2831159097948137,-5.754870378284181,-5.754870378179108,40.032599648718715,41398.35297047172,25814.30882929371,25814.30882929371,67212.66179976542,76924.73932054391,76950.47075776065,25814.30882929371,102764.77958705436,102764.77958705436,102764.77958705436,129462.83139518854,124995.79956386684,4467.031831321705,0.0,90513.63520392132,54987.71770279137,39473.24166792217,26698.05180813417,66171.29347605634,20322.360045394806,1496.6595594634023,0.0,0.8829012104058637,2.8053658678216906,0.001494314320929203,1.0,1.0,-5.754870378284181,344340.83540972293,1555939.3108151932,4.518602357933581,1555939.3108151932,4.518602357933581,0.7611926215231606,0.09233177686581599,3.9002750535345867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002750535345867,1.2810111141459715,1.281345896767863,3.04468478880828,6451.321715325017,15277.056234341788,6472.803303571619,0.0003326951865088124,23206.987702545284,2366.454161466483,19347.642234372644,1972.9104469286297,0.8336989911125192,0.8336989911125192,35306.95934414855,35405.22815468563,0.9965317730501733,0.8,4261.175949856731,4273.035954225843,0.9965317730501733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.847920831989,4632.441516551485,5.802470502175791,4.832085077305313,-3.018409846016998,7.8504949233223105,3.2718802678064587,3.5,0.9348229336589882,0.6,0.0002613288752729644,1.0001619008664635,0.00026128657275044083,198.02730679653598,0.0,8.375549260485757e-06,23.736306604216637,0.013817894013605518,8.843406465375887e-05,0.00017289481061920554,0.0006743373167436742,0.09233177685461041,0.09233177685461041,0.09233177685461041,0.09232415747628935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.10583595035,595.5942264804264,0.0,0.09233177685461041,0.09233177686581599,0.09233177686581599,0.37298390485561,0.37298390485561,0.5,9.924088855370373,-1.0504663805477321e-10,-1.0504663805477321e-10,-1.0504663805477321e-10,-1.0504663805477321e-10,-1.0504663805477321e-10,-1.0504663805477321e-10,26698.05180813417,20322.360045394806,0.7611926215231606,1.015737463619113,0.6256240553231962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449962471388949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.710613693904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5754068666828,261.5754068666828,-11.574593133317194,245.97798356569345,277.17283016767215,122151.29684355696,122405.37547009667,-254.07862653970778,0.0,nan,277.17283016767215,4.0228301676721685,270.9338608473226,-2.2161391526773855,264.6948915269776,-8.455108473022392,258.4559222063796,-14.694077793620352,252.21695288605144,-20.933047113948533,245.97798356569345,-27.172016434306528,1.0,1.0,26022.012520719443,26022.012520719443,276.3993214402468,3.249321440246831,276.3993214402468,276.3993214402468,76910.78521797183,76950.47075776065,-39.68553978881391,0.0,8546.071908451686,8546.071908451686,0.8869861308238368,3919.7764288022595,276.3993214402468,3.249321440246831,1.0,0.002,0.13176618741862686,0.005038860220745035,0.00020384918408840894,0.0017961508155877192,0.10192459204420447,0.10192459204420447,0.0,-3.238720056031319e-13,0.9999140058899751,0.9999140058899751,0.0,0.0923238368768374,7.939988978589457e-06,0.0,0.0,0.0,1601007.0497975152,267.3951296217158,0.0,1.0,1281831.3814948811,2608.991696378196,,,,,,,,,,,,,,,,,,,4.0,15277.056234341788,1496.6595594634023,0.37298390485561,6.173730061729009,3.2718802678064587
299.0,-28.913691384326288,4.831552011709915,35.015388837092466,25.36906722178685,5.74793634254617,-25.44752861164219,-38.98407449070362,2.281773569723257,-5.756420549072004,-5.756420549000857,40.032728564627405,41398.27023150855,25813.967870467764,25813.967870467764,67212.23810197631,76925.09252246469,76950.85899381188,25813.967870467764,102764.82686427965,102764.82686427965,102764.82686427965,129464.40145262313,124997.44554967195,4466.955902951183,0.0,90514.26297415711,54987.91117151356,39473.72422515951,26699.574588343494,66173.298813503,20323.401023221773,1496.7660955633794,0.0,0.8828926037504259,2.8052047472188137,0.001494314320929203,1.0,1.0,-5.756420549072004,344319.8978984745,1555944.8731025904,4.518893280926139,1555944.8731025904,4.518893280926139,0.761188196312857,0.09233233756946332,3.9003250723840805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9003250723840805,1.2810174443558386,1.2813521744389924,3.0447087895398366,6451.3725699951765,15277.06111099365,6472.771642862653,0.00033268243873186355,23206.851043015784,2366.4402260726943,19347.54759839481,1972.9007967445366,0.8336998226313668,0.8336998226313668,35307.321577313436,35405.22815468563,0.99654455301366,0.8,4261.2196675622245,4273.035954225843,0.99654455301366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.488430319246,4632.441516551485,5.80286276446834,4.831552011709915,-3.019896590579958,7.851448602289873,3.2714396375375223,3.5,0.934697039296435,0.6,0.00026128657275044083,1.000162492402613,0.0002612441225652967,198.02859733650715,0.0,8.377054606046345e-06,23.740572753535343,0.013826271068211564,8.84192106313716e-05,0.0001728673621190692,0.0006742389066699037,0.09233233756352986,0.09233233756352986,0.09233233756352986,0.09232452651478562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8589551342,595.5936626871247,0.0,0.09233233756352986,0.09233233756946332,0.09233233756946332,0.3729822675656371,0.3729822675656371,0.5,9.923854521619385,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,26699.574588343494,20323.401023221773,0.761188196312857,1.0157002795251506,0.6256038458681316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450055688319605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.714879843224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57390061440805,261.57390061440805,-11.576099385591931,245.97642109957013,277.17138012924573,122154.90094217654,122406.73180985307,-251.8308676765328,0.0,nan,277.17138012924573,4.021380129245756,270.93238832335595,-2.217611676644026,264.69339651744673,-8.456603482553248,258.45440471135214,-14.695595288647837,252.21541290547745,-20.934587094522527,245.97642109957013,-27.173578900429845,1.0,1.0,26022.012520719443,26022.012520719443,276.3978166980215,3.247816698021495,276.3978166980215,276.3978166980215,76911.59584459769,76950.85899381188,-39.26314921419544,0.0,8546.071908451686,8546.071908451686,0.8869829709048069,3919.826697746001,276.3978166980215,3.247816698021495,1.0,0.002,0.13177432141030396,0.005038537351350462,0.00020386111561294503,0.0017961388833070517,0.10193055780647252,0.10193055780647252,0.0,-1.0800032743119026e-12,0.9999119052624128,0.9999119052624128,0.0,0.09232420357641433,8.13399304899432e-06,0.0,0.0,0.0,1601005.2492208434,267.393579450928,0.0,1.0,1281836.6957001921,2608.9700631421238,,,,,,,,,,,,,,,,,,,5.0,15277.06111099365,1496.7660955633794,0.3729822675656371,6.173730061729009,3.2714396375375223
300.0,-28.915266207586146,4.831021043085234,35.015461777615954,25.367468234058492,5.746495455426353,-25.44909004132455,-38.9855812076479,2.280319288879888,-5.758005622024314,-5.758005622011928,40.03288273940489,41398.27063053633,25813.716233773757,25813.716233773757,67211.98686431009,76925.53561473997,76951.49348459538,25813.716233773757,102765.20971836914,102765.20971836914,102765.20971836914,129466.43814955465,124999.5549385226,4466.883211032048,0.0,90514.94634959119,54988.151730597376,39474.21624332646,26701.228431185526,66175.444674512,20324.535870121537,1496.8796442051244,0.0,0.8828837198657109,2.8050400065355245,0.001494314320929203,1.0,1.0,-5.758005622024314,344298.49001212453,1555951.5252458164,4.51919357877818,1555951.5252458164,4.51919357877818,0.7611835508805141,0.09233294861706069,3.900379272556366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900379272556366,1.2810242955668905,1.2813589730577173,3.044734815767358,6451.427716448233,15277.065820882608,6472.737034992675,0.00033266859668252895,23206.703765058817,2366.4252079006405,19347.444153155488,1972.8902482657675,0.8337006560270733,0.8337006560270733,35307.714090289686,35405.22815468563,0.9965584013174451,0.8,4261.267039720164,4273.035954225843,0.9965584013174451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.128891018534,4632.441516551485,5.803275234648816,4.831021043085234,-3.021408753104614,7.852429796189847,3.2709989712117533,3.5,0.9345711346319295,0.6,0.0002612441225652967,1.00016247419906,0.00026120168403089065,198.0298877299682,0.0,8.406350620763304e-06,23.823597659243205,0.013834677418832328,8.840426573725092e-05,0.0001728398568280458,0.0006741409950437197,0.09233294862056521,0.09233294862056521,0.09233294862056521,0.09232517915491122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.72819303174,595.593062369413,0.0,0.09233294862056521,0.09233294861706069,0.09233294861706069,0.372980605035601,0.372980605035601,0.5,9.923621437688313,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,26701.228431185526,20324.535870121537,0.7611835508805141,1.0156635470286055,0.6255835655378862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450149245758357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.79790474893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5723940706859,261.5723940706859,-11.577605929314075,245.97485760429743,277.16993053707944,122157.04834537595,122408.92793855534,-251.87959317940323,0.0,nan,277.16993053707944,4.0199305370794605,270.93091595055256,-2.2190840494474173,264.69190136402557,-8.458098635974409,258.45288677732907,-14.697113222670907,252.21387219083135,-20.936127809168624,245.97485760429743,-27.17514239570255,1.0,1.0,26022.012520719443,26022.012520719443,276.39630586856816,3.246305868568186,276.39630586856816,276.39630586856816,76912.06120821854,76951.49348459538,-39.43227637684322,0.0,8546.071908451686,8546.071908451686,0.8869795468242868,3919.881168919148,276.39630586856816,3.246305868568186,1.0,0.002,0.13178242003880236,0.005038208183890251,0.00020387297767153131,0.0017961270224026592,0.10193648883576566,0.10193648883576566,0.0,7.419065362057609e-14,0.9999122888554418,0.9999122888554418,0.0,0.09232484998845705,8.098628603634854e-06,0.0,0.0,0.0,1601003.4080684287,267.39199437797566,0.0,1.0,1281842.1295068157,2608.9479432935414,,,,,,,,,,,,,,,,,,,5.0,15277.065820882608,1496.8796442051244,0.372980605035601,6.173730061729009,3.2709989712117533
301.0,-28.916834281493006,4.830492365186819,35.01553418789118,25.36570143364372,5.744880718985172,-25.45066278142619,-38.987097109761066,2.2787092195094165,-5.759579812118318,-5.759579812108824,40.03301331762749,41398.390857742364,25813.441352381175,25813.441352381175,67211.83221012354,76926.10309312663,76951.8245290694,25813.441352381175,102765.26588145058,102765.26588145058,102765.26588145058,129468.04164711264,125001.23593372651,4466.805713386126,0.0,90515.70110647069,54988.45716110419,39474.71549485166,26702.77576566206,66177.49126051372,20325.593533297073,1496.9878965993155,0.0,0.8828749799599438,2.804876404497939,0.001494314320929203,1.0,1.0,-5.759579812118318,344277.2301435313,1555957.1592907098,4.519489013670819,1555957.1592907098,4.519489013670819,0.7611790516338153,0.09233351800655905,3.900438582578775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900438582578775,1.281031871405668,1.281366496507796,3.044763108273683,6451.487664874128,15277.07048221049,6472.699194101906,0.0003326535344720646,23206.54438984301,2366.40895615149,19347.331044200666,1972.878714362261,0.8337015076087142,0.8337015076087142,35308.143607110134,35405.22815468563,0.9965735552029993,0.8,4261.318877850078,4273.035954225843,0.9965735552029993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.769123572579,4632.441516551485,5.803682843062467,4.830492365186819,-3.022912431785931,7.85340479697275,3.270558049029491,3.5,0.9344451568655688,0.6,0.00026120168403089065,1.0001617798862306,0.0002611594336874207,198.03117260760925,0.0,8.404098203857462e-06,23.817214309732048,0.013843081517036187,8.838923209271413e-05,0.00017281245193817652,0.0006740443550897039,0.09233351800023552,0.09233351800023552,0.09233351800023552,0.09232555683501928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.51104516524,595.592488987005,0.0,0.09233351800023552,0.09233351800655905,0.09233351800655905,0.37297894528499753,0.37297894528499753,0.5,9.92338260449225,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,26702.77576566206,20325.593533297073,0.7611790516338153,1.0156297999502284,0.6255660356596751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450242792666594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.79152139942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5708720975925,261.5708720975925,-11.579127902407492,245.97329285233246,277.1684513428643,122157.45336494995,122411.9125969725,-254.45923202256054,0.0,nan,277.1684513428643,4.018451342864296,270.9294196447856,-2.220580355214395,264.6903879467043,-8.4596120532957,258.4513562484521,-14.698643751547877,252.2123245504162,-20.937675449583764,245.97329285233246,-27.176707147667514,1.0,1.0,26022.012520719443,26022.012520719443,276.3947704149197,3.244770414919742,276.3947704149197,276.3947704149197,76912.10147434342,76951.8245290694,-39.723054725982365,0.0,8546.071908451686,8546.071908451686,0.8869757999206095,3919.940775491669,276.3947704149197,3.244770414919742,1.0,0.002,0.13179070911721097,0.005037880224822413,0.0002038851388681989,0.0017961148617865286,0.10194256943409945,0.10194256943409945,0.0,6.547275742396774e-13,0.9999102267795175,0.9999102267795175,0.0,0.09232522892928911,8.289077269931064e-06,0.0,0.0,0.0,1601001.5795213676,267.39042018788166,0.0,1.0,1281847.5259575034,2608.925975777393,,,,,,,,,,,,,,,,,,,4.0,15277.07048221049,1496.9878965993155,0.37297894528499753,6.173730061729009,3.270558049029491
302.0,-28.91840943886813,4.829967024600039,35.01560535256203,25.36424808148297,5.743587812012387,-25.452209713748978,-38.98859408274291,2.2773880867829868,-5.761099910516805,-5.761099910500544,40.03312218934636,41398.29869409193,25813.04086951436,25813.04086951436,67211.33956360629,76926.44053174683,76952.01999045632,25813.04086951436,102765.06085997068,102765.06085997068,102765.06085997068,129469.25534308105,125002.53535336845,4466.719989712591,0.0,90516.31993677416,54988.64843755895,39475.19055468357,26704.194483110372,66179.38503779394,20326.55988820119,1497.0888361903317,0.0,0.8828666036794552,2.8047184312408673,0.001494314320929203,1.0,1.0,-5.761099910516805,344256.7017766066,1555961.856779172,4.519772160568887,1555961.856779172,4.519772160568887,0.7611747997512956,0.09233401882399925,3.9004878890927617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9004878890927617,1.2810381030732658,1.2813726756760828,3.044786786384669,6451.537835950012,15277.075226256304,6472.667918876665,0.0003326409545013389,23206.409687847514,2366.3952203706176,19347.23756045948,1972.8691816736075,0.8337023184844934,0.8337023184844934,35308.50067860125,35405.22815468563,0.9965861531626641,0.8,4261.36197259623,4273.035954225843,0.9965861531626641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.4091784912625,4632.441516551485,5.804062507752247,4.829967024600039,-3.024375284057597,7.854342308657636,3.270116932935278,3.5,0.9343191236957937,0.6,0.0002611594336874207,1.0001625128372276,0.0002611169988230936,198.03246330403053,0.0,8.366885060433885e-06,23.71175226126963,0.01385144840209662,8.837438849252608e-05,0.0001727850451948946,0.0006739459761990319,0.09233401882945017,0.09233401882945017,0.09233401882945017,0.09232570604426003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.2397932382,595.5919321346155,0.0,0.09233401882945017,0.09233401882399925,0.09233401882399925,0.37297726026273226,0.37297726026273226,0.5,9.923133221765196,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,26704.194483110372,20326.55988820119,0.7611747997512956,1.0155932927636457,0.6255467419416191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450335939796268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.686059350955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5693661137737,261.5693661137737,-11.58063388622628,245.9717287744019,277.16700345315724,122161.33160076026,122413.11758352615,-251.78598276585694,0.0,nan,277.16700345315724,4.017003453157258,270.9279485174241,-2.222051482575864,264.6888935816976,-8.461106418302393,258.4498386458271,-14.700161354172849,252.21078371013422,-20.939216289865755,245.9717287744019,-27.17827122559808,1.0,1.0,26022.012520719443,26022.012520719443,276.3932731880167,3.243273188016701,276.3932731880167,276.3932731880167,76912.95618199022,76952.01999045632,-39.06380846610409,0.0,8546.071908451686,8546.071908451686,0.8869726849795845,3919.9903285382256,276.3932731880167,3.243273188016701,1.0,0.002,0.13179934127190052,0.005037560825182904,0.00020389785350018275,0.0017961021469548293,0.10194892675009137,0.10194892675009137,0.0,4.550118962165506e-13,0.9999065116581775,0.9999065116581775,0.0,0.09232538666968558,8.632154313667362e-06,0.0,0.0,0.0,1600999.813772348,267.3889000894832,0.0,1.0,1281852.7369318192,2608.9047635364077,,,,,,,,,,,,,,,,,,,5.0,15277.075226256304,1497.0888361903317,0.37297726026273226,6.173730061729009,3.270116932935278
303.0,-28.919986440053638,4.829443484971136,35.015676774935876,25.36264465833085,5.742144590554655,-25.453773337019307,-38.99010111400855,2.2759314867904057,-5.76269379241063,-5.762693792406672,40.03327195660756,41398.29778081333,25812.824757367685,25812.824757367685,67211.12253818102,76926.88729754505,76952.55983923907,25812.824757367685,102765.38459660675,102765.38459660675,102765.38459660675,129471.2273429866,125004.588008995,4466.639333991603,0.0,90517.00906427273,54988.89037027979,39475.687437769935,26705.842746379854,66181.53018414979,20327.689973270386,1497.202361647423,0.0,0.8828576882234116,2.8045527977249223,0.001494314320929203,1.0,1.0,-5.76269379241063,344235.1780233322,1555968.3188049106,4.520073537340357,1555968.3188049106,4.520073537340357,0.7611701366745273,0.09233460913952828,3.900542701640415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900542701640415,1.2810449652576696,1.2813794852889047,3.044813263721667,6451.593938249917,15277.079776127506,6472.632587790361,0.00033262686337583375,23206.260253529552,2366.3799823109375,19347.131953478165,1972.8584127585023,0.8337031362274568,0.8337031362274568,35308.89762302695,35405.22815468563,0.9966001579301609,0.8,4261.40987958317,4273.035954225843,0.9966001579301609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.049316505161,4632.441516551485,5.804483584556562,4.829443484971136,-3.0258923940551576,7.855335879026294,3.269675942466911,3.5,0.9341931264191174,0.6,0.0002611169988230936,1.0001627051740383,0.00026107452064777465,198.0337555259396,0.0,8.403480712661496e-06,23.81546433968268,0.013859851882809282,8.835944748396487e-05,0.00017275755133912876,0.000673848206029108,0.09233460902213171,0.09233460902213171,0.09233460902213171,0.09232632209182527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.1625987194,595.5913141784025,0.0,0.09233460902213171,0.09233460913952828,0.09233460913952828,0.3729755306672694,0.3729755306672694,0.5,9.92288460660832,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,26705.842746379854,20327.689973270386,0.7611701366745273,1.015557095025854,0.6255264522537144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445042950884859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.78977142937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56785937948445,261.56785937948445,-11.582140620515531,245.9701635629683,277.16555519601314,122163.4593177107,122415.37076875908,-251.9114510483801,0.0,nan,277.16555519601314,4.0155551960131675,270.92647686942865,-2.223523130571323,264.68739854281085,-8.462601457189123,258.44832021611694,-14.701679783883037,252.20924188956874,-20.940758110431233,245.9701635629683,-27.179836437031668,1.0,1.0,26022.012520719443,26022.012520719443,276.39174247534066,3.2417424753406863,276.39174247534066,276.39174247534066,76913.48393158369,76952.55983923907,-39.07590765538043,0.0,8546.071908451686,8546.071908451686,0.8869692221863339,3920.045415148617,276.39174247534066,3.2417424753406863,1.0,0.002,0.1318079615576209,0.00503722779886459,0.00020391051864560933,0.0017960894776969177,0.10195525932280466,0.10195525932280466,0.0,-3.657473195833871e-12,0.9999066407403252,0.9999066407403252,0.0,0.09232598884877664,8.620290751628081e-06,0.0,0.0,0.0,1600997.9622806548,267.38730620758935,0.0,1.0,1281858.2007915108,2608.8825221424204,,,,,,,,,,,,,,,,,,,3.0,15277.079776127506,1497.202361647423,0.3729755306672694,6.173730061729009,3.269675942466911
304.0,-28.92156512934491,4.828922304162086,35.01574764254446,25.361042736936383,5.740696533644932,-25.4553389630459,-38.991612231451995,2.2744703666530244,-5.764258987556445,-5.764258987557888,40.033398789835545,41398.29190841241,25812.541690855294,25812.541690855294,67210.8335992677,76927.3323725989,76952.86570451407,25812.541690855294,102765.40739536937,102765.40739536937,102765.40739536937,129472.77878575666,125006.22534388413,4466.5534418725265,0.0,90517.69055650961,54989.12135507111,39476.18800159833,26707.37139038728,66183.55939198562,20328.734219878857,1497.3095538092368,0.0,0.8828490077029022,2.804390152805494,0.001494314320929203,1.0,1.0,-5.764258987556445,344214.04268395685,1555973.791308991,4.5203669762468754,1555973.791308991,4.5203669762468754,0.761165669310149,0.09233514886072466,3.900596162760573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900596162760573,1.281051848627897,1.2813863160370127,3.044838635484118,6451.647697970023,15277.084236555795,6472.5987762472705,0.00033261336322375033,23206.116906100688,2366.365364941207,19347.030888513196,1972.848107000168,0.8337039310280743,0.8337039310280743,35309.28477953837,35405.22815468563,0.996613817403949,0.8,4261.45660527255,4273.035954225843,0.996613817403949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.689163932566,4632.441516551485,5.804890051731698,4.828922304162086,-3.0273878335389006,7.856310137700987,3.2692346197198585,3.5,0.9340670342056738,0.6,0.00026107452064777465,1.0001628814520098,0.0002610320033760437,198.0350491457994,0.0,8.412112586302704e-06,23.839927069581865,0.013868263995395584,8.834446830817496e-05,0.00017273005233959968,0.0006737501793492754,0.0923351488753816,0.0923351488753816,0.0923351488753816,0.09232666972015253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.0022751475,595.5907221309186,0.0,0.0923351488753816,0.09233514886072466,0.09233514886072466,0.3729738017743239,0.3729738017743239,0.5,9.922630231176266,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,26707.37139038728,20328.734219878857,0.761165669310149,1.0155215920195202,0.6255071846955614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445052318858203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.81423415927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5663514381658,261.5663514381658,-11.583648561834195,245.96859708857485,277.1641057877573,122165.49540334939,122417.60866363817,-252.11326028879776,0.0,nan,277.1641057877573,4.01410578775733,270.9250040479582,-2.224995952041752,264.68590230812606,-8.464097691873917,258.446800568187,-14.703199431813005,252.20769882839136,-20.94230117160862,245.96859708857485,-27.181402911425124,1.0,1.0,26022.012520719443,26022.012520719443,276.39021307034875,3.240213070348773,276.39021307034875,276.39021307034875,76913.99309702855,76952.86570451407,-38.87260748552217,0.0,8546.071908451686,8546.071908451686,0.8869658447613333,3920.0991435743763,276.39021307034875,3.240213070348773,1.0,0.002,0.1318167692005524,0.005036899319554304,0.00020392348562922185,0.0017960765142795787,0.10196174281461091,0.10196174281461091,0.0,-9.119961730252868e-14,0.9999046122353717,0.9999046122353717,0.0,0.09232634121727823,8.80764344644141e-06,0.0,0.0,0.0,1600996.1440766845,267.38574101244353,0.0,1.0,1281863.566264435,2608.8606815083162,,,,,,,,,,,,,,,,,,,5.0,15277.084236555795,1497.3095538092368,0.3729738017743239,6.173730061729009,3.2692346197198585
305.0,-28.923145554495143,4.82840411340934,35.01581823513031,25.359552713949256,5.739373503365433,-25.45689364877297,-38.99311419865114,2.273121595428945,-5.765790797128204,-5.7657907971414435,40.033532587437264,41398.22654315383,25812.182877249437,25812.182877249437,67210.40942040327,76927.69738239674,76953.37521058827,25812.182877249437,102765.55808783771,102765.55808783771,102765.55808783771,129474.46301316877,125007.99712015537,4466.46589301341,0.0,90518.33663990056,54989.33751117663,39476.66569858215,26708.904925331073,66185.57062391323,20329.783550368873,1497.4162307625468,0.0,0.8828404759387798,2.804230984311119,0.001494314320929203,1.0,1.0,-5.765790797128204,344193.35914765665,1555979.56432271,4.5206553902604645,1555979.56432271,4.5206553902604645,0.7611612534173141,0.09233567549163325,3.900648174089002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900648174089002,1.2810582095900305,1.2813926241899822,3.044864116937593,6451.701690112245,15277.088610598992,6472.564765764353,0.0003325998009066203,23205.973110107825,2366.3507018306786,19346.929228903777,1972.837740604975,0.8337047163291262,0.8337047163291262,35309.66143588151,35405.22815468563,0.9966271064516768,0.8,4261.50206370286,4273.035954225843,0.9966271064516768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.3288605227035,4632.441516551485,5.805279745820464,4.82840411340934,-3.0288578754966773,7.857261988906017,3.2687931359840805,3.5,0.9339408959954516,0.6,0.0002610320033760437,1.000163062664221,0.0002609894457416875,198.03634420278846,0.0,8.419909996781838e-06,23.86202493087973,0.013876683905392366,8.83295821610554e-05,0.0001727024212149883,0.0006736513839729939,0.09233567551924457,0.09233567551924457,0.09233567551924457,0.09232711480608832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.8874341468,595.5901156330174,0.0,0.09233567551924457,0.09233567549163325,0.09233567549163325,0.3729720474176545,0.3729720474176545,0.5,9.922373407349399,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,26708.904925331073,20329.783550368873,0.7611612534173141,1.0154843236498405,0.6254871893209366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450616969751071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.83633202057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56485371748914,261.56485371748914,-11.585146282510834,245.9670304176121,277.16267701737,122168.88858529074,122419.29305002464,-250.4044647338905,0.0,nan,277.16267701737,4.012677017370038,270.92354769743173,-2.226452302568248,264.68441837748816,-8.46558162251182,258.4452890574792,-14.704710942520762,252.20615973755383,-20.943840262446145,245.9670304176121,-27.18296958238787,1.0,1.0,26022.012520719443,26022.012520719443,276.38874087950927,3.238740879509294,276.38874087950927,276.38874087950927,76914.6717423511,76953.37521058827,-38.70346823717409,0.0,8546.071908451686,8546.071908451686,0.8869625589194339,3920.1514149594473,276.38874087950927,3.238740879509294,1.0,0.002,0.13182565256843876,0.005036576709265275,0.00020393658373066967,0.0017960634156822246,0.10196829186533483,0.10196829186533483,0.0,-5.871058847417565e-13,0.9999037926648014,0.9999037926648014,0.0,0.09232679212235044,8.883369282808135e-06,0.0,0.0,0.0,1600994.3646209063,267.3842092028718,0.0,1.0,1281868.8172458853,2608.839307174215,,,,,,,,,,,,,,,,,,,5.0,15277.088610598992,1497.4162307625468,0.3729720474176545,6.173730061729009,3.2687931359840805
306.0,-28.92472415718991,4.827888321054869,35.01588910649299,25.357955472450726,5.737932150433304,-25.45845852642696,-38.99462524624539,2.2716665172433714,-5.767349540336568,-5.767349540327589,40.03368182002375,41398.224146833236,25811.895092819203,25811.895092819203,67210.11923965244,76928.14062201812,76954.01165631556,25811.895092819203,102765.90674913477,102765.90674913477,102765.90674913477,129476.43129400072,125010.05031927896,4466.380974721763,0.0,90519.01999368094,54989.57462007124,39477.161526232994,26710.52454486595,66187.68607109894,20330.894283531376,1497.5276147743368,0.0,0.8828317450928148,2.8040690244990527,0.001494314320929203,1.0,1.0,-5.767349540336568,344172.31293707277,1555986.0033350473,4.520950537992689,1555986.0033350473,4.520950537992689,0.7611566837401997,0.09233623674824183,3.9007019508745895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9007019508745895,1.2810650651615183,1.2813994270291498,3.044889800646296,6451.756110809027,15277.09289724417,6472.530424773641,0.00033258612662184534,23205.828369784922,2366.3359424252853,19346.82658138444,1972.827273471006,0.833705492994808,0.833705492994808,35310.05087628006,35405.22815468563,0.9966408465789127,0.8,4261.549065033221,4273.035954225843,0.9966408465789127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.968564879808,4632.441516551485,5.805685469014782,4.827888321054869,-3.030347320276745,7.858235641331614,3.268351685613939,3.5,0.9338147673182683,0.6,0.0002609894457416875,1.000162876712133,0.000260946943561479,198.03763778109578,0.0,8.427958325828028e-06,23.884833895396632,0.013885111863718195,8.831460835642027e-05,0.0001726748373852672,0.0006735530750556642,0.09233623669993084,0.09233623669993084,0.09233623669993084,0.09232773659808559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.8384949776,595.5894884594419,0.0,0.09233623669993084,0.09233623674824183,0.09233623674824183,0.37297028082146466,0.37297028082146466,0.5,9.922118395998583,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,26710.52454486595,20330.894283531376,0.7611566837401997,1.0154474831988416,0.6254671617068345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450710855196252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.859140985085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.563353768231,261.563353768231,-11.586646231768952,245.96546282500455,277.1612447114557,122170.87255344461,122421.6496132446,-250.77705979999354,0.0,nan,277.1612447114557,4.011244711455731,270.9220883341625,-2.227911665837496,264.68293195687744,-8.467068043122538,258.44377557959353,-14.706224420406443,252.20461920229224,-20.94538079770774,245.96546282500455,-27.184537174995427,1.0,1.0,26022.012520719443,26022.012520719443,276.3872566086344,3.237256608634425,276.3872566086344,276.3872566086344,76915.04471567916,76954.01165631556,-38.96694063639734,0.0,8546.071908451686,8546.071908451686,0.8869591615355942,3920.2054606289626,276.3872566086344,3.237256608634425,1.0,0.002,0.1318344802792667,0.00503624938639154,0.00020394958431476198,0.0017960504228570825,0.10197479215738099,0.10197479215738099,0.0,7.171844281644857e-12,0.9999043959663134,0.9999043959663134,0.0,0.09232740903155326,8.827716688570978e-06,0.0,0.0,0.0,1600992.5538425723,267.3826504596634,0.0,1.0,1281874.1605079873,2608.8175574641787,,,,,,,,,,,,,,,,,,,3.0,15277.09289724417,1497.5276147743368,0.37297028082146466,6.173730061729009,3.268351685613939
307.0,-28.926304785021063,4.827375398423983,35.01595961899066,25.35641323719176,5.7365452060556095,-25.460019785906642,-38.996131998114265,2.2702602043956164,-5.768882814239134,-5.768882814227627,40.03381320389985,41398.17261248253,25811.550701416636,25811.550701416636,67209.72331389916,76928.54319509462,76954.47101479652,25811.550701416636,102766.02171621316,102766.02171621316,102766.02171621316,129478.07154794232,125011.77897406716,4466.29257387516,0.0,90519.67719671575,54989.77825509327,39477.66549069165,26712.04983172917,66189.71532242082,20331.937428326706,1497.6339455793702,0.0,0.8828232135082854,2.8039097182599684,0.001494314320929203,1.0,1.0,-5.768882814239134,344151.61160011764,1555991.6722353152,4.521238953381043,1555991.6722353152,4.521238953381043,0.7611522723417495,0.09233675826987717,3.9007535424361275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9007535424361275,1.281071693867353,1.281406003013922,3.0449143175276703,6451.808059138713,15277.097167718368,6472.497725133129,0.0003325730786169708,23205.689929383167,2366.321825433065,19346.72883997069,1972.817306620578,0.8337062547523639,0.8337062547523639,35310.42449072715,35405.22815468563,0.9966540283749625,0.8,4261.5941563389015,4273.035954225843,0.9966540283749625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.608135388717,4632.441516551485,5.806078699547753,4.827375398423983,-3.0318172595141064,7.859192657938089,3.2679100951093556,3.5,0.9336885986026731,0.6,0.000260946943561479,1.0001630877788212,0.0002609043932435002,198.03893303361525,0.0,8.417031369028303e-06,23.853866899826212,0.013893528895087224,8.829967945640701e-05,0.00017264726410507202,0.0006734544270497653,0.09233675830296796,0.09233675830296796,0.09233675830296796,0.09232815425703626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.7182501523,595.5888835989216,0.0,0.09233675830296796,0.09233675826987717,0.09233675826987717,0.37296851904649947,0.37296851904649947,0.5,9.921860272629779,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26712.04983172917,20331.937428326706,0.7611522723417495,1.0154103698211983,0.6254472074826932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450804633535188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.82817398951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56185675771457,261.56185675771457,-11.588143242285412,245.96389462310123,277.1598188923156,122173.41909741082,122423.7048251558,-250.28572774498576,0.0,nan,277.1598188923156,4.00981889231565,270.92063403843576,-2.2293659615642127,264.68144918465066,-8.468550815349317,258.4422643308479,-14.7077356691521,252.20307947693635,-20.946920523063625,245.96389462310123,-27.18610537689875,1.0,1.0,26022.012520719443,26022.012520719443,276.385777085567,3.2357770855670083,276.385777085567,276.385777085567,76915.56130904227,76954.47101479652,-38.90970575425308,0.0,8546.071908451686,8546.071908451686,0.8869559021967984,3920.257310148308,276.385777085567,3.2357770855670083,1.0,0.002,0.13184340740818443,0.005035926329748723,0.00020396274933913168,0.0017960372503206866,0.10198137466956583,0.10198137466956583,0.0,-3.4018187572426584e-13,0.9999033198620031,0.9999033198620031,0.0,0.09232783113934545,8.927130531718798e-06,0.0,0.0,0.0,1600990.7726176742,267.38111718576084,0.0,1.0,1281879.4164170776,2608.79616357611,,,,,,,,,,,,,,,,,,,5.0,15277.097167718368,1497.6339455793702,0.37296851904649947,6.173730061729009,3.2679100951093556
308.0,-28.92788537531951,4.826865115613004,35.01603001643284,25.354843865521275,5.735131119065046,-25.461583725904067,-38.99764290601013,2.268829467608125,-5.770425034642869,-5.770425034627751,40.03395090832706,41398.14913165635,25811.233922422925,25811.233922422925,67209.38305407927,76928.96615335824,76954.98684642145,25811.233922422925,102766.22076884437,102766.22076884437,102766.22076884437,129479.8307154958,125013.62648127205,4466.204234223758,0.0,90520.34773086324,54990.00227652416,39478.16161593232,26713.60994665143,66191.77156258374,20333.005455456405,1497.7421445167192,0.0,0.8828146110005026,2.803749489695602,0.001494314320929203,1.0,1.0,-5.770425034642869,344130.7904594327,1555997.6138699283,4.5215297700987165,1555997.6138699283,4.5215297700987165,0.7611478005429648,0.09233729023521686,3.900806168680143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900806168680143,1.2810784363450913,1.2814126927380483,3.044939371401113,6451.861145290156,15277.101345002244,6472.464218459626,0.00033255973852553994,23205.548754936277,2366.30742964583,19346.62868628132,1972.807093786494,0.8337070107926627,0.8337070107926627,35310.80559709304,35405.22815468563,0.9966674745354352,0.8,4261.6401518398125,4273.035954225843,0.9966674745354352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.2476913504715,4632.441516551485,5.806478224519688,4.826865115613004,-3.0332932117249483,7.8601583273379525,3.2674685106507964,3.5,0.9335624316145132,0.6,0.0002609043932435002,1.0001630860078192,0.00026086185032573824,198.04022827011178,0.0,8.426619572763833e-06,23.881039869212703,0.013901955514659987,8.828471172037912e-05,0.00017261968152312108,0.0006733559185209924,0.09233729026491275,0.09233729026491275,0.09233729026491275,0.09232864851724838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.63403000514,595.5882673320691,0.0,0.09233729026491275,0.09233729023521686,0.09233729023521686,0.37296674236514454,0.37296674236514454,0.5,9.921601016914142,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,26713.60994665143,20333.005455456405,0.7611478005429648,1.0153736856934459,0.6254274232940685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450898533337857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.8553469589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56035968758715,261.56035968758715,-11.589640312412826,245.96232568244292,277.1583936927216,122175.65154623355,122425.94725030584,-250.2957040722898,0.0,nan,277.1583936927216,4.008393692721597,270.91918009065404,-2.2308199093459393,264.67996648863556,-8.47003351136442,258.4407528865748,-14.709247113425192,252.20153928449412,-20.94846071550586,245.96232568244292,-27.187674317557054,1.0,1.0,26022.012520719443,26022.012520719443,276.38429522408154,3.2342952240815634,276.38429522408154,276.38429522408154,76916.00639752578,76954.98684642145,-38.98044889567245,0.0,8546.071908451686,8546.071908451686,0.8869525774831035,3920.310199523544,276.38429522408154,3.2342952240815634,1.0,0.002,0.13185237407386724,0.005035601479490254,0.00020397597168119743,0.0017960240273895707,0.10198798584059872,0.10198798584059872,0.0,-9.292319518017234e-13,0.9999028922402828,0.9999028922402828,0.0,0.09232832356782376,8.966667393095402e-06,0.0,0.0,0.0,1600988.9809654583,267.3795749653571,0.0,1.0,1281884.7029478217,2608.7746452965407,,,,,,,,,,,,,,,,,,,5.0,15277.101345002244,1497.7421445167192,0.37296674236514454,6.173730061729009,3.2674685106507964
309.0,-28.929452760823747,4.826357043418867,35.016099844171556,25.35294567877429,5.733387405051132,-25.46316874417487,-38.99917200962079,2.2671033892759183,-5.771986623426983,-5.771986623367823,40.03407526248526,41398.38445537533,25810.968668413618,25810.968668413618,67209.35312378895,76929.63341347985,76955.24813250147,25810.968668413618,102766.21680091508,102766.21680091508,102766.21680091508,129481.3478269333,125015.23513354384,4466.112693389449,0.0,90521.1707380285,54990.38935691613,39478.64597901374,26715.131026018218,66193.77700503195,20334.04401441934,1497.848943508,0.0,0.882805955829227,2.8035872562268866,0.001494314320929203,1.0,1.0,-5.771986623426983,344109.70883902867,1556002.9794845714,4.521822370935936,1556002.9794845714,4.521822370935936,0.7611433383806259,0.09233780938636213,3.9008710227408656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008710227408656,1.2810865526401098,1.2814207566467568,3.044970704517824,6451.927536404596,15277.10547035043,6472.421792418172,0.0003325430201697169,23205.373930672966,2366.289602532258,19346.501872004264,1972.794162329059,0.8337078268940098,0.8337078268940098,35311.2752528973,35405.22815468563,0.9966840449391208,0.8,4261.69683431984,4273.035954225843,0.9966840449391208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.887180051398,4632.441516551485,5.806889494125506,4.826357043418867,-3.034783047941915,7.861140091360783,3.267026867666858,3.5,0.9334362479048165,0.6,0.00026086185032573824,1.0001617254967703,0.0002608196691351799,198.04151270030752,0.0,8.425209144857852e-06,23.87704271652715,0.013910380723804844,8.826956611670498e-05,0.00017259228420903326,0.0006732602402196738,0.09233780935934813,0.09233780935934813,0.09233780935934813,0.09232898415947774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.5117868329,595.5876627752227,0.0,0.09233780935934813,0.09233780938636213,0.09233780938636213,0.3729649586853002,0.3729649586853002,0.5,9.921336257636625,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,26715.131026018218,20334.04401441934,0.7611433383806259,1.0153424712217252,0.6254120300799316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450992432070204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.85134980622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5588338029541,261.5588338029541,-11.59116619704588,245.96075542153443,277.1569121843663,122174.65399842532,122429.76720462249,-255.11320619715417,0.0,nan,277.1569121843663,4.0069121843663424,270.91768083177936,-2.232319168220613,264.6784494792196,-8.471550520780397,258.43921812671334,-14.710781873286635,252.19998677411178,-20.9500132258882,245.96075542153443,-27.189244578465548,1.0,1.0,26022.012520719443,26022.012520719443,276.3827642091633,3.2327642091633493,276.3827642091633,276.3827642091633,76915.65315398519,76955.24813250147,-39.59497851628112,0.0,8546.071908451686,8546.071908451686,0.8869484802541988,3920.37537785457,276.3827642091633,3.2327642091633493,1.0,0.002,0.13186152863710815,0.005035272239849891,0.00020398947646649504,0.0017960105216816814,0.10199473823324752,0.10199473823324752,0.0,-1.8518238158182765e-12,0.9999008578887738,0.9999008578887738,0.0,0.09232865482099356,9.154565368565577e-06,0.0,0.0,0.0,1600987.1667775142,267.378013376573,0.0,1.0,1281890.0558238046,2608.752857223288,,,,,,,,,,,,,,,,,,,4.0,15277.10547035043,1497.848943508,0.3729649586853002,6.173730061729009,3.267026867666858
