time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
310.0,-28.931025918380392,4.825853116315795,35.01616775849596,25.351648788806074,5.732250859633007,-25.46469824078165,-39.000647503975756,2.265923179490535,-5.773449478973589,-5.773449478910489,40.03415969533474,41398.15560196131,25810.471240328246,25810.471240328246,67208.62684228955,76929.86156408016,76955.2594537701,25810.471240328246,102765.73069409834,102765.73069409834,102765.73069409834,129482.1437376954,125016.13535554527,4466.008382150133,0.0,90521.72148419898,54990.484742866254,39479.15193481414,26716.41304359706,66195.56497841119,20334.912913121418,1497.9421699263437,0.0,0.8827979662999803,2.8034352868805374,0.001494314320929203,1.0,1.0,-5.773449478973589,344089.961048344,1556006.6225899032,4.522092472123263,1556006.6225899032,4.522092472123263,0.7611393370785959,0.09233820880055785,3.9009147751607953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9009147751607953,1.2810921291894986,1.2814262806101258,3.044991602304797,6451.971816307527,15277.109807548319,6472.394240365196,0.00033253191858586547,23205.2548444788,2366.2774591199645,19346.419517074137,1972.785764463312,0.8337085563909336,0.8337085563909334,35311.59209536685,35405.22815468563,0.9966952238113822,0.8,4261.735073849275,4273.035954225843,0.9966952238113822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.5264993723085,4632.441516551485,5.807248813562795,4.825853116315795,-3.0361987245728366,7.862051840888631,3.266585041080982,3.5,0.9333100117374233,0.6,0.0002608196691351799,1.0001623231936894,0.00026077733892468385,198.042801875114,0.0,8.353626785672814e-06,23.674178310596755,0.013918734350590517,8.825495378329873e-05,0.0001725647153518812,0.0006731602477875702,0.09233820883982735,0.09233820883982735,0.09233820883982735,0.09232889010208559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.26785769564,595.5870958335299,0.0,0.09233820883982735,0.09233820880055785,0.09233820880055785,0.3729631504696915,0.3729631504696915,0.5,9.921056696823893,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,26716.41304359706,20334.912913121418,0.7611393370785959,1.015304074588815,0.625391680174688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451085547485203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.648485400285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55733901523536,261.55733901523536,-11.59266098476462,245.95918860315408,277.15548942730766,122180.16583466026,122430.07993210213,-249.91409744184404,0.0,nan,277.15548942730766,4.00548942730768,270.91622926245986,-2.2337707375401123,264.676969097639,-8.47303090236096,258.4377089328564,-14.712291067143553,252.19844876799513,-20.951551232004846,245.95918860315408,-27.190811396845902,1.0,1.0,26022.012520719443,26022.012520719443,276.38130267835425,3.231302678354268,276.38130267835425,276.38130267835425,76916.84862869653,76955.2594537701,-38.410825073558954,0.0,8546.071908451686,8546.071908451686,0.8869457161384816,3920.419349036599,276.38130267835425,3.231302678354268,1.0,0.002,0.13187116027216997,0.005034959264787332,0.00020400376075871315,0.001795996240447558,0.10200188037935658,0.10200188037935658,0.0,1.2062711940430404e-12,0.9998956917809139,0.9998956917809139,0.0,0.09232857716644426,9.631634113589916e-06,0.0,0.0,0.0,1600985.467261921,267.3765505210264,0.0,1.0,1281895.070215126,2608.7324471360266,,,,,,,,,,,,,,,,,,,5.0,15277.109807548319,1497.9421699263437,0.3729631504696915,6.173730061729009,3.266585041080982
311.0,-28.932604731391578,4.825350893463631,35.01623686094128,25.350056157354288,5.730815914431374,-25.466262666857865,-39.00215841187162,2.2644738476355895,-5.77503012980452,-5.775030129791596,40.034329816789366,41398.15444757407,25810.266749190847,25810.266749190847,67208.42119676492,76930.30244270833,76956.10954009763,25810.266749190847,102766.37628928848,102766.37628928848,102766.37628928848,129484.52101254695,125018.60338840511,4465.917624141827,0.0,90522.4059264815,54990.72877617506,39479.641278118266,26718.14472325846,66197.78600137672,20336.103882069976,1498.0594305228706,0.0,0.8827890402519397,2.8032710876358258,0.001494314320929203,1.0,1.0,-5.77503012980452,344068.62408293755,1556013.9630019187,4.522394237920522,1556013.9630019187,4.522394237920522,0.7611345807393264,0.09233878586969566,3.9009687938132593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9009687938132593,1.2810989579219398,1.2814330568917158,3.04501753724083,6452.026769324873,15277.113976866573,6472.359473031412,0.00033251810292973387,23205.108964225885,2366.2625834740597,19346.315595186825,1972.7751673799744,0.8337093191422646,0.8337093191422646,35311.98328196586,35405.22815468563,0.9967090257363179,0.8,4261.782285927534,4273.035954225843,0.9967090257363179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.166128720316,4632.441516551485,5.807673701123058,4.825350893463631,-3.037701214598872,7.8630521080625035,3.2661436181439196,3.5,0.9331838908982627,0.6,0.00026077733892468385,1.000162908881778,0.00026073486289972833,198.044095699141,0.0,8.383193490602302e-06,23.75797035236692,0.01392711754408112,8.823999305394373e-05,0.00017253734587074012,0.0006730628020091222,0.09233878538187151,0.09233878538187151,0.09233878538187151,0.09232977595382144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.3935866301,595.5864128768781,0.0,0.09233878538187151,0.09233878586969566,0.09233878586969566,0.3729612803854579,0.3729612803854579,0.5,9.92078640907189,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26718.14472325846,20336.103882069976,0.7611345807393264,1.015266903267236,0.625370680021128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451179006953376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.73227744205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55584202909193,261.55584202909193,-11.594157970908043,245.95762091183084,277.1540631463412,122182.18332618156,122432.4649809736,-250.28165479206194,0.0,nan,277.1540631463412,4.0040631463411955,270.91477469941555,-2.235225300584432,264.67548625248827,-8.474513747511708,258.4361978057124,-14.713802194287553,252.19690935876338,-20.9530906412366,245.95762091183084,-27.192379088169133,1.0,1.0,26022.012520719443,26022.012520719443,276.37982149847414,3.229821498474166,276.37982149847414,276.37982149847414,76917.23024858587,76956.10954009763,-38.879291511766496,0.0,8546.071908451686,8546.071908451686,0.8869423034325529,3920.4736377823256,276.37982149847414,3.229821498474166,1.0,0.002,0.1318805038989159,0.005034625699034685,0.00020401754983071944,0.0017959824478020155,0.10200877491535972,0.10200877491535972,0.0,-2.367265238001348e-12,0.9998988114257116,0.9998988114257116,0.0,0.09232944223960197,9.343630093678615e-06,0.0,0.0,0.0,1600983.6308596502,267.37496987019546,0.0,1.0,1281900.4883396311,2608.7103939886065,,,,,,,,,,,,,,,,,,,3.0,15277.113976866573,1498.0594305228706,0.3729612803854579,6.173730061729009,3.2661436181439196
312.0,-28.934184999118642,4.824851512955665,35.01630556354051,25.34851940525698,5.729433825313751,-25.467823116727182,-39.00366502404211,2.2630719403499353,-5.776552961869754,-5.7765529618833735,40.03445647860973,41398.10190922651,25809.925647054908,25809.925647054908,67208.02755628142,76930.70322527312,76956.52220800053,25809.925647054908,102766.44785505545,102766.44785505545,102766.44785505545,129486.09410833645,125020.27346920597,4465.820639130475,0.0,90523.06239168356,54990.932288630356,39480.144558948006,26719.646253281,66199.79081222901,20337.129905096266,1498.1644362513455,0.0,0.8827805782890036,2.803112901833681,0.001494314320929203,1.0,1.0,-5.776552961869754,344048.0685871077,1556019.428231389,4.522680317960944,1556019.428231389,4.522680317960944,0.7611302077997757,0.09233927393060291,3.90102017864671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90102017864671,1.28110556642734,1.2814396127014491,3.045041939459844,6452.078474698778,15277.117980448635,6472.326795516654,0.0003325051057687654,23204.971583378643,2366.248574526331,19346.217919908435,1972.7652072734763,0.8337100457285553,0.8337100457285553,35312.355394245766,35405.22815468563,0.996722154712732,0.8,4261.82719593755,4273.035954225843,0.996722154712732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.805472616857,4632.441516551485,5.808068288789435,4.824851512955665,-3.039160293224028,7.864011806179693,3.2657018694440434,3.5,0.9330576769840124,0.6,0.00026073486289972833,1.0001630610982284,0.0002606923541181661,198.04539073001823,0.0,8.412125951210345e-06,23.839964945730117,0.01393552967003233,8.822507719387119e-05,0.00017250978570585714,0.0006729641550525685,0.09233927396514789,0.09233927396514789,0.09233927396514789,0.09233015228272724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.32537880127,595.5857908581175,0.0,0.09233927396514789,0.09233927393060291,0.09233927393060291,0.3729594448192982,0.3729594448192982,0.5,9.92051275722671,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,26719.646253281,20337.129905096266,0.7611302077997757,1.0152302104233561,0.6253509475075122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451272803560329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.814272035415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5543479170604,261.5543479170604,-11.59565208293958,245.95605273549577,277.1526430986308,122184.73392984612,122434.53505689713,-249.80112705100206,0.0,nan,277.1526430986308,4.002643098630813,270.9133250259376,-2.236674974062396,264.67400695337074,-8.475993046629242,258.4346888808012,-14.71531111919876,252.19537080812592,-20.954629191874062,245.95605273549577,-27.193947264504203,1.0,1.0,26022.012520719443,26022.012520719443,276.37834695381866,3.2283469538186864,276.37834695381866,276.37834695381866,76917.74558526548,76956.52220800053,-38.776622735051205,0.0,8546.071908451686,8546.071908451686,0.8869390571140338,3920.5252795399433,276.37834695381866,3.2283469538186864,1.0,0.002,0.13188994884014063,0.005034302446987629,0.00020403151989103205,0.0017959684800731542,0.10201575994551602,0.10201575994551602,0.0,-3.5813799842410177e-14,0.9998977147886349,0.9998977147886349,0.0,0.09232982898845161,9.444942151294115e-06,0.0,0.0,0.0,1600981.8615973743,267.3734470381302,0.0,1.0,1281905.7082282065,2608.6891479632936,,,,,,,,,,,,,,,,,,,5.0,15277.117980448635,1498.1644362513455,0.3729594448192982,6.173730061729009,3.2657018694440434
313.0,-28.9357631261851,4.8243547186608575,35.01637407219279,25.346918741147988,5.7279885667535195,-25.469387956867617,-39.00517603671176,2.261613395409487,-5.778086058624183,-5.778086058623388,40.03458828705041,41398.10362247642,25809.6153101008,25809.6153101008,67207.71893257722,76931.15191649785,76956.96925630842,25809.6153101008,102766.58456640922,102766.58456640922,102766.58456640922,129487.76508602247,125022.04163763058,4465.72344839189,0.0,90523.75012491242,54991.17234365581,39480.64197917401,26721.180519613248,66201.82249878725,20338.179180200303,1498.2712490922656,0.0,0.8827720428267679,2.8029536568973406,0.001494314320929203,1.0,1.0,-5.778086058624183,344027.3755106987,1556025.115544234,4.5229688865148,1556025.115544234,4.5229688865148,0.7611257730650094,0.09233977146357768,3.901074138179191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901074138179191,1.2811124385247359,1.2814464321293697,3.0450677246342797,6452.133110389271,15277.12190226079,6472.292117654991,0.000332491361899812,23204.826906254075,2366.233821565374,19346.11426545928,1972.7546374612411,0.8337107767972701,0.8337107767972701,35312.74615060488,35405.22815468563,0.9967359415323379,0.8,4261.8743560904095,4273.035954225843,0.9967359415323379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.444813657069,4632.441516551485,5.80846986796688,4.8243547186608575,-3.040626371257467,7.864981089918325,3.2652601411465794,3.5,0.9329314688990227,0.6,0.0002606923541181661,1.0001628422915374,0.00026064990928964836,198.04668402132216,0.0,8.418668253952269e-06,23.85850583170073,0.013943948338286282,8.821012010806032e-05,0.00017248223401010576,0.0006728659823921949,0.09233977144910727,0.09233977144910727,0.09233977144910727,0.09233059664419073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.28977616795,595.5851584873917,0.0,0.09233977144910727,0.09233977146357768,0.09233977146357768,0.37295759319055777,0.37295759319055777,0.5,9.920237504871322,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,26721.180519613248,20338.179180200303,0.7611257730650094,1.0151943918735529,0.6253317818136319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451366687749814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.83281292139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5528506085684,261.5528506085684,-11.597149391431572,245.95448395785627,277.15121725930095,122186.627352256,122436.96290595687,-250.3355537009005,0.0,nan,277.15121725930095,4.001217259300972,270.9118705989184,-2.238129401081551,264.6725239387423,-8.477476061257676,258.43317727845516,-14.716822721544816,252.19383061813718,-20.956169381862793,245.95448395785627,-27.19551604214371,1.0,1.0,26022.012520719443,26022.012520719443,276.3768661674632,3.2268661674632426,276.3768661674632,276.3768661674632,76918.09703198117,76956.96925630842,-38.87222432724957,0.0,8546.071908451686,8546.071908451686,0.8869356481265342,3920.579508870087,276.3768661674632,3.2268661674632426,1.0,0.002,0.13189944928067268,0.005033977063326823,0.0002040455714010972,0.0017959544289052045,0.1020227857005486,0.1020227857005486,0.0,3.063018588767008e-13,0.9998971142632651,0.9998971142632651,0.0,0.09233027101816071,9.500445416961775e-06,0.0,0.0,0.0,1600980.0803757138,267.3719139413758,0.0,1.0,1281910.9632560932,2608.667759162876,,,,,,,,,,,,,,,,,,,3.0,15277.12190226079,1498.2712490922656,0.37295759319055777,6.173730061729009,3.2652601411465794
314.0,-28.93733746506326,4.823860595109422,35.01644195642538,25.345245783124142,5.72646683976062,-25.470957034556562,-39.006691484805174,2.2600864090221537,-5.779612722044135,-5.779612722053248,40.03470728350911,41398.15913431155,25809.29482497973,25809.29482497973,67207.45395929128,76931.65439454219,76957.25220318128,25809.29482497973,102766.54702816102,102766.54702816102,102766.54702816102,129489.20468598959,125023.58210991981,4465.62257606979,0.0,90524.466791195,54991.44085779497,39481.139926000025,26722.65765782858,66203.79758382861,20339.18704878309,1498.3752139869127,0.0,0.8827635881260791,2.8027950873006073,0.001494314320929203,1.0,1.0,-5.779612722044135,344006.7702400156,1556030.2500542696,4.523254728296823,1556030.2500542696,4.523254728296823,0.7611214164854816,0.09234024315378121,3.9011299975465277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9011299975465277,1.2811196289308917,1.281453570030373,3.0450942358927584,6452.1892845647235,15277.12581428192,6472.25640342011,0.00033247722671736116,23204.678349126287,2366.218672954198,19346.007513221226,1972.7437517624496,0.8337115137797051,0.8337115137797051,35313.15066377527,35405.22815468563,0.9967502137653496,0.8,4261.923176544651,4273.035954225843,0.9967502137653496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.084092617263,4632.441516551485,5.808869309465714,4.823860595109422,-3.042087073547541,7.865947668656963,3.264818360722572,3.5,0.9328052459207348,0.6,0.00026064990928964836,1.0001624534558269,0.0002606075726888504,198.04797422280492,0.0,8.406057541789496e-06,23.822767073431432,0.013952354395828072,8.81951214710239e-05,0.00017245478781862446,0.0006727685459797574,0.09234024315806776,0.09234024315806776,0.09234024315806776,0.09233089543398174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.21718955477,595.5845375151766,0.0,0.09234024315806776,0.09234024315378121,0.09234024315378121,0.3729557325383255,0.3729557325383255,0.5,9.919957073338518,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,26722.65765782858,20339.18704878309,0.7611214164854816,1.0151601027749475,0.6253139645334145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451460445918676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.79707416312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5513440774395,261.5513440774395,-11.598655922560454,245.95291464737136,277.149773507523,122187.79340922502,122439.6708967343,-251.87748750925843,0.0,nan,277.149773507523,3.9997735075230025,270.91040173542086,-2.239598264579115,264.67102996348746,-8.478970036512521,258.4316581914427,-14.718341808557284,252.1922864193917,-20.95771358060827,245.95291464737136,-27.19708535262862,1.0,1.0,26022.012520719443,26022.012520719443,276.37537261244574,3.225372612445767,276.37537261244574,276.37537261244574,76918.26852190518,76957.25220318128,-38.983681276105926,0.0,8546.071908451686,8546.071908451686,0.8869321191047258,3920.6356475342604,276.37537261244574,3.225372612445767,1.0,0.002,0.13190912191677365,0.005033652141632465,0.00020405989191641345,0.0017959401082283026,0.10202994595820672,0.10202994595820672,0.0,1.4471583653641318e-13,0.9998952500470528,0.9998952500470528,0.0,0.09233057051765572,9.672636125489806e-06,0.0,0.0,0.0,1600978.3065950647,267.37038727795584,0.0,1.0,1281916.196186967,2608.6464605492592,,,,,,,,,,,,,,,,,,,5.0,15277.12581428192,1498.3752139869127,0.3729557325383255,6.173730061729009,3.264818360722572
315.0,-28.938906832808446,4.823369553903111,35.01650887824999,25.34358036881315,5.72495984951895,-25.472520164552936,-39.00819841129703,2.258573181589293,-5.781116335426134,-5.781116335430909,40.03481527674951,41398.21507898728,25808.924946138162,25808.924946138162,67207.14002512544,76932.15399819113,76957.45159635562,25808.924946138162,102766.37654249379,102766.37654249379,102766.37654249379,129490.45046980523,125024.93394486715,4465.5165249380825,0.0,90525.18886639095,54991.71773129171,39481.63459455471,26724.073927311445,66205.70852186615,20340.151550080187,1498.4757819826991,0.0,0.8827552947164878,2.8026389187621836,0.001494314320929203,1.0,1.0,-5.781116335426134,343986.47702156496,1556034.909804435,4.523535120559071,1556034.909804435,4.523535120559071,0.7611171711844794,0.09234067946120234,3.9011871328292034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9011871328292034,1.281126755190986,1.2814606439066474,3.045121895255109,6452.247891434512,15277.129749588856,6472.219070180974,0.00033246247423955307,23204.523593499252,2366.2028922720046,19345.89592167111,1972.732372591161,0.8337122649262604,0.8337122649262604,35313.56441546088,35405.22815468563,0.9967648119984913,0.8,4261.973111989808,4273.035954225843,0.9967648119984913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.723333829416,4632.441516551485,5.809257747295305,4.823369553903111,-3.0435299530393998,7.866899506942511,3.264376557982324,3.5,0.9326790165663782,0.6,0.0002606075726888504,1.0001619425269022,0.00026056537607342586,198.04926036489863,0.0,8.384678023517972e-06,23.762177518649935,0.01396073907385159,8.818020951071384e-05,0.00017242736317813655,0.0006726714105782143,0.09234067946616889,0.09234067946616889,0.09234067946616889,0.09233108014223851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.1277749449,595.5839214753221,0.0,0.09234067946616889,0.09234067946120234,0.09234067946120234,0.372953848498607,0.372953848498607,0.5,9.919669096059751,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,26724.073927311445,20340.151550080187,0.7611171711844794,1.0151260597555352,0.6252967607062834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451553980179115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.73648460834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5498317921478,261.5498317921478,-11.600168207852164,245.95134589353742,277.1483176907694,122189.32388225257,122442.16340918883,-252.83952693626924,0.0,nan,277.1483176907694,3.9983176907693974,270.90892333126686,-2.2410766687331147,264.66952897189793,-8.480471028102045,258.43013461243976,-14.719865387560219,252.19074025297581,-20.959259747024163,245.95134589353742,-27.198654106462556,1.0,1.0,26022.012520719443,26022.012520719443,276.3738923306263,3.223892330626313,276.3738923306263,276.3738923306263,76918.43823187632,76957.45159635562,-39.01336447929498,0.0,8546.071908451686,8546.071908451686,0.8869285094651409,3920.6930684933495,276.3738923306263,3.223892330626313,1.0,0.002,0.13191904286862463,0.0050333304362924075,0.00020407460618779527,0.0017959253949535845,0.10203730309389764,0.10203730309389764,0.0,1.141379525615438e-12,0.9998925614332284,0.9998925614332284,0.0,0.0923307585109463,9.920950256031443e-06,0.0,0.0,0.0,1600976.5595628046,267.36888366457384,0.0,1.0,1281921.3500651908,2608.6254839310727,,,,,,,,,,,,,,,,,,,4.0,15277.129749588856,1498.4757819826991,0.372953848498607,6.173730061729009,3.264376557982324
316.0,-28.94048739357517,4.822881701182287,35.01657500833216,25.342179263848834,5.723721010927188,-25.4740665532213,-39.009691507648654,2.2573001688302847,-5.78261150649746,-5.782611506504343,40.03492627018628,41398.07062517398,25808.542321147197,25808.542321147197,67206.61294632118,76932.45721044292,76957.71962896484,25808.542321147197,102766.26195011204,102766.26195011204,102766.26195011204,129491.76118040534,125026.35371044767,4465.407469957675,0.0,90525.79210525902,54991.87656764312,39482.12837512878,26725.49923029331,66207.62760542208,20341.122933409213,1498.5766045618143,0.0,0.8827470339837564,2.8024836338750574,0.001494314320929203,1.0,1.0,-5.78261150649746,343966.298675396,1556039.6990192505,4.523814411503432,1556039.6990192505,4.523814411503432,0.7611129265773484,0.09234110708101599,3.9012350835589786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012350835589786,1.2811327638156063,1.2814666000349613,3.045145041751882,6452.2969360836705,15277.133732006192,6472.1881500683885,0.00033245014970739213,23204.393010501455,2366.1895765120053,19345.803499385416,1972.722948140845,0.8337129736869315,0.8337129736869314,35313.911655220625,35405.22815468563,0.9967770635512936,0.8,4262.01502015014,4273.035954225843,0.9967770635512936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.362642319618,4632.441516551485,5.80964329100135,4.822881701182287,-3.0449657597615123,7.8678474609438,3.2639348615436026,3.5,0.9325528175838864,0.6,0.00026056537607342586,1.0001630997198765,0.00026052288486388313,198.0505556946811,0.0,8.357008474729705e-06,23.683762017383984,0.01396909608232632,8.816543670625217e-05,0.00017239993936717367,0.0006725726918626586,0.092341107090518,0.092341107090518,0.092341107090518,0.09233131235654733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.0811520918,595.5832916655243,0.0,0.092341107090518,0.09234110708101599,0.09234110708101599,0.37295193153326395,0.37295193153326395,0.5,9.919375252436456,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,26725.49923029331,20341.122933409213,0.7611129265773484,1.0150886744780037,0.6252764541254109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451647220240713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.65806910707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54833815879437,261.54833815879437,-11.601661841205612,245.94977809956288,277.1468982180456,122193.59233898376,122443.31344335964,-249.72110437590734,0.0,nan,277.1468982180456,3.996898218045601,270.9074741942927,-2.2425258057072597,264.6680501706954,-8.481949829304597,258.4286261469322,-14.721373853067803,252.18920212323727,-20.96079787676271,245.94977809956288,-27.2002219004371,1.0,1.0,26022.012520719443,26022.012520719443,276.37242852280514,3.22242852280516,276.37242852280514,276.37242852280514,76919.3389781571,76957.71962896484,-38.380650807739585,0.0,8546.071908451686,8546.071908451686,0.886925480071337,3920.7412589767737,276.37242852280514,3.22242852280516,1.0,0.002,0.13192915860538254,0.005033009467760059,0.0002040896252515265,0.0017959103766827641,0.10204481262576325,0.10204481262576325,0.0,1.934290401461869e-12,0.9998904524948802,0.9998904524948802,0.0,0.09233099134311526,1.0115737900727675e-05,0.0,0.0,0.0,1600974.8223073916,267.3673884935025,0.0,1.0,1281926.4749625083,2608.6046255055185,,,,,,,,,,,,,,,,,,,3.0,15277.133732006192,1498.5766045618143,0.37295193153326395,6.173730061729009,3.2639348615436026
317.0,-28.942065738332087,4.82239599960836,35.01664173285198,25.340648379083746,5.7223422207734504,-25.475624942464727,-39.01119784042237,2.2559014223842313,-5.784155570028304,-5.784155570066945,40.03507568563315,41398.01904697337,25808.284178108937,25808.284178108937,67206.30322508232,76932.85664814997,76958.37486645248,25808.284178108937,102766.65904456141,102766.65904456141,102766.65904456141,129493.78031938386,125028.47562043145,4465.3046989524155,0.0,90526.44575542961,54992.07847400376,39482.630312695386,26727.12127482245,66209.75158751784,20342.235362810043,1498.687877909461,0.0,0.8827383734938232,2.802323278266261,0.001494314320929203,1.0,1.0,-5.784155570028304,343945.46146812674,1556046.146108322,4.524107221727419,1556046.146108322,4.524107221727419,0.761108357074463,0.09234161247111962,3.901285888485661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901285888485661,1.2811393579928863,1.28147314149055,3.0451690240768667,6452.3477517525125,15277.13743787774,6472.155912765252,0.0003324373666044523,23204.258376093712,2366.1758476231653,19345.70713992902,1972.713122210849,0.8337136583455742,0.8337136583455742,35314.27956298679,35405.22815468563,0.9967900443598191,0.8,4262.05942271989,4273.035954225843,0.9967900443598191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.002048442711,4632.441516551485,5.810056793458003,4.82239599960836,-3.0464372800429618,7.868833279651321,3.2634933085626594,3.5,0.9324266595893312,0.6,0.00026052288486388313,1.0001628731266272,0.00026048045959700325,198.05184922306591,0.0,8.415407662075682e-06,23.84926531432248,0.013977511489988395,8.815053525739151e-05,0.0001723723496064916,0.0006724738150849227,0.09234161248896305,0.09234161248896305,0.09234161248896305,0.09233197883446422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.19703821297,595.5826108891407,0.0,0.09234161248896305,0.09234161247111962,0.09234161247111962,0.3729499883040321,0.3729499883040321,0.5,9.919086239691188,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,26727.12127482245,20342.235362810043,0.761108357074463,1.0150514329637261,0.6252556164971009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451741126463165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.82357240401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5468472646823,261.5468472646823,-11.603152735317678,245.94821020140236,277.1454843279813,122196.11842492994,122445.38155192524,-249.26312699531573,0.0,nan,277.1454843279813,3.9954843279813304,270.9060295026149,-2.243970497385078,264.6665746773829,-8.483425322617052,258.4271198520134,-14.722880147986587,252.187665026699,-20.962334973300983,245.94821020140236,-27.201789798597616,1.0,1.0,26022.012520719443,26022.012520719443,276.3709611304307,3.2209611304307373,276.3709611304307,276.3709611304307,76919.84152160464,76958.37486645248,-38.53334484783409,0.0,8546.071908451686,8546.071908451686,0.8869222703500065,3920.7923179280897,276.3709611304307,3.2209611304307373,1.0,0.002,0.13193912169438818,0.005032680106665544,0.00020410438749458724,0.0017958956115087846,0.10205219374729362,0.10205219374729362,0.0,-9.966281272477673e-13,0.9998921061662024,0.9998921061662024,0.0,0.09233164938053105,9.963090588562484e-06,0.0,0.0,0.0,1600973.028209623,267.3658444299717,0.0,1.0,1281931.7673996666,2608.5830854393057,,,,,,,,,,,,,,,,,,,4.0,15277.13743787774,1498.687877909461,0.3729499883040321,6.173730061729009,3.2634933085626594
318.0,-28.94363894337897,4.821912605326133,35.016708080745296,25.33893958842384,5.720784100602137,-25.477196638974906,-39.01271363776175,2.2543417961710914,-5.785690338745383,-5.785690338751646,40.03519826570091,41398.09491373487,25808.007313622435,25808.007313622435,67206.1022273573,76933.38717704247,76958.67348064725,25808.007313622435,102766.68079426969,102766.68079426969,102766.68079426969,129495.30417255065,125030.10606096873,4465.198111581915,0.0,90527.18032693364,54992.356798317844,39483.13725401755,26728.623378280965,66211.76063229851,20343.260785897033,1498.7932467968167,0.0,0.8827298608292566,2.802163895132962,0.001494314320929203,1.0,1.0,-5.785690338745383,343924.7506772754,1556051.4353015367,4.524395037685642,1556051.4353015367,4.524395037685642,0.7611039483023835,0.09234207580268801,3.9013430588840743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9013430588840743,1.2811467004935855,1.281480431548418,3.0451961960179967,6452.405325835224,15277.14113545799,6472.119148582701,0.0003324228672130938,23204.106627020825,2366.1603735241724,19345.59724932712,1972.7019164880076,0.8337143747994792,0.8337143747994792,35314.693565657995,35405.22815468563,0.9968046515651353,0.8,4262.109388456348,4273.035954225843,0.9968046515651353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.6413009789985,4632.441516551485,5.810466348989955,4.821912605326133,-3.047901446889321,7.869814052215455,3.263051591423162,3.5,0.932300454692332,0.6,0.00026048045959700325,1.0001623447908394,0.0002604381788153369,198.05313855383986,0.0,8.402402559342621e-06,23.81240885317699,0.013985913892547738,8.813554252959568e-05,0.00017234491706740758,0.000672376645934882,0.09234207580107924,0.09234207580107924,0.09234207580107924,0.09233232826190184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.1996174472,595.581965644568,0.0,0.09234207580107924,0.09234207580268801,0.09234207580268801,0.37294806164580996,0.37294806164580996,0.5,9.918793812921052,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,26728.623378280965,20343.260785897033,0.7611039483023835,1.0150175978642342,0.6252377903622853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451834902182468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.786715942864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5453427763103,261.5453427763103,-11.604657223689685,245.94664147547903,277.14404407716324,122196.82775823992,122448.36371699827,-251.53595875834245,0.0,nan,277.14404407716324,3.9940440771632666,270.9045635567713,-2.245436443228698,264.6650830365214,-8.484916963478554,258.4256025161297,-14.724397483870291,252.186121995797,-20.963878004202968,245.94664147547903,-27.20335852452095,1.0,1.0,26022.012520719443,26022.012520719443,276.36946130343597,3.219461303435992,276.36946130343597,276.36946130343597,76919.92880653442,76958.67348064725,-38.74467411283695,0.0,8546.071908451686,8546.071908451686,0.8869186584659725,3920.8497741784945,276.36946130343597,3.219461303435992,1.0,0.002,0.1319491973510729,0.005032352008296223,0.00020411932769875266,0.0017958806720194157,0.10205966384937633,0.10205966384937633,0.0,-2.8183184952457196e-13,0.9998908876911139,0.9998908876911139,0.0,0.09233200014558984,1.007565709816708e-05,0.0,0.0,0.0,1600971.2448778867,267.3643096612546,0.0,1.0,1281937.02793203,2608.5616754760013,,,,,,,,,,,,,,,,,,,5.0,15277.14113545799,1498.7932467968167,0.37294806164580996,6.173730061729009,3.263051591423162
319.0,-28.945219012579404,4.821432629857927,35.01677333422138,25.337484140787296,5.719491868760509,-25.47874792446914,-39.01421130923552,2.2530207787068646,-5.7871674246516704,-5.787167424596771,40.035299375927345,41397.99518652047,25807.597048567368,25807.597048567368,67205.59223508784,76933.73182002152,76958.84948424836,25807.597048567368,102766.44653281572,102766.44653281572,102766.44653281572,129496.44090746646,125031.35650270946,4465.084404757002,0.0,90527.81185029726,54992.54592473257,39483.62880618299,26729.99437465073,66213.62318083372,20344.193311922056,1498.8910962345426,0.0,0.8827217301736185,2.8020105090228737,0.001494314320929203,1.0,1.0,-5.7871674246516704,343904.8192066143,1556055.7981037665,4.5246699412168025,1556055.7981037665,4.5246699412168025,0.7610997977319209,0.09234247156056191,3.901393299704727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901393299704727,1.2811529327900864,1.2814866112974275,3.0452205976754847,6452.457030019323,15277.144883392275,6472.0863310088525,0.00033240985886979135,23203.969683638094,2366.1464091854095,19345.499155402733,1972.6919136914985,0.8337150676870562,0.8337150676870562,35315.05738639854,35405.22815468563,0.9968174882429073,0.8,4262.153297765403,4273.035954225843,0.9968174882429073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.280441303678,4632.441516551485,5.81084608135934,4.821432629857927,-3.0493220499611886,7.870754679819116,3.2626097608140374,3.5,0.9321742173754393,0.6,0.0002604381788153369,1.000163055282122,0.00026039571991776236,198.05443352487472,0.0,8.373841509535107e-06,23.73146683802249,0.013994287734057273,8.8120731398979e-05,0.00017231744741635788,0.0006722781347724003,0.09234247159134391,0.09234247159134391,0.09234247159134391,0.09233245129943621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.1378124483,595.5813402849178,0.0,0.09234247159134391,0.09234247156056191,0.09234247156056191,0.37294611854647153,0.37294611854647153,0.5,9.918493206262061,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,26729.99437465073,20344.193311922056,0.7610997977319209,1.0149813438171928,0.6252186966639758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445192837368195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.70577392771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54385071299447,261.54385071299447,-11.606149287005508,245.94507330383186,277.14262812217834,122200.45740648315,122449.91601402442,-249.45860754123834,0.0,nan,277.14262812217834,3.9926281221783597,270.9031171584494,-2.246882841550587,264.6636061948809,-8.486393805119064,258.4240952311443,-14.725904768855685,252.18458426748222,-20.965415732517755,245.94507330383186,-27.204926696168116,1.0,1.0,26022.012520719443,26022.012520719443,276.3680048122691,3.2180048122691005,276.3680048122691,276.3680048122691,76920.64771289579,76958.84948424836,-38.201771352571086,0.0,8546.071908451686,8546.071908451686,0.886915484367632,3920.9002662032503,276.3680048122691,3.2180048122691005,1.0,0.002,0.13195953607339322,0.005032033483679372,0.00020413469905736014,0.0017958653039598196,0.10206734952868007,0.10206734952868007,0.0,3.017179821956928e-12,0.9998880393742856,0.9998880393742856,0.0,0.09233213283966597,1.033872089593389e-05,0.0,0.0,0.0,1600969.5285390357,267.3628325753483,0.0,1.0,1281942.09070914,2608.5410705979966,,,,,,,,,,,,,,,,,,,3.0,15277.144883392275,1498.8910962345426,0.37294611854647153,6.173730061729009,3.2626097608140374
320.0,-28.946787495079217,4.8209549328521675,35.01683880136717,25.33576221847909,5.717919315619254,-25.480316814034556,-39.01572668747974,2.251448634862174,-5.788698161240177,-5.788698161239581,40.035436049909066,41398.09354410066,25807.32364189666,25807.32364189666,67205.41718599731,76934.27494063896,76959.35622551244,25807.32364189666,102766.6798674091,102766.6798674091,102766.6798674091,129498.23719659082,125033.26175625046,4464.975440340363,0.0,90528.55284558501,54992.83865101164,39484.1268828593,26731.557329181724,66215.68421204103,20345.263083440972,1498.9992940428242,0.0,0.8827131853279394,2.8018515586225976,0.001494314320929203,1.0,1.0,-5.788698161240177,343884.16474274604,1556061.695460514,4.524958852422232,1556061.695460514,4.524958852422232,0.7610953164045889,0.09234294057743997,3.901450855348317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901450855348317,1.2811603337454256,1.281493959780871,3.0452479307898703,6452.514945608821,15277.148441374513,6472.049265993495,0.00033239526729303886,23203.817298245252,2366.130870199839,19345.38836559144,1972.6806162748176,0.8337157682694908,0.8337157682694908,35315.474176545365,35405.22815468563,0.9968321938795018,0.8,4262.203599920638,4273.035954225843,0.9968321938795018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.9197464209055,4632.441516551485,5.811256477376268,4.8209549328521675,-3.050781829260333,7.8717367621125005,3.2621681558900057,3.5,0.9320480445400017,0.6,0.00026039571991776236,1.0001618615734147,0.0002603535786778734,198.05571901441206,0.0,8.409172907212047e-06,23.83159601903894,0.014002696906964485,8.810574749956749e-05,0.00017228997241819485,0.0006721808602589042,0.09234294057395694,0.09234294057395694,0.09234294057395694,0.09233298439116673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.2387228453,595.5806637512513,0.0,0.09234294057395694,0.09234294057743997,0.09234294057743997,0.3729441398646571,0.3729441398646571,0.5,9.918194520825457,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,26731.557329181724,20345.263083440972,0.7610953164045889,1.0149471078602297,0.6252007215017586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452022254169439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.805903108725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54234438522263,261.54234438522263,-11.607655614777343,245.94350503867028,277.14118373179514,122201.05521496439,122452.89870196545,-251.8434870010292,0.0,nan,277.14118373179514,3.991183731795161,270.9016479931099,-2.248352006890059,264.6621122545863,-8.487887745413673,258.42257651589966,-14.727423484100314,252.18304077727453,-20.96695922272545,245.94350503867028,-27.206494961329696,1.0,1.0,26022.012520719443,26022.012520719443,276.3665333708521,3.216533370852119,276.3665333708521,276.3665333708521,76920.59606351997,76959.35622551244,-38.760161992468056,0.0,8546.071908451686,8546.071908451686,0.8869118481267472,3920.9581096250586,276.3665333708521,3.216533370852119,1.0,0.002,0.13196982048937367,0.0050317052523197806,0.00020414996371667156,0.0017958500362527932,0.10207498185833577,0.10207498185833577,0.0,-3.053546998588175e-14,0.9998886280213747,0.9998886280213747,0.0,0.09233265616143578,1.0284416004189716e-05,0.0,0.0,0.0,1600967.7498263193,267.3613018387598,0.0,1.0,1281947.3373316391,2608.5197177367813,,,,,,,,,,,,,,,,,,,4.0,15277.148441374513,1498.9992940428242,0.3729441398646571,6.173730061729009,3.2621681558900057
321.0,-28.94836656832523,4.820480793021975,35.01690312719986,25.3344084014185,5.716722887630833,-25.481857622811273,-39.01721520870922,2.2502139402450663,-5.790162812882386,-5.790162812867032,40.0355340449715,41397.909384659295,25806.89676911475,25806.89676911475,67204.80615377404,76934.54602219662,76959.52149034209,25806.89676911475,102766.41825945684,102766.41825945684,102766.41825945684,129499.32656069518,125034.46867252867,4464.857888166506,0.0,90529.13096241644,54992.96460820761,39484.62928245426,26732.90830123833,66217.5375836926,20346.181475495516,1499.095929542867,0.0,0.882705130523397,2.801699477094441,0.001494314320929203,1.0,1.0,-5.790162812882386,343864.4028853086,1556065.9238673875,4.525231198142928,1556065.9238673875,4.525231198142928,0.7610912081179373,0.09234331669039988,3.9014962073876758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9014962073876758,1.2811661643101098,1.2814997378711468,3.04526947094999,6452.560586623366,15277.152178808014,6472.020493860257,0.0003323837968614999,23203.69574908084,2366.118475634477,19345.302363759758,1972.6718465286065,0.8337164291824536,0.8337164291824536,35315.802593223656,35405.22815468563,0.9968437814592426,0.8,4262.2432363344515,4273.035954225843,0.9968437814592426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.55894001062,4632.441516551485,5.811632525938959,4.820480793021975,-3.0521917726516032,7.872672565673579,3.261726438343031,3.5,0.9319218395265804,0.6,0.0002603535786778734,1.0001629566795107,0.00026031115923572475,198.05701319852653,0.0,8.346313566362013e-06,23.653452647069944,0.014011043220530846,8.809103145189582e-05,0.0001722625472259776,0.000672081674677092,0.09234331671873024,0.09234331671873024,0.09234331671873024,0.09233308218023364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.19285584276,595.5800330538951,0.0,0.09234331671873024,0.09234331669039988,0.09234331669039988,0.372942166023109,0.372942166023109,0.5,9.917887484363147,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,26732.90830123833,20346.181475495516,0.7610912081179373,1.014909472718366,0.6251804415459624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452115447374396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.62775973676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5408596169168,261.5408596169168,-11.609140383083172,245.94193828699062,277.13978094686934,122205.6297804157,122453.86872905568,-248.23894863998822,0.0,nan,277.13978094686934,3.9897809468693595,270.900212414836,-2.249787585163972,264.66064388298264,-8.489356117017337,258.4210753508904,-14.728924649109558,252.1815068189319,-20.968493181068084,245.94193828699062,-27.208061713009357,1.0,1.0,26022.012520719443,26022.012520719443,276.36508805732893,3.2150880573289555,276.36508805732893,276.36508805732893,76921.55990328039,76959.52149034209,-37.96158706169808,0.0,8546.071908451686,8546.071908451686,0.8869089828763559,3921.003688424614,276.36508805732893,3.2150880573289555,1.0,0.002,0.1319803721260337,0.005031388134878374,0.00020416566949653142,0.0017958343308489752,0.10208283474826571,0.10208283474826571,0.0,3.4550660943377665e-13,0.999885734704933,0.999885734704933,0.0,0.09233276505407079,1.0551636329091488e-05,0.0,0.0,0.0,1600966.0478726868,267.3598371871176,0.0,1.0,1281952.3574044215,2608.4992871277123,,,,,,,,,,,,,,,,,,,5.0,15277.152178808014,1499.095929542867,0.372942166023109,6.173730061729009,3.261726438343031
322.0,-28.94993312299416,4.820008271906667,35.01696798420581,25.33258170532065,5.715045420039454,-25.483435268702088,-39.01873565101994,2.2485475664330923,-5.791721036665194,-5.791721036688328,40.03567802725502,41398.07768469084,25806.702538402846,25806.702538402846,67204.7802230937,76935.16654913574,76960.03789210718,25806.702538402846,102766.74043051002,102766.74043051002,102766.74043051002,129501.26584220877,125036.51798787188,4464.747854336888,0.0,90529.92106672074,54993.29870494036,39485.13595753375,26734.525411698753,66219.6613692325,20347.289255058942,1499.207344176137,0.0,0.8826964131500812,2.801537686697457,0.001494314320929203,1.0,1.0,-5.791721036665194,343843.3794821256,1556072.1366022774,4.525525950058808,1556072.1366022774,4.525525950058808,0.7610866077373933,0.09234380254563401,3.9015576665263034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015576665263034,1.2811740036996817,1.2815075249523222,3.0452988081709957,6452.622748674308,15277.155651790816,6471.9805413024,0.00033236812344425784,23203.53274371125,2366.1018537126592,19345.182942890697,1972.6596689889716,0.8337171393926529,0.8337171393926528,35316.24764820213,35405.22815468563,0.9968594844503256,0.8,4262.296949755428,4273.035954225843,0.9968594844503256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.198340268543,4632.441516551485,5.8120607596195955,4.820008271906667,-3.0536706618484177,7.873678933755084,3.2612849977156766,3.5,0.9317957136330505,0.6,0.00026031115923572475,1.000161666760627,0.00026026908237628563,198.0582971371463,0.0,8.4014680135128e-06,23.809760350295274,0.01401944468854436,8.807600216631586e-05,0.00017223515706940888,0.0006719853975095143,0.0923438025296469,0.0923438025296469,0.0923438025296469,0.09233370023744632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.35024701216,595.5793385084266,0.0,0.0923438025296469,0.09234380254563401,0.09234380254563401,0.3729401558533013,0.3729401558533013,0.5,9.91758441481725,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,26734.525411698753,20347.289255058942,0.7610866077373933,1.0148765311312646,0.6251629324085541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452209270994463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.784067439985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53934989537635,261.53934989537635,-11.61065010462363,245.94037056284725,277.1383292279307,122205.07942753077,122457.49031779707,-252.4108902662852,0.0,nan,277.1383292279307,3.9883292279307057,270.8987374948614,-2.251262505138584,264.6591457619757,-8.49085423802427,258.4195540288177,-14.730445971182291,252.17996229582525,-20.97003770417473,245.94037056284725,-27.209629437152728,1.0,1.0,26022.012520719443,26022.012520719443,276.363590259136,3.2135902591360264,276.363590259136,276.363590259136,76921.2910799795,76960.03789210718,-38.746812127676094,0.0,8546.071908451686,8546.071908451686,0.8869051000023701,3921.065454858935,276.363590259136,3.2135902591360264,1.0,0.002,0.13199080839811583,0.005031054193822861,0.00020418115730133862,0.0017958188421034822,0.10209057865066931,0.10209057865066931,0.0,-5.951792877989526e-13,0.9998869845906854,0.9998869845906854,0.0,0.09233336627299164,1.0436272642364368e-05,0.0,0.0,0.0,1600964.2371526062,267.3582789633348,0.0,1.0,1281957.6981486753,2608.477551705697,,,,,,,,,,,,,,,,,,,4.0,15277.155651790816,1499.207344176137,0.3729401558533013,6.173730061729009,3.2612849977156766
