time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
323.0,-28.951501911966975,4.819539395435701,35.01703096438091,25.331045546941482,5.713664760062258,-25.48498524475439,-39.02023300817234,2.2471480934558956,-5.793176708156011,-5.793176708221925,40.03575357535924,41398.04241338,25806.26517927591,25806.26517927591,67204.30759265591,76935.57460995678,76959.90910211258,25806.26517927591,102766.17428138849,102766.17428138849,102766.17428138849,129501.9526991985,125037.32957727122,4464.623121927285,0.0,90530.58275737095,54993.51766517543,39485.627880217246,26735.778417810016,66221.40629802726,20348.136536074828,1499.2991444547129,0.0,0.8826884878203188,2.8013865509728864,0.001494314320929203,1.0,1.0,-5.793176708156011,343823.7406165099,1556075.3964574134,4.525793924722058,1556075.3964574134,4.525793924722058,0.761082629354825,0.09234413263750635,3.9016095851231323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9016095851231323,1.281180600822789,1.2815140698819614,3.0453236511835047,6452.675388036734,15277.159322926671,6471.947050005101,0.00033235487323533515,23203.393569301443,2366.0876618724483,19345.082835161833,1972.6494608415549,0.8337178256871773,0.8337178256871773,35316.6236144679,35405.22815468563,0.9968727498048562,0.8,4262.342324900708,4273.035954225843,0.9968727498048562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.837474351816,4632.441516551485,5.812434650672304,4.819539395435701,-3.0550727189557914,7.874612114391493,3.2608432551675954,3.5,0.9316695014764559,0.6,0.00026026908237628563,1.0001618994267922,0.0002602269517819562,198.05958292149995,0.0,8.333671129392277e-06,23.617623980697715,0.014027778359673752,8.806120338921721e-05,0.00017220787898706842,0.0006718879112896706,0.09234413263707415,0.09234413263707415,0.09234413263707415,0.09233354356666154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.24710196105,595.5787253362465,0.0,0.09234413263707415,0.09234413263750635,0.09234413263750635,0.37293815866478264,0.37293815866478264,0.5,9.917266744726895,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,26735.778417810016,20348.136536074828,0.761082629354825,1.0148426520905511,0.6251459267879252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452302351943447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.59193107038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5378465369572,261.5378465369572,-11.612153463042773,245.93880435535507,277.1368887185875,122207.90314050045,122459.2501819814,-251.34704148094372,0.0,nan,277.1368887185875,3.9868887185875224,270.8972718458823,-2.2527281541176762,264.65765497336815,-8.492345026631824,258.4180381005858,-14.73196189941416,252.17842122796432,-20.971578772035656,245.93880435535507,-27.211195644644903,1.0,1.0,26022.012520719443,26022.012520719443,276.36211951752153,3.2121195175215576,276.36211951752153,276.36211951752153,76921.80269703733,76959.90910211258,-38.106405075246585,0.0,8546.071908451686,8546.071908451686,0.8869018198735013,3921.117633048748,276.36211951752153,3.2121195175215576,1.0,0.002,0.1320017143606893,0.005030737242019142,0.0002041974147961488,0.0017958025860748683,0.1020987073980744,0.1020987073980744,0.0,8.710172340331557e-13,0.9998818987074589,0.9998818987074589,0.0,0.09233322667608328,1.0905961423074804e-05,0.0,0.0,0.0,1600962.5455710203,267.35682329184397,0.0,1.0,1281962.687356822,2608.457247176316,,,,,,,,,,,,,,,,,,,4.0,15277.159322926671,1499.2991444547129,0.37293815866478264,6.173730061729009,3.2608432551675954
324.0,-28.953078483522646,4.819073455695472,35.01709385270383,25.32970185801389,5.712475471121078,-25.486523087938338,-39.021717303525634,2.2459200742704017,-5.794663822735572,-5.794663822755178,40.035876886105676,41397.842830338166,25805.912784162094,25805.912784162094,67203.75561450026,76935.84046257261,76960.35743202623,25805.912784162094,102766.27021618832,102766.27021618832,102766.27021618832,129503.5296604667,125039.02713597154,4464.502524495149,0.0,90531.15448184218,54993.6261991433,39486.142536332096,26737.25944427837,66223.40198061046,20349.148359768256,1499.4025102245278,0.0,0.8826802195890799,2.801232157305587,0.001494314320929203,1.0,1.0,-5.794663822735572,343803.6784532522,1556080.7172527749,4.526073497100057,1556080.7172527749,4.526073497100057,0.7610783147830382,0.09234453654751908,3.901654079079459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901654079079459,1.2811864004923126,1.2815198170810835,3.0453445943386517,6452.719764069381,15277.162897083483,6471.919039787102,0.0003323437175790568,23203.275494685,2366.0756216123755,19344.99911074579,1972.6409233271088,0.8337184599293752,0.8337184599293752,35316.9458147255,35405.22815468563,0.9968841181418528,0.8,4262.381211058401,4273.035954225843,0.9968841181418528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.476843723052,4632.441516551485,5.812827432729806,4.819073455695472,-3.0564972684431844,7.875570724138656,3.260401824552032,3.5,0.9315433784434377,0.6,0.0002602269517819562,1.0001627047433812,0.00026018461851036977,198.06087509911396,0.0,8.344367941118874e-06,23.64793874513089,0.014036122727614871,8.804653597335468e-05,0.00017218041580860155,0.0006717884216772276,0.09234453652015183,0.09234453652015183,0.09234453652015183,0.09233395522590533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.37381614954,595.5780397519119,0.0,0.09234453652015183,0.09234453654751908,0.09234453654751908,0.37293610004865674,0.37293610004865674,0.5,9.916949304796162,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,26737.25944427837,20349.148359768256,0.7610783147830382,1.0148037340965486,0.6251240738501932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44523955667912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.62224583482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53636507455957,261.53636507455957,-11.613634925440408,245.93723978424887,277.13549036489604,122212.49537370529,122460.18160944327,-247.68623573799323,0.0,nan,277.13549036489604,3.985490364896066,270.8958402487084,-2.2541597512915814,264.65619013269935,-8.493809867300627,258.41654001645685,-14.733459983543128,252.17688990034802,-20.97311009965196,245.93723978424887,-27.212760215751103,1.0,1.0,26022.012520719443,26022.012520719443,276.36068486333716,3.2106848633371783,276.36068486333716,276.36068486333716,76922.75245240671,76960.35743202623,-37.60497961951478,0.0,8546.071908451686,8546.071908451686,0.8868990088145892,3921.1623494748565,276.36068486333716,3.2106848633371783,1.0,0.002,0.13201261844047404,0.005030414515425981,0.00020421365603497655,0.001795786355344363,0.10210682801748827,0.10210682801748827,0.0,1.137933974479366e-11,0.9998819195765877,0.9998819195765877,0.0,0.09233363246554373,1.0904081975346029e-05,0.0,0.0,0.0,1600960.817419187,267.3553361772644,0.0,1.0,1281967.7842913982,2608.4365044665283,,,,,,,,,,,,,,,,,,,3.0,15277.162897083483,1499.4025102245278,0.37293610004865674,6.173730061729009,3.260401824552032
325.0,-28.95465503201142,4.818609643431484,35.01715758795337,25.328179879020922,5.711111830254999,-25.488078345751624,-39.02321937549857,2.244535142225486,-5.796188732416908,-5.796188732432601,40.03602710382299,41397.79371465049,25805.657468643505,25805.657468643505,67203.451183294,76936.2373793155,76961.06218702653,25805.657468643505,102766.71965567004,102766.71965567004,102766.71965567004,129505.59792362896,125041.20958334803,4464.388340280935,0.0,90531.81477336076,54993.84038537827,39486.63820886943,26738.878267958928,66225.51647682836,20350.258835867935,1499.5132665493518,0.0,0.8826716524502396,2.801073846693236,0.001494314320929203,1.0,1.0,-5.796188732416908,343783.1073637501,1556087.199089738,4.526363180036281,1556087.199089738,4.526363180036281,0.7610737680141786,0.09234500116171818,3.9017060055618087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9017060055618087,1.2811929306219054,1.2815262946701687,3.045369602272061,6452.772752879406,15277.166263036252,6471.885165465562,0.00033233036821310284,23203.135921647954,2366.0613891234984,19344.897858131837,1972.6305984339033,0.8337191112208038,0.8337191112208038,35317.32183623548,35405.22815468563,0.9968973855111573,0.8,4262.426592871073,4273.035954225843,0.9968973855111573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.116278903954,4632.441516551485,5.813242061551738,4.818609643431484,-3.0579493289130175,7.876558972344501,3.2599604983894555,3.5,0.9314172852541301,0.6,0.00026018461851036977,1.0001627044545123,0.0002601422922006217,198.0621672724897,0.0,8.384564816219846e-06,23.761856689167043,0.014044507292431091,8.803169519210082e-05,0.00017215292331826894,0.0006716900947859115,0.09234500116483678,0.09234500116483678,0.09234500116483678,0.09233466085781157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.5957993856,595.5773245029717,0.0,0.09234500116483678,0.09234500116171818,0.09234500116171818,0.37293403932993185,0.37293403932993185,0.5,9.916639093019675,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,26738.878267958928,20350.258835867935,0.7610737680141786,1.01476673582165,0.625103372793403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452489245218265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.736163778856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5348856790613,261.5348856790613,-11.615114320938687,245.93567497093946,277.13409638719304,122215.0476776673,122462.38835615678,-247.34067848951452,0.0,nan,277.13409638719304,3.9840963871930626,270.89441210393414,-2.2555878960658333,264.6547278207522,-8.495272179247763,258.4150435373886,-14.734956462611365,252.17535925416013,-20.97464074583985,245.93567497093946,-27.214325029060518,1.0,1.0,26022.012520719443,26022.012520719443,276.3592424190319,3.2092424190319093,276.3592424190319,276.3592424190319,76923.21506517267,76961.06218702653,-37.84712185386161,0.0,8546.071908451686,8546.071908451686,0.8868957281729755,3921.2145355896178,276.3592424190319,3.2092424190319093,1.0,0.002,0.13202328756160805,0.005030085770856095,0.0002042295177885457,0.001795770485527007,0.10211475889427285,0.10211475889427285,0.0,3.3155526935058077e-12,0.9998844645315683,0.9998844645315683,0.0,0.09233433203875163,1.0669122966543353e-05,0.0,0.0,0.0,1600959.0453133138,267.35381126758307,0.0,1.0,1281973.0107202823,2608.4152350052545,,,,,,,,,,,,,,,,,,,3.0,15277.166263036252,1499.5132665493518,0.37293403932993185,6.173730061729009,3.2599604983894555
326.0,-28.956231334699716,4.818148577982826,35.01722118942737,25.326645327173196,5.709730582676261,-25.48963514299099,-39.02472542887551,2.243134388976611,-5.797680958247781,-5.797680958282144,40.0361507131911,41397.75614475511,25805.327846587992,25805.327846587992,67203.0839913431,76936.64350001123,76961.48498083472,25805.327846587992,102766.81282742272,102766.81282742272,102766.81282742272,129507.172357019,125042.90114961818,4464.271207400817,0.0,90532.47541291016,54994.05719625048,39487.131351844095,26740.359529596273,66227.49088144038,20351.270613483674,1499.6167457658764,0.0,0.8826633552320935,2.80091893604076,0.001494314320929203,1.0,1.0,-5.797680958247781,343762.9781165082,1556092.5327997738,4.526643739607069,1556092.5327997738,4.526643739607069,0.7610694460169414,0.09234541473153969,3.90175739952241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90175739952241,1.2811995344071503,1.2815328459424347,3.0453940192289184,6452.824489481032,15277.169576898743,6471.852101731257,0.0003323173346736321,23202.999608328206,2366.0474890332794,19344.799028417376,1972.6205206076872,0.8337197498151914,0.8337197498151914,35317.69400054587,35405.22815468563,0.9969105168195853,0.8,4262.471509160618,4273.035954225843,0.9969105168195853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.7555844367125,4632.441516551485,5.813640187143295,4.818148577982826,-3.0593765525427017,7.877525130525528,3.2595190374493113,3.5,0.931291153556946,0.6,0.0002601422922006217,1.000162681176493,0.00026009997883005983,198.06345925906663,0.0,8.38324064134725e-06,23.758103977578106,0.014052890533072439,8.801681739479088e-05,0.00017212547480583082,0.0006715918449699586,0.09234541474094358,0.09234541474094358,0.09234541474094358,0.09233505793841215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.69150173146,595.5766490165358,0.0,0.09234541474094358,0.09234541473153969,0.09234541473153969,0.3729320045694261,0.3729320045694261,0.5,9.916328385892484,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,26740.359529596273,20351.270613483674,0.7610694460169414,1.0147309387222478,0.6250841696368183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452582923428674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.73241106726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53340639631955,261.53340639631955,-11.616593603680428,245.9341098418882,277.1327029507566,122217.35695126232,122464.67877037272,-247.32181911039055,0.0,nan,277.1327029507566,3.982702950756618,270.8929843289787,-2.2570156710212927,264.65326570726415,-8.496734292735823,258.4135470853922,-14.736452914607753,252.1738284636374,-20.976171536362585,245.9341098418882,-27.21589015811179,1.0,1.0,26022.012520719443,26022.012520719443,276.3577996654794,3.207799665479399,276.3577996654794,276.3577996654794,76923.62743405944,76961.48498083472,-37.85754677528166,0.0,8546.071908451686,8546.071908451686,0.8868924811676169,3921.266186520022,276.3577996654794,3.207799665479399,1.0,0.002,0.1320339671425944,0.00502976306974779,0.0002042454093995607,0.0017957545917686394,0.10212270469978035,0.10212270469978035,0.0,1.1682000852775154e-12,0.9998843517838927,0.9998843517838927,0.0,0.09233473514906029,1.067958247939342e-05,0.0,0.0,0.0,1600957.3111572156,267.3523190417522,0.0,1.0,1281978.1250858316,2608.3944218360343,,,,,,,,,,,,,,,,,,,3.0,15277.169576898743,1499.6167457658764,0.3729320045694261,6.173730061729009,3.2595190374493113
327.0,-28.957798179018422,4.817689944039504,35.01728432251109,25.32486937651413,5.708104456895325,-25.49120791540151,-39.02624133098868,2.241514194042203,-5.799186447651891,-5.799186447681131,40.03626439882916,41397.8874646067,25805.036076839096,25805.036076839096,67202.9235414458,76937.22878883762,76961.71854962432,25805.036076839096,102766.75462646341,102766.75462646341,102766.75462646341,129508.56736317251,125044.41544612317,4464.1519170493475,0.0,90533.24472655653,54994.36967424138,39487.63894701683,26741.812736709093,66229.45168372593,20352.26119084625,1499.7192137699885,0.0,0.882655024666831,2.800762655329546,0.001494314320929203,1.0,1.0,-5.799186447651891,343742.67088955303,1556097.4383173974,4.526925430265777,1556097.4383173974,4.526925430265777,0.7610651301475999,0.0923458182907166,3.9018171922604385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018171922604385,1.2812071591432463,1.2815404184471346,3.045422564505193,6452.8849734961195,15277.17284313382,6471.813157628243,0.000332302077917394,23202.841205922294,2366.031336483131,19344.68262188733,1972.6086504450886,0.8337204245896314,0.8337204245896314,35318.12698254301,35405.22815468563,0.9969257940404032,0.8,4262.523765500649,4273.035954225843,0.9969257940404032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.394915861635,4632.441516551485,5.814046871903805,4.817689944039504,-3.0608130286377464,7.87850297267725,3.259077632111352,3.5,0.9311650377461006,0.6,0.00026009997883005983,1.000161707025889,0.0002600579256363463,198.06474350780283,0.0,8.380732546396321e-06,23.750996036487173,0.014061271265618834,8.80018446517318e-05,0.00017209813417832804,0.0006714954586929441,0.09234581828481848,0.09234581828481848,0.09234581828481848,0.09233534337520508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.75627908896,595.5759830997887,0.0,0.09234581828481848,0.0923458182907166,0.0923458182907166,0.372929964868402,0.372929964868402,0.5,9.916014139805284,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,26741.812736709093,20352.26119084625,0.7610651301475999,1.0146984737601121,0.6250676460723151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452676588187376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.72530312617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53190580408074,261.53190580408074,-11.618094195919241,245.9325438620676,277.13126774608895,122217.24118582091,122468.12575025206,-250.88456443115362,0.0,nan,277.13126774608895,3.9812677460889745,270.89152296930314,-2.258477030696838,264.65177819251414,-8.498221807485834,258.41203341565296,-14.73796658434702,252.17228863885774,-20.97771136114224,245.9325438620676,-27.217456137932373,1.0,1.0,26022.012520719443,26022.012520719443,276.3563215066239,3.206321506623908,276.3563215066239,276.3563215066239,76923.44294655096,76961.71854962432,-38.27560307335807,0.0,8546.071908451686,8546.071908451686,0.8868887035284777,3921.3262782217407,276.3563215066239,3.206321506623908,1.0,0.002,0.13204476768307824,0.005029437409084121,0.000204261482439539,0.0017957385179835654,0.10213074121976949,0.10213074121976949,0.0,4.231042599611712e-13,0.9998830424577766,0.9998830424577766,0.0,0.09233501775077471,1.0800539941891458e-05,0.0,0.0,0.0,1600955.5615547735,267.3508135523481,0.0,1.0,1281983.284866366,2608.373424088242,,,,,,,,,,,,,,,,,,,4.0,15277.17284313382,1499.7192137699885,0.372929964868402,6.173730061729009,3.259077632111352
328.0,-28.959376485643585,4.81723525186079,35.01734603110029,25.323584640305512,5.706978947204667,-25.49274094232881,-39.02772112106902,2.240343402232297,-5.80061377765395,-5.8006137776390165,40.036349552923824,41397.65020656608,25804.563050058063,25804.563050058063,67202.21325662415,76937.45284391171,76961.79535584342,25804.563050058063,102766.35840590148,102766.35840590148,102766.35840590148,129509.44760480389,125045.42402251625,4464.023582287643,0.0,90533.79631655589,54994.46328771979,39488.14780981789,26743.089198902406,66231.2370087203,20353.126627597077,1499.8115252847278,0.0,0.8826472101297298,2.8006144944905613,0.001494314320929203,1.0,1.0,-5.80061377765395,343723.41880827595,1556101.1127112205,4.527189675077658,1556101.1127112205,4.527189675077658,0.7610611652311436,0.09234613261611863,3.9018605248388956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018605248388956,1.2812126926485907,1.281545899509928,3.045443232983247,6452.928767520966,15277.176246308145,6471.785446691693,0.00033229106304637527,23202.72488988928,2366.0194755486614,19344.599792043566,1972.6002041516283,0.8337210342252985,0.8337210342252985,35318.44076942402,35405.22815468563,0.9969368656419307,0.8,4262.561636252919,4273.035954225843,0.9969368656419307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.034199196516,4632.441516551485,5.814412844031227,4.81723525186079,-3.0621905655090886,7.879425817369879,3.258636191835088,3.5,0.9310389119528822,0.6,0.0002600579256363463,1.0001628921848473,0.00026001557113187026,198.06603716615572,0.0,8.329255026558354e-06,23.605108745266374,0.014069600520645393,8.798723086194655e-05,0.0001720706947743997,0.0006713958514218326,0.09234613264396167,0.09234613264396167,0.09234613264396167,0.09233532449985823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.7312948641,595.5753449749863,0.0,0.09234613264396167,0.09234613261611863,0.09234613261611863,0.37292790801871806,0.37292790801871806,0.5,9.915689894422407,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,26743.089198902406,20353.126627597077,0.7610611652311436,1.0146603972952521,0.6250472145207779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452769692067928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.57941583495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5304322452933,261.5304322452933,-11.61956775470668,245.93097975731587,277.12988473327886,122222.4577861273,122468.82261434085,-246.36482821356344,0.0,nan,277.12988473327886,3.9798847332788796,270.89010373805866,-2.2598962619413214,264.65032274291065,-8.499677257089331,258.4105417476936,-14.739458252306349,252.17076075250222,-20.97923924749776,245.93097975731587,-27.21902024268411,1.0,1.0,26022.012520719443,26022.012520719443,276.3549031639785,3.2049031639785426,276.3549031639785,276.3549031639785,76924.52444067106,76961.79535584342,-37.270915172368404,0.0,8546.071908451686,8546.071908451686,0.8868859658175476,3921.36982746309,276.3549031639785,3.2049031639785426,1.0,0.002,0.1320558883831657,0.005029124856422987,0.0002042780835820027,0.001795721916436323,0.10213904179100135,0.10213904179100135,0.0,1.832561880021899e-14,0.999879575893216,0.999879575893216,0.0,0.09233501191558337,1.1120700535256027e-05,0.0,0.0,0.0,1600953.902755135,267.349386222346,0.0,1.0,1281988.1767296907,2608.353516853228,,,,,,,,,,,,,,,,,,,5.0,15277.176246308145,1499.8115252847278,0.37292790801871806,6.173730061729009,3.258636191835088
329.0,-28.960954179468818,4.816782526194007,35.01740888275726,25.322073557786666,5.705620895980016,-25.49429667188343,-39.02922326289115,2.238963386380902,-5.802135820858325,-5.802135820890595,40.03650595920438,41397.58181964672,25804.327066724883,25804.327066724883,67201.9088863716,76937.8427915434,76962.57745860177,25804.327066724883,102766.90452532665,102766.90452532665,102766.90452532665,129511.64109915818,125047.73357880066,4463.907520357527,0.0,90534.44739483963,54994.65578346036,39488.65734597697,26744.73657383153,66233.3939198085,20354.25777042221,1499.9236113298139,0.0,0.8826386329854132,2.800456508976781,0.001494314320929203,1.0,1.0,-5.802135820858325,343702.890151513,1556107.861648119,4.527479710636554,1556107.861648119,4.527479710636554,0.7610565807680415,0.09234659477984056,3.9019110470391305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019110470391305,1.2812192002143203,1.2815523544998604,3.045467197483791,6452.9795454219575,15277.17936762612,6471.752925513646,0.00033227826549462567,23202.5913208707,2366.005855299282,19344.502584066064,1972.5902916965595,0.8337216441279862,0.8337216441279863,35318.806618077964,35405.22815468563,0.9969497742130154,0.8,4262.605790309638,4273.035954225843,0.9969497742130154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.67381005788,4632.441516551485,5.8148318626393865,4.816782526194007,-3.063637749759185,7.880420275953192,3.2581951762679084,3.5,0.9309129075051167,0.6,0.00026001557113187026,1.0001628310299469,0.0002599732394215366,198.06733033692137,0.0,8.388988857702274e-06,23.774394422728243,0.014077989509503095,8.797239862954947e-05,0.00017204317250232078,0.0006712971553544643,0.09234659481819518,0.09234659481819518,0.09234659481819518,0.0923361186285329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.0028521712,595.5746139029908,0.0,0.09234659481819518,0.09234659477984056,0.09234659477984056,0.3729258080838001,0.3729258080838001,0.5,9.915375608926524,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,26744.73657383153,20354.25777042221,0.7610565807680415,1.0146227591437595,0.6250258271494963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452863478205709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.74870151241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5289597204161,261.5289597204161,-11.621040279583895,245.92941517858995,277.1285042622421,122224.9035513191,122471.09552875937,-246.19197744026323,0.0,nan,277.1285042622421,3.9785042622420974,270.88868644549166,-2.2613135545083196,264.64886862877177,-8.501131371228212,258.40905081207194,-14.740949187928038,252.16923299532885,-20.980767004671122,245.92941517858995,-27.22058482141003,1.0,1.0,26022.012520719443,26022.012520719443,276.3534726367786,3.2034726367785993,276.3534726367786,276.3534726367786,76924.96345964688,76962.57745860177,-37.613998954882845,0.0,8546.071908451686,8546.071908451686,0.8868827738662933,3921.420602274326,276.3534726367786,3.2034726367785993,1.0,0.002,0.13206669323571205,0.0050287961497679536,0.00020429415612224167,0.0017957058445554133,0.10214707806112083,0.10214707806112083,0.0,6.776549807407939e-13,0.9998829967430162,0.9998829967430162,0.0,0.09233578992747996,1.080485236060707e-05,0.0,0.0,0.0,1600952.1338504723,267.34786417914165,0.0,1.0,1281993.393158357,2608.3322890517275,,,,,,,,,,,,,,,,,,,5.0,15277.17936762612,1499.9236113298139,0.3729258080838001,6.173730061729009,3.2581951762679084
330.0,-28.962531992809993,4.816332589215329,35.01747159925505,25.320547667238884,5.704254409959054,-25.49585335246809,-39.03072550948707,2.2375757674117933,-5.803615183227805,-5.803615183214799,40.03662776177546,41397.53314002621,25803.992423825144,25803.992423825144,67201.52556385135,76938.24424900483,76962.99589028633,25803.992423825144,102766.98831411147,102766.98831411147,102766.98831411147,129513.19199396702,125049.40419737436,4463.787796592661,0.0,90535.11317784058,54994.87140016039,39489.15753075577,26746.203679855553,66235.36121061133,20355.258762454192,1500.026093924379,0.0,0.8826304080351064,2.8003029604069356,0.001494314320929203,1.0,1.0,-5.803615183227805,343682.9380781304,1556113.1174499316,4.527757840268975,1556113.1174499316,4.527757840268975,0.7610522602048817,0.09234699127823721,3.9019634214054717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019634214054717,1.2812257431714373,1.281558844919036,3.0454925232355095,6453.033207650842,15277.1824486103,6471.7184514992305,0.0003322647337091207,23202.4505102178,2365.9914966087094,19344.399538929974,1972.5797840169655,0.8337222626726934,0.8337222626726934,35319.185877904514,35405.22815468563,0.9969631560179999,0.8,4262.651562952812,4273.035954225843,0.9969631560179999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.313266896473,4632.441516551485,5.81522891708587,4.816332589215329,-3.065052678890043,7.881385268105372,3.2577539961115303,3.5,0.9307868560318658,0.6,0.0002599732394215366,1.0001628454613207,0.00025993091085244735,198.06862362034255,0.0,8.384528854379265e-06,23.761754773310837,0.014086374038357474,8.795756767358912e-05,0.0001720156717479475,0.0006711988590689818,0.09234699131725646,0.09234699131725646,0.09234699131725646,0.09233650393871257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.1086951804,595.5739350260071,0.0,0.09234699131725646,0.09234699127823721,0.09234699127823721,0.3729237449952349,0.3729237449952349,0.5,9.915060987678025,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,26746.203679855553,20355.258762454192,0.7610522602048817,1.0145868360280828,0.6250065279842402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452957229085668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.736061863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5274872637074,261.5274872637074,-11.622512736292549,245.92785011473023,277.1271244126879,122227.29734416031,122473.47791447768,-246.1805703173847,0.0,nan,277.1271244126879,3.9771244126879424,270.88726955307027,-2.2627304469297087,264.6474146935119,-8.502585306488072,258.40755983391983,-14.742440166080144,252.16770497432404,-20.98229502567594,245.92785011473023,-27.222149885269744,1.0,1.0,26022.012520719443,26022.012520719443,276.35204223632707,3.202042236327088,276.35204223632707,276.35204223632707,76925.37688903442,76962.99589028633,-37.61900125190732,0.0,8546.071908451686,8546.071908451686,0.8868794648888765,3921.473238512499,276.35204223632707,3.202042236327088,1.0,0.002,0.13207750137284147,0.0050284753493494115,0.00020431025163720158,0.0017956897490282635,0.10215512581860078,0.10215512581860078,0.0,6.654650788751049e-13,0.9998829616733951,0.9998829616733951,0.0,0.09233618314091101,1.0808137326204352e-05,0.0,0.0,0.0,1600950.4145172238,267.3463848167722,0.0,1.0,1281998.4632658765,2608.311656927491,,,,,,,,,,,,,,,,,,,5.0,15277.1824486103,1500.026093924379,0.3729237449952349,6.173730061729009,3.2577539961115303
331.0,-28.964101351298808,4.815885474656221,35.01753410672715,25.319033197034173,5.702887326027372,-25.497402483772483,-39.03222290156407,2.2361884559790495,-5.805090095949481,-5.805090095934413,40.03674716224421,41397.47236570117,25803.653733535226,25803.653733535226,67201.1260992364,76938.64060621284,76963.38416048797,25803.653733535226,102767.0378940232,102767.0378940232,102767.0378940232,129514.70056139506,125051.03319940367,4463.66736199139,0.0,90535.76107075976,54995.059581499096,39489.66832140074,26747.662667371853,66237.33098877259,20356.25141415708,1500.1279354635315,0.0,0.8826222148843923,2.8001498803020097,0.001494314320929203,1.0,1.0,-5.805090095949481,343663.04692248127,1556118.269612518,4.528034897984028,1556118.269612518,4.528034897984028,0.7610478592953343,0.092347380605391,3.9020131439257737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020131439257737,1.2812322847572244,1.2815653339699962,3.0455157822261327,6453.0824906609705,15277.185474610382,6471.686880723159,0.00033225231187061625,23202.320887026202,2365.9782787217046,19344.30517176758,1972.570161244419,0.8337228532419846,0.8337228532419846,35319.545933909016,35405.22815468563,0.9969758602685046,0.8,4262.6950178981115,4273.035954225843,0.9969758602685046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.952775072445,4632.441516551485,5.815625056571379,4.815885474656221,-3.066463600798581,7.882349075454801,3.257312902666619,3.5,0.9306608293333197,0.6,0.00025993091085244735,1.0001619748474588,0.0002598888154012165,198.06990998816667,0.0,8.383961419329247e-06,23.760146662379086,0.014094757999776802,8.794278694349296e-05,0.0001719881239089544,0.0006710999200918746,0.09234738064474052,0.09234738064474052,0.09234738064474052,0.09233686784991335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.20660025504,595.5732586117629,0.0,0.09234738064474052,0.092347380605391,0.092347380605391,0.3729216775672664,0.3729216775672664,0.5,9.914745603913175,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,26747.662667371853,20356.25141415708,0.7610478592953343,1.014550633246789,0.6249870238992292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453050988223495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.73445375207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5260155771089,261.5260155771089,-11.623984422891056,245.92628610888457,277.1257450453579,122229.6347263264,122475.68654564198,-246.05181931559707,0.0,nan,277.1257450453579,3.9757450453579395,270.8858532579858,-2.2641467420141907,264.6459614708028,-8.504038529197203,258.40606968345406,-14.743930316545914,252.1661778961686,-20.983822103831386,245.92628610888457,-27.22371389111541,1.0,1.0,26022.012520719443,26022.012520719443,276.35061275619984,3.2006127561998596,276.35061275619984,276.35061275619984,76925.78907446301,76963.38416048797,-37.59508602495771,0.0,8546.071908451686,8546.071908451686,0.8868763234459486,3921.5232096454024,276.35061275619984,3.2006127561998596,1.0,0.002,0.13208833419299987,0.0050281552832091726,0.00020432638711478178,0.0017956736135479971,0.10216319355739088,0.10216319355739088,0.0,6.627788595725548e-13,0.9998826948835448,0.9998826948835448,0.0,0.09233654778515474,1.0832820236252346e-05,0.0,0.0,0.0,1600948.7003241468,267.3449099040505,0.0,1.0,1282003.5180811693,2608.2910872646344,,,,,,,,,,,,,,,,,,,5.0,15277.185474610382,1500.1279354635315,0.3729216775672664,6.173730061729009,3.257312902666619
332.0,-28.965666183234855,4.8154406827947644,35.017596110528906,25.31719822380694,5.701202167585699,-25.498979348205154,-39.03374309940261,2.2345153334242696,-5.806587378281733,-5.806587378272355,40.0368576421822,41397.65359519112,25803.375028843333,25803.375028843333,67201.02862403446,76939.27048770174,76963.57004116505,25803.375028843333,102766.94507000838,102766.94507000838,102766.94507000838,129516.04878298964,125052.50384226338,4463.544940726267,0.0,90536.55890569637,54995.40736958265,39490.16837345968,26749.10371298126,66239.27208644093,20357.22983077669,1500.2294492898259,0.0,0.8826139368101398,2.799994485231929,0.001494314320929203,1.0,1.0,-5.806587378281733,343642.8550078219,1556123.0368638781,4.5283148308974965,1556123.0368638781,4.5283148308974965,0.7610434371637427,0.09234776584983587,3.902075193513583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902075193513583,1.2812401556779802,1.2815731529995638,3.0455455023174505,6453.14546396816,15277.188617395563,6471.646194982417,0.00033223641616103084,23202.156395190752,2365.9615052225536,19344.18355936581,1972.5577602306407,0.8337235224987706,0.8337235224987706,35319.995252699286,35405.22815468563,0.9969917141210939,0.8,4262.749245916,4273.035954225843,0.9969917141210939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.592346709353,4632.441516551485,5.816034697887411,4.8154406827947644,-3.067890541838793,7.883331224633558,3.256871910756647,3.5,0.9305348316447563,0.6,0.0002598888154012165,1.0001615096844374,0.0002598468476188555,198.07119266015238,0.0,8.337842236207741e-06,23.62944489741274,0.014103095842013011,8.792778344633621e-05,0.0001719610319548803,0.000671004877042135,0.09234776583660251,0.09234776583660251,0.09234776583660251,0.09233712565621169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.27979125094,595.5725897965651,0.0,0.09234776583660251,0.09234776584983587,0.09234776584983587,0.3729196040855776,0.3729196040855776,0.5,9.914426399141064,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,26749.10371298126,20357.22983077669,0.7610434371637427,1.014519430955377,0.624971445054046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453144246091398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.6037519871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52451601622437,261.52451601622437,-11.62548398377561,245.92472085896648,277.12431117350553,122228.82553132848,122479.5376632966,-250.71213196813025,0.0,nan,277.12431117350553,3.974311173505555,270.88439311052906,-2.2656068894709165,264.6444750477156,-8.505524952284361,258.4045569847647,-14.745443015235253,252.16463892186505,-20.98536107813493,245.92472085896648,-27.225279141033496,1.0,1.0,26022.012520719443,26022.012520719443,276.3491372242847,3.199137224284698,276.3491372242847,276.3491372242847,76925.4221849895,76963.57004116505,-38.14785617555026,0.0,8546.071908451686,8546.071908451686,0.8868724031752523,3921.5855694811507,276.3491372242847,3.199137224284698,1.0,0.002,0.13209929913277307,0.0050278305178778696,0.00020434271744042935,0.0017956572826221368,0.10217135872021467,0.10217135872021467,0.0,6.25662716080555e-14,0.9998812647020079,0.9998812647020079,0.0,0.09233680091033879,1.0964939497086038e-05,0.0,0.0,0.0,1600946.960100425,267.34341262171824,0.0,1.0,1282008.649518321,2608.270206039532,,,,,,,,,,,,,,,,,,,6.0,15277.188617395563,1500.2294492898259,0.3729196040855776,6.173730061729009,3.256871910756647
333.0,-28.967236051709044,4.815000060703948,35.0176563134053,25.315932416729652,5.700094657065168,-25.50050298078846,-39.03521775556726,2.2333615849982564,-5.8079896157798885,-5.8079896157908015,40.03692967387236,41397.424870509945,25802.874641791484,25802.874641791484,67200.29951230143,76939.48620454044,76963.51376041204,25802.874641791484,102766.38840220352,102766.38840220352,102766.38840220352,129516.70195147926,125053.29101880005,4463.410932679214,0.0,90537.10383155657,54995.50927942644,39490.660613477914,26750.313549275743,66240.97416275366,20358.044674894358,1500.317865656067,0.0,0.8826063004833515,2.799848960542178,0.001494314320929203,1.0,1.0,-5.8079896157798885,343623.9456851564,1556126.1450656087,4.528573065427172,1556126.1450656087,4.528573065427172,0.7610394785613848,0.09234803740788032,3.9021179255572056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9021179255572056,1.2812456099925564,1.2815785549578929,3.0455658892598083,6453.188661452649,15277.191798550733,6471.618766901423,0.00033222554380946725,23202.041957414258,2365.9498358169467,19344.101574996235,1972.549400151554,0.8337241011157981,0.8337241011157981,35320.30468680297,35405.22815468563,0.997002632284201,0.8,4262.786591334162,4273.035954225843,0.997002632284201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.231862442486,4632.441516551485,5.816394508195301,4.815000060703948,-3.0692459503124407,7.884246011016389,3.256430874336201,3.5,0.9304088212389147,0.6,0.0002598468476188555,1.0001620316296729,0.0002598047510316491,198.0724794750462,0.0,8.31260870553951e-06,23.55793307149897,0.01411140845071855,8.791323168024156e-05,0.00017193361593861395,0.0006709052447599335,0.0923480374283759,0.0923480374283759,0.0923480374283759,0.09233696932534562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.22895986855,595.5719594294661,0.0,0.0923480374283759,0.09234803740788032,0.09234803740788032,0.37291751227981434,0.37291751227981434,0.5,9.914094354588032,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,26750.313549275743,20358.044674894358,0.7610394785613848,1.0144823556971054,0.6249519333576938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445323723611125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.532240161185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5230457047064,261.5230457047064,-11.626954295293558,245.92315897255375,277.1229324368677,122234.24242532467,122480.06434985451,-245.82192452982633,0.0,nan,277.1229324368677,3.9729324368677226,270.882977743956,-2.2670222560439584,264.6430230511743,-8.506976948825695,258.40306835828295,-14.746931641717026,252.163113665404,-20.986886334595965,245.92315897255375,-27.226841027446227,1.0,1.0,26022.012520719443,26022.012520719443,276.34772840119643,3.197728401196457,276.34772840119643,276.34772840119643,76926.52783182207,76963.51376041204,-36.9859285899729,0.0,8546.071908451686,8546.071908451686,0.88686970337357,3921.6285151849916,276.34772840119643,3.197728401196457,1.0,0.002,0.13211067619166425,0.0050275215851265966,0.00020435972524171124,0.0017956402744616425,0.10217986262085561,0.10217986262085561,0.0,-2.966463880094139e-13,0.9998768023659697,0.9998768023659697,0.0,0.09233666034816432,1.1377059715996885e-05,0.0,0.0,0.0,1600945.330313854,267.3420103842201,0.0,1.0,1282013.4551814655,2608.2506506944246,,,,,,,,,,,,,,,,,,,5.0,15277.191798550733,1500.317865656067,0.37291751227981434,6.173730061729009,3.256430874336201
334.0,-28.968809523159763,4.814560890736651,35.01771744904449,25.31430311445149,5.698616889381201,-25.502066881873468,-39.03672475190831,2.2318742474571827,-5.80952357380562,-5.80952357380874,40.03707700006501,41397.43836635254,25802.700398144956,25802.700398144956,67200.13876449749,76939.96425852696,76964.10319473574,25802.700398144956,102766.8035928807,102766.8035928807,102766.8035928807,129518.74596681532,125055.45667513693,4463.289291678392,0.0,90537.8089511988,54995.75085096407,39491.17566692747,26751.942373934628,66243.1180408621,20359.15763948386,1500.4291418257044,0.0,0.8825976918484315,2.7996897726922914,0.001494314320929203,1.0,1.0,-5.80952357380562,343603.2610330828,1556132.5022723866,4.528864183633458,1556132.5022723866,4.528864183633458,0.7610347448759651,0.0923484788443695,3.9021726188345243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9021726188345243,1.2812526166861344,1.2815855095330624,3.045591921542534,6453.243820735957,15277.194826646193,6471.583253431059,0.0003322116280594403,23201.897454305865,2365.9351006007014,19343.995422856755,1972.538575645787,0.8337247184611984,0.8337247184611984,35320.70073439527,35405.22815468563,0.9970166065777758,0.8,4262.834390082811,4273.035954225843,0.9970166065777758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.871780895292,4632.441516551485,5.816827372980829,4.814560890736651,-3.0706985723549374,7.885259463091588,3.255990354476796,3.5,0.9302829584219418,0.6,0.0002598047510316491,1.0001624056173752,0.0002597625641320503,198.073769257884,0.0,8.33817540540855e-06,23.630389098927832,0.014119746626123959,8.789836308380799e-05,0.00017190638794784113,0.0006708084000528109,0.09234847887337713,0.09234847887337713,0.09234847887337713,0.09233766688383338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.50514871447,595.5712264005756,0.0,0.09234847887337713,0.0923484788443695,0.0923484788443695,0.3729153659525983,0.3729153659525983,0.5,9.913770002880533,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,26751.942373934628,20359.15763948386,0.7610347448759651,1.0144470965730366,0.6249319112789423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453330526569597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.60469618862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52156533715043,261.52156533715043,-11.628434662849543,245.92159584981326,277.1215348245038,122235.45457511365,122482.95776635925,-247.5031912456469,0.0,nan,277.1215348245038,3.971534824503806,270.8815470295289,-2.26845297047106,264.64155923463017,-8.508440765369812,258.4015714396748,-14.74842856032518,252.16158364475146,-20.988416355248518,245.92159584981326,-27.22840415018672,1.0,1.0,26022.012520719443,26022.012520719443,276.3462634145527,3.1962634145527318,276.3462634145527,276.3462634145527,76926.73483267482,76964.10319473574,-37.368362060922664,0.0,8546.071908451686,8546.071908451686,0.8868662478558844,3921.683481928697,276.3462634145527,3.1962634145527318,1.0,0.002,0.132121820190179,0.005027189310259516,0.00020437631689017625,0.001795623690213245,0.10218815844508812,0.10218815844508812,0.0,7.103421149901035e-12,0.9998793267226592,0.9998793267226592,0.0,0.09233733485076992,1.1143993599585482e-05,0.0,0.0,0.0,1600943.547399398,267.34047642619436,0.0,1.0,1282018.7122254907,2608.2292588165215,,,,,,,,,,,,,,,,,,,3.0,15277.194826646193,1500.4291418257044,0.3729153659525983,6.173730061729009,3.255990354476796
335.0,-28.970383670353343,4.814125060007313,35.01777783652743,25.31286139218139,5.697326825129771,-25.50361262073467,-39.03821777841074,2.2305557739846775,-5.8109620018682335,-5.810962001857796,40.037177679385614,41397.32042135586,25802.299683815858,25802.299683815858,67199.62010517172,76940.30710096037,76964.33275448745,25802.299683815858,102766.6324383033,102766.6324383033,102766.6324383033,129519.93029567908,125056.77080629102,4463.1594893880565,0.0,90538.42897256318,54995.91021810957,39491.68750494845,26753.29785737577,66244.98536232422,20360.076590709738,1500.5252793159862,0.0,0.882589757996202,2.799540505043108,0.001494314320929203,1.0,1.0,-5.8109620018682335,343583.86544299277,1556136.8466528303,4.529132486027705,1556136.8466528303,4.529132486027705,0.7610305353474974,0.09234880641108736,3.9022204876086812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022204876086812,1.2812588379696717,1.2815916783778507,3.0456144940957275,6453.291649267542,15277.197730233072,6471.552588173284,0.00033219956994906606,23201.77172460237,2365.9222797389907,19343.903762349146,1972.529228875217,0.8337252858081319,0.8337252858081319,35321.047363155725,35405.22815468563,0.997028837190676,0.8,4262.876224502003,4273.035954225843,0.997028837190676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.5114376344145,4632.441516551485,5.817209592762762,4.814125060007313,-3.0720796288080408,7.886204688815353,3.2555495383045017,3.5,0.9301570109441434,0.6,0.0002597625641320503,1.000162477455159,0.0002597203654280226,198.075059609257,0.0,8.356118216845277e-06,23.681239026539515,0.014128102744340804,8.78836346109172e-05,0.0001718789295211331,0.0006707094801656141,0.09234880632160465,0.09234880632160465,0.09234880632160465,0.09233782984400543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.5796170065,595.5705566864676,0.0,0.09234880632160465,0.09234880641108736,0.09234880641108736,0.3729132473077005,0.3729132473077005,0.5,9.913440703995832,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,26753.29785737577,20360.076590709738,0.7610305353474974,1.0144106718059664,0.6249125151879031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453424032285573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.65554611623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5200937444706,261.5200937444706,-11.629906255529363,245.92003330520313,277.1201541837747,122238.69180627239,122484.72792224257,-246.03611597020767,0.0,nan,277.1201541837747,3.970154183774696,270.880130007979,-2.269869992020972,264.6401058323621,-8.509894167637867,258.4000816565981,-14.749918343401873,252.1600574809068,-20.989942519093177,245.92003330520313,-27.229966694796843,1.0,1.0,26022.012520719443,26022.012520719443,276.3448518479383,3.1948518479383097,276.3448518479383,276.3448518479383,76927.31129112464,76964.33275448745,-37.02146336280566,0.0,8546.071908451686,8546.071908451686,0.8868632235027408,3921.7315900467247,276.3448518479383,3.1948518479383097,1.0,0.002,0.13213311214823456,0.0050268740538207705,0.00020439317759558443,0.0017956068203341562,0.10219658879779221,0.10219658879779221,0.0,-2.070259328551538e-12,0.9998777248822563,0.9998777248822563,0.0,0.09233751444990997,1.1291961177401542e-05,0.0,0.0,0.0,1600941.875488434,267.33903799813174,0.0,1.0,1282023.6418362593,2608.2091995520336,,,,,,,,,,,,,,,,,,,3.0,15277.197730233072,1500.5252793159862,0.3729132473077005,6.173730061729009,3.2555495383045017
