time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
336.0,-28.9719494731388,4.813691739624525,35.01783835940645,25.311186897475295,5.695803375246714,-25.505174188324485,-39.03972449535502,2.229028090674938,-5.812438420349565,-5.812438420362134,40.03730236176979,41397.38435033604,25801.998446973314,25801.998446973314,67199.38279730936,76940.82272899964,76964.77433347404,25801.998446973314,102766.77278044735,102766.77278044735,102766.77278044735,129521.55984538278,125058.52657148639,4463.033273896386,0.0,90539.15704524939,54996.18405556136,39492.19221076448,26754.787064935434,66246.97927569991,20361.09078498266,1500.6286382626245,0.0,0.8825815348462809,2.799387301612732,0.001494314320929203,1.0,1.0,-5.812438420349565,343563.95848896675,1556142.2267954599,4.529410575077636,1556142.2267954599,4.529410575077636,0.7610260823816353,0.09234918439902258,3.902276991809795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902276991809795,1.2812660327345908,1.281598820941217,3.0456414921741204,6453.348854955976,15277.20056783352,6471.515608060519,0.0003321851273803544,23201.622343897023,2365.9070471462755,19343.793226317383,1972.5179573368464,0.8337258894917576,0.8337258894917575,35321.456521926775,35405.22815468563,0.9970432741806184,0.8,4262.925605631029,4273.035954225843,0.9970432741806184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.151299988222,4632.441516551485,5.817614034281499,4.813691739624525,-3.073488172035443,7.887179911659968,3.255108997519046,3.5,0.9300311421482989,0.6,0.0002597203654280226,1.000161618177042,0.0002596783966789341,198.0763431351101,0.0,8.358510815717941e-06,23.688019651744646,0.014136461255156522,8.78687733962566e-05,0.000171851592031766,0.0006706125135914439,0.0923491844021159,0.0923491844021159,0.0923491844021159,0.09233827642491745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.76022334216,595.5698536302192,0.0,0.0923491844021159,0.09234918439902258,0.09234918439902258,0.37291110573791403,0.37291110573791403,0.5,9.913113466293868,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,26754.787064935434,20361.09078498266,0.7610260823816353,1.0143765577241768,0.6248946714695116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445351757930899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.66232674143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5186088729338,261.5186088729338,-11.631391127066195,245.91847055321503,277.11874719268195,122239.50304719279,122487.75925789528,-248.25621070248732,0.0,nan,277.11874719268195,3.968747192681974,270.87869186471414,-2.2713081352858353,264.63863653691806,-8.51136346308192,258.3985812089777,-14.751418791022274,252.15852588109576,-20.99147411890422,245.91847055321503,-27.231529446784947,1.0,1.0,26022.012520719443,26022.012520719443,276.34342709983775,3.193427099837777,276.34342709983775,276.34342709983775,76927.24689686744,76964.77433347404,-37.52743660660053,0.0,8546.071908451686,8546.071908451686,0.8868596535540485,3921.7883767688436,276.34342709983775,3.193427099837777,1.0,0.002,0.1321443420455978,0.005026552082786208,0.00020440992618271008,0.001795590074559774,0.10220496309135503,0.10220496309135503,0.0,7.424841991232611e-13,0.9998783974504222,0.9998783974504222,0.0,0.09233795450274823,1.122989627435395e-05,0.0,0.0,0.0,1600940.1593896407,267.3375615796504,0.0,1.0,1282028.7016015518,2608.1886108997373,,,,,,,,,,,,,,,,,,,4.0,15277.20056783352,1500.6286382626245,0.37291110573791403,6.173730061729009,3.255108997519046
337.0,-28.973515214434467,4.81326162906534,35.01789769134574,25.309631251171254,5.6943964770271895,-25.506724045306743,-39.04122185250742,2.2276053083727057,-5.813877244902812,-5.813877244942121,40.03738903683666,41397.35906724918,25801.613269752077,25801.613269752077,67198.97233700125,76941.25119532662,76964.79234605674,25801.613269752077,102766.40561580882,102766.40561580882,102766.40561580882,129522.49550782348,125059.59636278758,4462.899145035896,0.0,90539.82664752877,54996.39982801471,39492.69646612673,26756.089892014665,66248.7863581414,20361.97122173738,1500.7223232395793,0.0,0.8825736499723774,2.7992380055601345,0.001494314320929203,1.0,1.0,-5.813877244902812,343544.5592957552,1556145.9668993214,4.529677227575145,1556145.9668993214,4.529677227575145,0.761021931975733,0.09234948539644028,3.902328613291397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902328613291397,1.281272739023815,1.2816054751960781,3.0456658402523495,6453.400445612054,15277.203520128707,6471.482440149522,0.0003321721141738957,23201.48701448376,2365.8932473865957,19343.694085211813,1972.5078477575742,0.8337264793905804,0.8337264793905804,35321.83032286604,35405.22815468563,0.9970564636213329,0.8,4262.97071944434,4273.035954225843,0.9970564636213329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.79116811055,4632.441516551485,5.817999606223824,4.81326162906534,-3.074868032097012,7.888129661162353,3.254668487636917,3.5,0.9299052821819763,0.6,0.0002596783966789341,1.000161613893473,0.0002596364358236532,198.07762662503248,0.0,8.313016345401945e-06,23.559088322869112,0.014144774271501924,8.785400680103699e-05,0.0001718243898778971,0.0006705152330818546,0.09234948539102472,0.09234948539102472,0.09234948539102472,0.09233829133862238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.7984180736,595.5691950242781,0.0,0.09234948539102472,0.09234948539644028,0.09234948539644028,0.37290896929630896,0.37290896929630896,0.5,9.912777645288816,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,26756.089892014665,20361.97122173738,0.761021931975733,1.0143426926151242,0.6248772444442192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453610631589955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.53339541256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.517123738098,261.517123738098,-11.63287626190197,245.91690870175813,277.11733877446113,122241.66039059205,122489.960625188,-248.30023459597976,0.0,nan,277.11733877446113,3.9673387744611546,270.87725275985423,-2.2727472401457476,264.6371667453961,-8.51283325460389,258.3970807308266,-14.75291926917339,252.156994716292,-20.993005283707987,245.91690870175813,-27.233091298241845,1.0,1.0,26022.012520719443,26022.012520719443,276.3419903829609,3.1919903829609098,276.3419903829609,276.3419903829609,76927.56797649844,76964.79234605674,-37.22436955830199,0.0,8546.071908451686,8546.071908451686,0.8868563920886274,3921.840256357854,276.3419903829609,3.1919903829609098,1.0,0.002,0.1321558523040806,0.005026235865270608,0.00020442712420671864,0.0017955728759495072,0.10221356210335932,0.10221356210335932,0.0,1.562257267995193e-13,0.9998753619655157,0.9998753619655157,0.0,0.09233797513809483,1.1510258345445099e-05,0.0,0.0,0.0,1600938.4869576432,267.33612275509716,0.0,1.0,1282033.6324897353,2608.168546883341,,,,,,,,,,,,,,,,,,,4.0,15277.203520128707,1500.7223232395793,0.37290896929630896,6.173730061729009,3.254668487636917
338.0,-28.975082372151345,4.812834852932756,35.01795676180674,25.30811143750327,5.693030083348534,-25.50827112649379,-39.042715018708236,2.2262188393009392,-5.815306190665808,-5.81530619067234,40.03750015497003,41397.30703072134,25801.213149065898,25801.213149065898,67198.52017978724,76941.6538769776,76965.18696423601,25801.213149065898,102766.4001133019,102766.4001133019,102766.4001133019,129523.88914221522,125061.12294650495,4462.7661957102655,0.0,90540.48561356327,54996.60443809649,39493.2013060742,26757.48902891332,66250.69033498752,20362.922102892415,1500.8203576390267,0.0,0.8825657257784175,2.7990897407795132,0.001494314320929203,1.0,1.0,-5.815306190665808,343525.29414648534,1556150.7617531442,4.529945212970471,1556150.7617531442,4.529945212970471,0.7610176754959654,0.092349809232911,3.9023798634081364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023798634081364,1.2812792764067118,1.2816119605103071,3.045690299738695,6453.452272328563,15277.206421462313,6471.449087232727,0.00033215903891798434,23201.351170997976,2365.879395206108,19343.59439111154,1972.4976817885354,0.8337270639345915,0.8337270639345915,35322.20143370359,35405.22815468563,0.9970695581772302,0.8,4263.015508590873,4273.035954225843,0.9970695581772302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.431217943576,4632.441516551485,5.818381632499637,4.812834852932756,-3.07623964908937,7.889074502022126,3.2542282238509372,3.5,0.9297794925288392,0.6,0.0002596364358236532,1.0001617621731544,0.00025959444326237226,198.0789112905361,0.0,8.311506625200073e-06,23.554809775817006,0.014153085778127125,8.783928381983544e-05,0.00017179715200381774,0.0006704177465705651,0.0923498091939587,0.0923498091939587,0.0923498091939587,0.09233860312896189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.9565576838,595.5684986074734,0.0,0.0923498091939587,0.092349809232911,0.092349809232911,0.37290679532319626,0.37290679532319626,0.5,9.912441463042406,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,26757.48902891332,20362.922102892415,0.7610176754959654,1.0143067165037398,0.6248585006646956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453703681355272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.5291168655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51564194128963,261.51564194128963,-11.634358058710347,245.91534771066605,277.11593617194325,122244.2551270844,122491.99727613498,-247.7421490505758,0.0,nan,277.11593617194325,3.9659361719432695,270.8758184795828,-2.274181520417187,264.6357007874889,-8.514299212511105,258.39558309516053,-14.754416904839445,252.15546540289614,-20.994534597103836,245.91534771066605,-27.234652289333923,1.0,1.0,26022.012520719443,26022.012520719443,276.3406076126179,3.190607612617896,276.3406076126179,276.3406076126179,76927.82075186711,76965.18696423601,-37.36621236889914,0.0,8546.071908451686,8546.071908451686,0.88685315407854,3921.891762725177,276.3406076126179,3.190607612617896,1.0,0.002,0.1321673728334233,0.005025921447859623,0.0002044443421858458,0.0017955556570694307,0.10222217109292289,0.10222217109292289,0.0,-7.447237271307472e-13,0.9998752511833866,0.9998752511833866,0.0,0.09233828870349473,1.1520529416278508e-05,0.0,0.0,0.0,1600936.8259789534,267.33469380933417,0.0,1.0,1282038.529483294,2608.148621003679,,,,,,,,,,,,,,,,,,,4.0,15277.206421462313,1500.8203576390267,0.37290679532319626,6.173730061729009,3.2542282238509372
339.0,-28.976655860236356,4.812410623843287,35.018015426517415,25.306755734514468,5.69183100301495,-25.509807173920297,-39.04419903466476,2.224982316051236,-5.81677099841238,-5.816770998464531,40.03760658486119,41397.133126248256,25800.90748572908,25800.90748572908,67198.04061197734,76941.93569301139,76965.3942756018,25800.90748572908,102766.30176133088,102766.30176133088,102766.30176133088,129525.20019998355,125062.56762723323,4462.632572750319,0.0,90541.07269199243,54996.73760392309,39493.70565341038,26758.89843865268,66252.60409206306,20363.87859887847,1500.919708577069,0.0,0.8825576300023524,2.79893776146319,0.001494314320929203,1.0,1.0,-5.81677099841238,343505.54638412734,1556155.3543160453,4.530219004312275,1556155.3543160453,4.530219004312275,0.7610133371358541,0.09235014273914877,3.902425618347807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902425618347807,1.2812851162413328,1.2816177480539959,3.0457121283010182,6453.49852443277,15277.209242228904,6471.419428598994,0.0003321473768781506,23201.229580469324,2365.8669964227665,19343.505739470555,1972.4886418369736,0.8337276122535255,0.8337276122535255,35322.53275220302,35405.22815468563,0.9970812486991882,0.8,4263.055495223756,4273.035954225843,0.9970812486991882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.07148462453,4632.441516551485,5.818784738855843,4.812410623843287,-3.077637159390731,7.890047783234018,3.253788249099383,3.5,0.9296537854569665,0.6,0.00025959444326237226,1.0001624177275208,0.0002595522873696849,198.0802011598993,0.0,8.317840820829015e-06,23.572760886229428,0.014161403618947953,8.782465332163203e-05,0.00017176978994074024,0.0006703188287229662,0.09235014275492325,0.09235014275492325,0.09235014275492325,0.09233885475831889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.1038750252,595.5678054793378,0.0,0.09235014275492325,0.09235014273914877,0.09235014273914877,0.37290461670338243,0.37290461670338243,0.5,9.91210282348561,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,26758.89843865268,20363.87859887847,0.7610133371358541,1.0142701790045947,0.6248378262796097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445379681643659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.54706797592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51417751040464,261.51417751040464,-11.635822489595341,245.91378785107608,277.11456716975067,122248.46315021203,122493.30188345983,-244.83873324778858,0.0,nan,277.11456716975067,3.964567169750694,270.87441130594357,-2.2755886940564096,264.6342554423525,-8.515744557647452,258.3940995785275,-14.755900421472461,252.15394371477745,-20.996056285222522,245.91378785107608,-27.236212148923897,1.0,1.0,26022.012520719443,26022.012520719443,276.3391670629139,3.1891670629138957,276.3391670629139,276.3391670629139,76928.76707235885,76965.3942756018,-36.627203242940595,0.0,8546.071908451686,8546.071908451686,0.8868502632502772,3921.937746439546,276.3391670629139,3.1891670629138957,1.0,0.002,0.13217898222286822,0.005025600029548892,0.00020446168239275875,0.0017955383179959108,0.10223084119637937,0.10223084119637937,0.0,3.8866956528216257e-13,0.9998742894263098,0.9998742894263098,0.0,0.09233853334972467,1.160938942410582e-05,0.0,0.0,0.0,1600935.1232845825,267.3332290015876,0.0,1.0,1282043.5493346548,2608.1281954407013,,,,,,,,,,,,,,,,,,,5.0,15277.209242228904,1500.919708577069,0.37290461670338243,6.173730061729009,3.253788249099383
340.0,-28.978228460559,4.811988740299249,35.01807479260682,25.305314501188718,5.690542554167214,-25.51135135910425,-39.04568807976318,2.2236654509240905,-5.818243555579784,-5.818243555557083,40.037744157465276,41397.00935431506,25800.626034977202,25800.626034977202,67197.63538929226,76942.28092859017,76966.01677802244,25800.626034977202,102766.64281299965,102766.64281299965,102766.64281299965,129527.08287815186,125064.57830429975,4462.504573852113,0.0,90541.6963461837,54996.891918349764,39494.22714203771,26760.44006515222,66254.66720718992,20364.930906858277,1501.0254855866178,0.0,0.8825493773144771,2.7987849846843313,0.001494314320929203,1.0,1.0,-5.818243555579784,343485.69504690357,1556161.2907335423,4.5304981056665135,1556161.2907335423,4.5304981056665135,0.7610088196336406,0.09235052531499165,3.9024738312133262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024738312133262,1.2812913302888858,1.2816239096979734,3.045734985448982,6453.546955986522,15277.211883938531,6471.388222876096,0.00033213515514959044,23201.102752310628,2365.8540635497984,19343.412463476525,1972.479130332634,0.8337281494755714,0.8337281494755714,35322.88186807791,35405.22815468563,0.9970935672284459,0.8,4263.09762981131,4273.035954225843,0.9970935672284459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.711778508788,4632.441516551485,5.8191933359400405,4.811988740299249,-3.079039854316609,7.891028594615857,3.2533483314122815,3.5,0.9295280946892233,0.6,0.0002595522873696849,1.000162328166544,0.0002595101615609592,198.08149031612444,0.0,8.35024770359283e-06,23.66460199198208,0.014169753866651546,8.780997550609071e-05,0.00017174231186359415,0.0006702198777597542,0.09235052530304926,0.09235052530304926,0.09235052530304926,0.09233945829248917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.3698373677,595.5670752913189,0.0,0.09235052530304926,0.09235052531499165,0.09235052531499165,0.37290242502918847,0.37290242502918847,0.5,9.911770812328127,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,26760.44006515222,20364.930906858277,0.7610088196336406,1.0142324793384518,0.6248165012263872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453890328874812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.63890908167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51271924428625,261.51271924428625,-11.637280755713732,245.912228258183,277.11321023040034,122251.49333288222,122495.3013734585,-243.80804057629504,0.0,nan,277.11321023040034,3.963210230400364,270.87301383590034,-2.2769861640996396,264.632817441541,-8.517182558458956,258.3926210470809,-14.757378952919055,252.1524246526119,-20.99757534738808,245.912228258183,-27.23777174181697,1.0,1.0,26022.012520719443,26022.012520719443,276.3377673465869,3.187767346586895,276.3377673465869,276.3377673465869,76929.30885512264,76966.01677802244,-36.707922899804544,0.0,8546.071908451686,8546.071908451686,0.8868472171220183,3921.986200369393,276.3377673465869,3.187767346586895,1.0,0.002,0.13219037113206974,0.005025278169672918,0.0002044786781789169,0.0017955213308697906,0.10223933908945845,0.10223933908945845,0.0,9.048707529796252e-12,0.9998766773581603,0.9998766773581603,0.0,0.09233913640423452,1.1388910757126442e-05,0.0,0.0,0.0,1600933.4115512436,267.3317564444202,0.0,1.0,1282048.5957010724,2608.107662219065,,,,,,,,,,,,,,,,,,,3.0,15277.211883938531,1501.0254855866178,0.37290242502918847,6.173730061729009,3.2533483314122815
341.0,-28.979791902039903,4.811569126815185,35.018134115762585,25.303596280887746,5.6889686761793925,-25.512915844178803,-39.047198987659044,2.2220926190167782,-5.8197178375367,-5.8197178375290095,40.0378616497776,41397.10444339363,25800.353621381713,25800.353621381713,67197.45806477535,76942.83050530172,76966.33944750257,25800.353621381713,102766.69306888428,102766.69306888428,102766.69306888428,129528.59232906421,125066.21700576822,4462.375323295982,0.0,90542.43903995464,54997.17735114659,39494.735209786726,26761.899260179933,66256.63446996667,20365.923143392243,1501.1274015336344,0.0,0.8825411896499267,2.798632035557514,0.001494314320929203,1.0,1.0,-5.8197178375367,343465.8213606823,1556166.3606793014,4.530775011366068,1556166.3606793014,4.530775011366068,0.7610044020192352,0.0923508838780759,3.9025307296172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025307296172,1.2812987353391778,1.2816312626918076,3.0457617899577065,6453.603751524057,15277.214490983393,6471.351393347745,0.0003321208068845673,23200.954793976976,2365.838975998631,19343.302377551652,1972.4679046923927,0.8337287214823254,0.8337287214823254,35323.29387600009,35405.22815468563,0.9971081049383554,0.8,4263.147354802693,4273.035954225843,0.9971081049383554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.352053365548,4632.441516551485,5.819604062753274,4.811569126815185,-3.080443307552275,7.89201243436746,3.252908414249569,3.5,0.9294024040713055,0.6,0.0002595101615609592,1.000161384753089,0.0002594682873354731,198.08277197876518,0.0,8.344342973158348e-06,23.647867985930755,0.014178098209624705,8.779508450182657e-05,0.0001717150770591326,0.0006701233649618506,0.09235088387128072,0.09235088387128072,0.09235088387128072,0.09233982469757789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.53755652386,595.5663760682382,0.0,0.09235088387128072,0.0923508838780759,0.0923508838780759,0.3729002567065807,0.3729002567065807,0.5,9.911439037833164,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,26761.899260179933,20365.923143392243,0.7610044020192352,1.0141996888664055,0.6247993846134524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453983789702238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.622175075616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.511240906619,261.511240906619,-11.638759093380997,245.91066787069016,277.1118139425541,122251.56282176198,122498.72663550205,-247.16381374008617,0.0,nan,277.1118139425541,3.9618139425541017,270.8715847281377,-2.2784152718622863,264.63135551381197,-8.518644486188009,258.3911262994609,-14.758873700539084,252.15089708505937,-20.999102914940607,245.91066787069016,-27.239332129309815,1.0,1.0,26022.012520719443,26022.012520719443,276.33633082108173,3.1863308210817536,276.33633082108173,276.33633082108173,76929.13884638352,76966.33944750257,-37.20060111905332,0.0,8546.071908451686,8546.071908451686,0.8868436222256788,3922.043383265286,276.33633082108173,3.1863308210817536,1.0,0.002,0.13220175246922622,0.005024955991631285,0.00020449566142442018,0.0017955043387753063,0.1022478307122101,0.1022478307122101,0.0,1.997265200448517e-13,0.9998767598530418,0.9998767598530418,0.0,0.09233950254157504,1.1381336500853025e-05,0.0,0.0,0.0,1600931.697781803,267.3302821624633,0.0,1.0,1282053.647936091,2608.0871053496244,,,,,,,,,,,,,,,,,,,4.0,15277.214490983393,1501.1274015336344,0.3729002567065807,6.173730061729009,3.252908414249569
342.0,-28.98136291783051,4.811152974020268,35.01819195150065,25.302208901289873,5.687737478379286,-25.51445287818605,-39.04868307346476,2.220827438432195,-5.821130104311237,-5.8211301043251495,40.037937369509166,41396.95381571625,25799.938339932098,25799.938339932098,67196.89215564835,76943.1369617241,76966.2633215163,25799.938339932098,102766.20166144839,102766.20166144839,102766.20166144839,129529.34112224686,125067.10491987198,4462.236202374877,0.0,90543.04125040708,54997.3246594369,39495.24065663354,26763.139460798473,66258.38011743201,20366.759078219726,1501.2175505643836,0.0,0.8825334827554137,2.7984855263757766,0.001494314320929203,1.0,1.0,-5.821130104311237,343446.7845014516,1556169.6280879308,4.53103566058093,1556169.6280879308,4.53103566058093,0.7610003717258994,0.09235114511887516,3.9025776477168166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025776477168166,1.2813047084480362,1.2816371836943936,3.0457842088504954,6453.6512544676825,15277.217229090375,6471.320850002385,0.0003321088231622766,23200.830175250667,2365.8262684250653,19343.21108144841,1972.458595080727,0.8337292646572041,0.8337292646572041,35323.63361448123,35405.22815468563,0.9971200926511083,0.8,4263.188357638168,4273.035954225843,0.9971200926511083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.992293766112,4632.441516551485,5.81998267315132,4.811152974020268,-3.0817999033023553,7.892952877322623,3.2524684787490417,3.5,0.9292767082140119,0.6,0.0002594682873354731,1.000162168740231,0.0002594262165127584,198.08405986513773,0.0,8.294562658740958e-06,23.506790574871875,0.014186392772283446,8.778046011916293e-05,0.0001716878272163102,0.0006700250768794391,0.09235114500876679,0.09235114500876679,0.09235114500876679,0.09233972941253828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.55481868976,595.5657237277103,0.0,0.09235114500876679,0.09235114511887516,0.09235114511887516,0.37289808617086595,0.37289808617086595,0.5,9.911096571988402,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,26763.139460798473,20366.759078219726,0.7610003717258994,1.0141644277531836,0.6247806502716639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454076707351409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.48109766456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5097766109245,261.5097766109245,-11.640223389075459,245.90910864001756,277.1104445818394,122255.4074334541,122500.22356385754,-244.8161304034685,0.0,nan,277.1104445818394,3.960444581839397,270.8701773934345,-2.2798226065654603,264.6299102051124,-8.520089794887554,258.3896430167651,-14.760356983234885,252.14937582837825,-21.000624171621723,245.90910864001756,-27.240891359982413,1.0,1.0,26022.012520719443,26022.012520719443,276.33490964656903,3.1849096465690536,276.33490964656903,276.33490964656903,76929.92412904404,76966.2633215163,-36.33919247225276,0.0,8546.071908451686,8546.071908451686,0.8868406578875843,3922.090535955401,276.33490964656903,3.1849096465690536,1.0,0.002,0.13221348027183707,0.005024643835362298,0.00020451320666162016,0.0017954867941444071,0.10225660333081008,0.10225660333081008,0.0,8.060271200482916e-13,0.999873008597753,0.999873008597753,0.0,0.09233941731745739,1.1727801417765304e-05,0.0,0.0,0.0,1600930.0560722605,267.32886989568874,0.0,1.0,1282058.487610967,2608.067413575781,,,,,,,,,,,,,,,,,,,3.0,15277.217229090375,1501.2175505643836,0.37289808617086595,6.173730061729009,3.2524684787490417
343.0,-28.982936638443533,4.810739443594872,35.01825034667557,25.30082679530608,5.686511080025183,-25.515991866520075,-39.05017135022206,2.2195663067067803,-5.822580549566453,-5.822580549591105,40.03806918508808,41396.805633781405,25799.623640520036,25799.623640520036,67196.42927430144,76943.43990080345,76966.85950889674,25799.623640520036,102766.48314941677,102766.48314941677,102766.48314941677,129531.1278404583,125069.02297439617,4462.10486606213,0.0,90543.64194390379,54997.47496670086,39495.74108578103,26764.644691041525,66260.38577682256,20367.785783531803,1501.3211332031303,0.0,0.8825253662557575,2.798335062846967,0.001494314320929203,1.0,1.0,-5.822580549566453,343427.23387239315,1556175.3161246243,4.5313101659924,1556175.3161246243,4.5313101659924,0.7609959339512236,0.09235150054165879,3.902624295436877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902624295436877,1.2813106631770692,1.2816430860599703,3.0458064602070345,6453.698402422099,15277.219763343968,6471.29044604752,0.00033209692285494734,23200.706778198317,2365.813685427574,19343.120201992686,1972.4493279552842,0.8337297818948084,0.8337297818948084,35323.971394308115,35405.22815468563,0.9971320112810876,0.8,4263.2291240848235,4273.035954225843,0.9971320112810876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.632796538111,4632.441516551485,5.82038369175754,4.810739443594872,-3.083184069746262,7.893923513341134,3.252028887867267,3.5,0.9291511108192191,0.6,0.0002594262165127584,1.000162450052571,0.00025938407955539855,198.08534998348034,0.0,8.333559365199843e-06,23.617307240976356,0.014194726331648646,8.776579669919759e-05,0.0001716604198135608,0.0006699261249292962,0.09235150056461468,0.09235150056461468,0.09235150056461468,0.09234028643925789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.81423028937,595.5649953844758,0.0,0.09235150056461468,0.09235150054165879,0.09235150054165879,0.3728958696081725,0.3728958696081725,0.5,9.910760146365668,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,26764.644691041525,20367.785783531803,0.7609959339512236,1.014126743853132,0.6247595022041319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454170076296657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.59161433066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.508323994597,261.508323994597,-11.641676005402985,245.90754993230465,277.10909805689676,122259.07257620922,122501.93604042436,-242.86346421514713,0.0,nan,277.10909805689676,3.959098056896778,270.86878843192466,-2.281211568075321,264.6284788070565,-8.521521192943453,258.3881691821813,-14.76183081781869,252.1478595572181,-21.002140442781865,245.90754993230465,-27.24245006769533,1.0,1.0,26022.012520719443,26022.012520719443,276.3335289628715,3.1835289628715486,276.3335289628715,276.3335289628715,76930.58306306553,76966.85950889674,-36.276445831215824,0.0,8546.071908451686,8546.071908451686,0.8868377106260503,3922.1374169140613,276.3335289628715,3.1835289628715486,1.0,0.002,0.13222501279513524,0.005024325469817626,0.00020453043362496162,0.0017954695659488115,0.10226521681248081,0.10226521681248081,0.0,-4.2622676221792943e-13,0.9998751235880662,0.9998751235880662,0.0,0.09233996801763444,1.153252402434625e-05,0.0,0.0,0.0,1600928.3699518149,267.3274194504335,0.0,1.0,1282063.4580787856,2608.047189849553,,,,,,,,,,,,,,,,,,,5.0,15277.219763343968,1501.3211332031303,0.3728958696081725,6.173730061729009,3.252028887867267
344.0,-28.984440320945932,4.8103347518405295,35.0183094801024,25.298275937698804,5.6840794024437065,-25.517588346902393,-39.05170956915242,2.2172329353202542,-5.824091058938336,-5.824091058884371,40.03823961937798,41397.56182683929,25799.476075797407,25799.476075797407,67197.03790263669,76944.64316829795,76966.6912701831,25799.476075797407,102766.1673459805,102766.1673459805,102766.1673459805,129532.30747131622,125070.24287310537,4462.064598210855,0.0,90544.75489093756,54998.14159549684,39496.23699493414,26766.140125335725,66262.37712026987,20368.807322953337,1501.4246352867497,0.0,0.8825167899276554,2.7981783752927223,0.001494314320929203,1.0,1.0,-5.824091058938336,343406.87456506456,1556182.6706367207,4.531600226721362,1556182.6706367207,4.531600226721362,0.7609915821845774,0.092353772612652,3.902709344385479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902709344385479,1.2813216073560345,1.2816539790844856,3.045846820954337,6453.783922002477,15277.22219104376,6471.234268555291,0.00033207526859333343,23200.48635474153,2365.7912084903132,19342.952283709015,1972.4322050556527,0.8337304652993129,0.8337304652993129,35324.58723838698,35405.22815468563,0.997153741538155,0.8,4263.303449940871,4273.035954225843,0.997153741538155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.273359608255,4632.441516551485,5.820822404798084,4.8103347518405295,-3.0846105684445164,7.894945320285046,3.251589394478973,3.5,0.9290255412797066,0.6,0.00025938407955539855,1.0001552216334564,0.00025934382378344406,198.08658269903637,0.0,8.34671394586525e-06,23.654587322582117,0.014203073045594511,8.775064359715284e-05,0.00017163343595824571,0.0006698354143232322,0.09235195044580101,0.09235195044580101,0.09235195044580101,0.09234058429284961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.2810633502,595.5642014756174,0.0,0.09235195044580101,0.092353772612652,0.092353772612652,0.3728936740023136,0.3728936740023136,0.5,9.910419434187245,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,26766.140125335725,20368.807322953337,0.7609915821845774,1.0141054520375923,0.624752138784584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454263607144848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.62889441227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5067777399993,261.5067777399993,-11.643222260000698,245.90599280425062,277.10756267590375,122250.63506476734,122509.1559230303,-258.5208582629213,0.0,nan,277.10756267590375,3.957562675903773,270.8672487013714,-2.2827512986285683,264.62693472724504,-8.523065272754934,258.3866207527809,-14.763379247219063,252.14630677844383,-21.003693221556148,245.90599280425062,-27.24400719574936,1.0,1.0,26022.012520719443,26022.012520719443,276.3319987674914,3.18199876749145,276.3319987674914,276.3319987674914,76928.24322109073,76966.6912701831,-38.448049092374276,0.0,8546.071908451686,8546.071908451686,0.8868323371104502,3922.222891107406,276.3319987674914,3.18199876749145,1.0,0.002,0.13223845752694321,0.005024068392354623,0.00020455059300645165,0.0017954782323990118,0.10227529650322582,0.10227529650322582,0.0,2.882540546360335e-08,0.9998543974402827,0.9998543974402827,0.0,0.09234032566696004,1.3446945691951143e-05,0.0,0.0,0.0,1600926.6139756665,267.32590894106164,0.0,1.0,1282068.6343343297,2608.026129056746,,,,,,,,,,,,,,,,,,,3.0,15277.22219104376,1501.4246352867497,0.3728936740023136,6.173730061729009,3.251589394478973
345.0,-28.986019522535376,4.8099298813879425,35.01836204063525,25.297836411651247,5.683822076617556,-25.519035362503505,-39.053108159545786,2.2168379140982943,-5.825290041066239,-5.825290041076065,40.038135854867825,41396.698997233136,25798.584430664174,25798.584430664174,67195.28342789732,76944.22893131273,76965.79662713408,25798.584430664174,102764.38105779825,102764.38105779825,102764.38105779825,129531.09287929191,125069.29206389702,4461.800815394884,0.0,90544.93394778817,54997.872801663034,39496.73460680571,26766.71182149367,66263.44642829939,20369.16197339378,1501.4793858284781,0.0,0.8825108701757358,2.7980540078909484,0.001494314320929203,1.0,1.0,-5.825290041066239,343390.7148333476,1556178.1930287865,4.531800441325334,1556178.1930287865,4.531800441325334,0.7609885782473043,0.09235181315136283,3.902724880127168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902724880127168,1.2813235283466247,1.281655848990023,3.045854379309735,6453.799937250587,15277.225969383015,6471.225315009273,0.00033207131710237336,23200.439879543294,2365.786469338999,19342.925520960798,1972.4294760148266,0.8337309818860886,0.8337309818860886,35324.69973325056,35405.22815468563,0.9971577109659513,0.8,4263.317026879133,4273.035954225843,0.9971577109659513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.915520347076,4632.441516551485,5.8210911991038605,4.8099298813879425,-3.0858049922807353,7.895734873668678,3.2511518782057376,3.5,0.9289005366302108,0.6,0.00025934382378344406,1.0001630199773524,0.0002593015524502362,198.08787733934707,0.0,7.974128300375649e-06,22.59867960326459,0.014211047173894887,8.773686808422274e-05,0.00017160695569922132,0.0006697347356102318,0.09235181277444546,0.09235181277444546,0.09235181277444546,0.09233922785666823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.59951485804,595.5637676004742,0.0,0.09235181277444546,0.09235181315136283,0.09235181315136283,0.37289145800535406,0.37289145800535406,0.5,9.910041886550898,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,26766.71182149367,20369.16197339378,0.7609885782473043,1.0140626099278767,0.624729035819569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454352976496696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.572986692954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50534565582456,261.50534565582456,-11.644654344175422,245.90444366847447,277.1062476433138,122265.33356263228,122504.76423630716,-239.4306736748964,0.0,nan,277.1062476433138,3.956247643313816,270.8658868481561,-2.284113151843883,264.62552605338976,-8.524473946610215,258.38516525829016,-14.76483474170982,252.14480446332317,-21.00519553667681,245.90444366847447,-27.245556331525506,1.0,1.0,26022.012520719443,26022.012520719443,276.33069510059096,3.180695100590981,276.33069510059096,276.33069510059096,76931.47010347743,76965.79662713408,-34.32652365665126,0.0,8546.071908451686,8546.071908451686,0.8868313555375541,3922.238504527804,276.33069510059096,3.180695100590981,1.0,0.002,0.13225140138259175,0.00502370983618927,0.0002045701089683809,0.0017954298926599892,0.10228505448419045,0.10228505448419045,0.0,1.628370181749883e-12,0.9998598418943997,0.9998598418943997,0.0,0.09233886929618278,1.294385518004859e-05,0.0,0.0,0.0,1600925.2201284894,267.32470995893374,0.0,1.0,1282072.7430081314,2608.009412139907,,,,,,,,,,,,,,,,,,,3.0,15277.225969383015,1501.4793858284781,0.37289145800535406,6.173730061729009,3.2511518782057376
346.0,-28.987581327381367,4.809523561357869,35.01842028373671,25.296091858204477,5.68222188239245,-25.520601006444146,-39.05461927698923,2.2152415620649872,-5.826931962707704,-5.8269319626544265,40.038404975233924,41396.81438963731,25798.758406760004,25798.758406760004,67195.57279639732,76944.8012946859,76967.74926420055,25798.758406760004,102766.50767096056,102766.50767096056,102766.50767096056,129535.43720191727,125073.75217506073,4461.685026856549,0.0,90545.69250291213,54998.1691713568,39497.24814617259,26768.92953095671,66266.17767712931,20370.69737618839,1501.6210532569025,0.0,0.8825012350982567,2.797883702569755,0.001494314320929203,1.0,1.0,-5.826931962707704,343368.5861870639,1556189.8060324804,4.532126317416478,1556189.8060324804,4.532126317416478,0.7609828907290022,0.09235243886188071,3.902782938314326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902782938314326,1.2813310435081413,1.2816633119342604,3.045881825846459,6453.858093168411,15277.228184700474,6471.187373367785,0.0003320566082334928,23200.289110113885,2365.77109513584,19342.812110855335,1972.417911402501,0.8337315116656486,0.8337315116656486,35325.12013387637,35405.22815468563,0.9971725450039087,0.8,4263.367764780931,4273.035954225843,0.9971725450039087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.557066030818,4632.441516551485,5.821601306799146,4.809523561357869,-3.087329028188469,7.896852589546338,3.2507136335389415,3.5,0.928775323868269,0.6,0.0002593015524502362,1.0001612260430006,0.00025925975302614645,198.08915773217421,0.0,8.373438667450388e-06,23.7303251835544,0.014219420612562338,8.772198647458326e-05,0.00017157956597565295,0.0006696378026531556,0.09235243886259806,0.09235243886259806,0.09235243886259806,0.09234131124737922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.5103795102,595.5628341189114,0.0,0.09235243886259806,0.09235243886188071,0.09235243886188071,0.37288909107087104,0.37288909107087104,0.5,9.909708060747304,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,26768.92953095671,20370.69737618839,0.7609828907290022,1.014025180745996,0.62470502812666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454446835354877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.70463227324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5038864961468,261.5038864961468,-11.6461135038532,245.9028918802293,277.10488111218774,122264.7553014439,122508.71274180948,-243.95744036556715,0.0,nan,277.10488111218774,3.9548811121877634,270.8644832656175,-2.2855167343824974,264.6240854194256,-8.525914580574351,258.38368757290283,-14.766312427097148,252.14328972651765,-21.006710273482327,245.9028918802293,-27.247108119770672,1.0,1.0,26022.012520719443,26022.012520719443,276.32928166258813,3.179281662588153,276.32928166258813,276.32928166258813,76931.14459064497,76967.74926420055,-36.60467355558649,0.0,8546.071908451686,8546.071908451686,0.8868276873226625,3922.2968530058974,276.32928166258813,3.179281662588153,1.0,0.002,0.13226288244016987,0.005023356314288736,0.00020458717520029256,0.0017954128259628141,0.10229358760014627,0.10229358760014627,0.0,1.1631065034711785e-12,0.9998756821593324,0.9998756821593324,0.0,0.09234095780610102,1.1481055779693341e-05,0.0,0.0,0.0,1600923.311319418,267.3230680372923,0.0,1.0,1282078.369502481,2607.98651993096,,,,,,,,,,,,,,,,,,,4.0,15277.228184700474,1501.6210532569025,0.37288909107087104,6.173730061729009,3.2507136335389415
347.0,-28.98915241214597,4.8091208544612645,35.01847693044546,25.29473294215279,5.681017122788894,-25.522135458710505,-39.05609924169255,2.214000168729593,-5.828323022198674,-5.828323022257753,40.03847538882917,41396.63231324259,25798.324823417355,25798.324823417355,67194.95713665994,76945.08865470337,76967.64987750894,25798.324823417355,102765.9747009263,102765.9747009263,102765.9747009263,129536.10085847224,125074.55780554582,4461.543052926429,0.0,90546.28127589493,54998.291193595796,39497.76675811015,26770.126157545947,66267.89291565609,20371.50260734113,1501.7086503506523,0.0,0.882493657174454,2.7977394238727116,0.001494314320929203,1.0,1.0,-5.828323022198674,343349.8393579652,1556192.8445093394,4.532382620068461,1556192.8445093394,4.532382620068461,0.7609789542063411,0.09235267422323744,3.902828491691425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902828491691425,1.281336906072096,1.2816691224565333,3.045903441316961,6453.903893756619,15277.230695892642,6471.157851510035,0.0003320450478021241,23200.169176958527,2365.758865357541,19342.723868046916,1972.4089131402586,0.8337320180948219,0.8337320180948219,35325.449986018444,35405.22815468563,0.9971841840260356,0.8,4263.407574440015,4273.035954225843,0.9971841840260356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.197682710114,4632.441516551485,5.8219756081022185,4.8091208544612645,-3.0886664590315496,7.897787313492814,3.2502742767988493,3.5,0.9286497933710998,0.6,0.00025925975302614645,1.000162186164296,0.0002592177114998007,198.09044574736347,0.0,8.2800127116278e-06,23.465556024753184,0.014227700625273966,8.770741392087135e-05,0.0001715523391052751,0.0006695393568763767,0.09235267423430431,0.09235267423430431,0.09235267423430431,0.09234114300164292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.5187275755,595.5621844120648,0.0,0.09235267423430431,0.09235267422323744,0.09235267422323744,0.3728868958444257,0.3728868958444257,0.5,9.909362123549949,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,26770.126157545947,20371.50260734113,0.7609789542063411,1.0139896438563964,0.6246861110542787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44545396613879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.43986311444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50244028871356,261.50244028871356,-11.64755971128642,245.90133991374606,277.10354066377323,122268.55971788795,122510.35166225494,-241.791944367003,0.0,nan,277.10354066377323,3.9535406637732535,270.8631005136337,-2.2868994863662806,264.62266036375837,-8.527339636241607,258.38222021369114,-14.767779786308836,252.14178006367877,-21.00821993632121,245.90133991374606,-27.24866008625392,1.0,1.0,26022.012520719443,26022.012520719443,276.3278789734675,3.1778789734675,276.3278789734675,276.3278789734675,76931.94511604535,76967.64987750894,-35.70476146359579,0.0,8546.071908451686,8546.071908451686,0.8868248091760804,3922.342634149882,276.3278789734675,3.1778789734675,1.0,0.002,0.1322747223067079,0.005023047675880419,0.0002046049022178898,0.001795395097870317,0.1023024511089449,0.1023024511089449,0.0,8.820678562559969e-14,0.999871797250997,0.999871797250997,0.0,0.09234083435652424,1.1839866713201965e-05,0.0,0.0,0.0,1600921.6941188152,267.3216769778013,0.0,1.0,1282083.136308013,2607.9671257150926,,,,,,,,,,,,,,,,,,,5.0,15277.230695892642,1501.7086503506523,0.3728868958444257,6.173730061729009,3.2502742767988493
348.0,-28.990718422542244,4.808720307233486,35.018533998195544,25.293237959872954,5.679674322248339,-25.523679148035978,-39.05759195387361,2.212635047234243,-5.829783011547875,-5.829783011535634,40.038600833520974,41396.574147678504,25798.065662131714,25798.065662131714,67194.63980981022,76945.47850155346,76968.1016696051,25798.065662131714,102766.16733173681,102766.16733173681,102766.16733173681,129537.78408081227,125076.37529908189,4461.40878173038,0.0,90546.9331240329,54998.49346057775,39498.266292727945,26771.616749075467,66269.8830418034,20372.517894807548,1501.8117971049076,0.0,0.8824855117570318,2.7975880021895145,0.001494314320929203,1.0,1.0,-5.829783011547875,343330.1644495828,1556198.2576922802,4.532658119880416,1556198.2576922802,4.532658119880416,0.7609745084039833,0.09235301654780338,3.9028788488650474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9028788488650474,1.2813433449307643,1.2816755091121907,3.045927435691278,6453.954734956551,15277.232969116945,6471.124835362019,0.00033203219854690603,23200.036852377278,2365.745372005453,19342.62518057106,1972.3988498183437,0.8337325196355905,0.8337325196355904,35325.81462156967,35405.22815468563,0.9971970504323344,0.8,4263.451582088088,4273.035954225843,0.9971970504323344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.838617613727,4632.441516551485,5.822388917433766,4.808720307233486,-3.090054383750134,7.89877469098362,3.249835332820637,3.5,0.9285243808058963,0.6,0.0002592177114998007,1.0001616643532014,0.00025917581200978667,198.09172961696487,0.0,8.32802469372734e-06,23.601621982023282,0.014236028649967694,8.769271811470697e-05,0.00017152499338509374,0.0006694412687343995,0.09235301656312651,0.09235301656312651,0.09235301656312651,0.09234163513752534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.77152938774,595.5614579003436,0.0,0.09235301656312651,0.09235301654780338,0.09235301654780338,0.37288464887776535,0.37288464887776535,0.5,9.909020680863122,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,26771.616749075467,20372.517894807548,0.7609745084039833,1.013954404709353,0.6246664736312469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445463304011707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.57592907171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5009925907447,261.5009925907447,-11.649007409255262,245.89978742302412,277.1021977585355,122270.8022388647,122512.84338974197,-242.04115087728746,0.0,nan,277.1021977585355,3.952197758535533,270.8617156913117,-2.288284308688276,264.6212336243313,-8.528766375668681,258.38075155719775,-14.769248442802223,252.1402694900679,-21.00973050993207,245.89978742302412,-27.250212576975855,1.0,1.0,26022.012520719443,26022.012520719443,276.32647184965816,3.176471849658185,276.32647184965816,276.32647184965816,76932.35612359643,76968.1016696051,-35.74554600866395,0.0,8546.071908451686,8546.071908451686,0.8868216275097622,3922.3932431093726,276.32647184965816,3.176471849658185,1.0,0.002,0.13228642449159783,0.005022726899239512,0.00020462238707194956,0.0017953776132045179,0.10231119353597477,0.10231119353597477,0.0,2.764672171751137e-13,0.9998732885457332,0.9998732885457332,0.0,0.09234131436277068,1.1702185032697312e-05,0.0,0.0,0.0,1600919.9967527373,267.3202169884521,0.0,1.0,1282088.1392781816,2607.9467708615584,,,,,,,,,,,,,,,,,,,5.0,15277.232969116945,1501.8117971049076,0.37288464887776535,6.173730061729009,3.249835332820637
