time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
349.0,-28.992290554517083,4.808322944682002,35.018591030370246,25.291866121720545,5.678455559668761,-25.52521594315447,-39.05907607460392,2.211380946400493,-5.831189412551453,-5.831189412591168,40.0387139420201,41396.40779831089,25797.683495671925,25797.683495671925,67194.09129398281,76945.77611320025,76968.54402818126,25797.683495671925,102766.22752385319,102766.22752385319,102766.22752385319,129539.23807636542,125077.96505057481,4461.273025790603,0.0,90547.52815560623,54998.626278107025,39498.779863888,26773.01055251223,66271.79041640022,20373.465506983564,1501.9091238215626,0.0,0.8824776935833492,2.797442144501479,0.001494314320929203,1.0,1.0,-5.831189412551453,343311.2125385054,1556203.138557182,4.532922554583445,1556203.138557182,4.532922554583445,0.7609702863644459,0.09235331633273774,3.902924713762723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902924713762723,1.2813492669440343,1.2816813789699555,3.0459491525453006,6454.000750364275,15277.235291628269,6471.095075723997,0.0003320205768006838,23199.91667692492,2365.7331175197364,19342.536227021494,1972.3897790806743,0.833733004147379,0.833733004147379,35326.14672779826,35405.22815468563,0.9972087690488869,0.8,4263.491663791536,4273.035954225843,0.9972087690488869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.479517019384,4632.441516551485,5.822774577011783,4.808322944682002,-3.0914017719475004,7.899724716629503,3.2493963691643595,3.5,0.9283989626183884,0.6,0.00025917581200978667,1.0001622984320298,0.00025913375500766293,198.09301851981886,0.0,8.299942446950523e-06,23.52203689465778,0.014244328592414644,8.767810914776538e-05,0.0001714977028620213,0.0006693426228537191,0.09235331637162088,0.09235331637162088,0.09235331637162088,0.09234198663597974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.9571901418,595.5607526184646,0.0,0.09235331637162088,0.09235331633273774,0.09235331633273774,0.372882416637312,0.372882416637312,0.5,9.908680791174639,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,26773.01055251223,20373.465506983564,0.7609702863644459,1.0139169452309582,0.6246459849388127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445472611838804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.49634398435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49955439293524,261.49955439293524,-11.65044560706474,245.89823457362326,277.1008742122969,122274.28216030226,122514.7349829483,-240.45282264605316,0.0,nan,277.1008742122969,3.950874212296924,270.86034628448,-2.2896537155199894,264.61981835681826,-8.53018164318172,258.37929042907746,-14.77070957092252,252.13876250131545,-21.011237498684523,245.89823457362326,-27.25176542637672,1.0,1.0,26022.012520719443,26022.012520719443,276.3251172102284,3.17511721022845,276.3251172102284,276.3251172102284,76932.9489802,76968.54402818126,-35.595047981259995,0.0,8546.071908451686,8546.071908451686,0.8868187296679803,3922.439337331537,276.3251172102284,3.17511721022845,1.0,0.002,0.1322980646917102,0.005022416325798117,0.00020463979856757828,0.0017953602030815461,0.10231989928378914,0.10231989928378914,0.0,1.6491244134164695e-12,0.9998739601448464,0.9998739601448464,0.0,0.09234167613412421,1.164019861353114e-05,0.0,0.0,0.0,1600918.361658911,267.3188105874485,0.0,1.0,1282092.9585771463,2607.92716349855,,,,,,,,,,,,,,,,,,,5.0,15277.235291628269,1501.9091238215626,0.372882416637312,6.173730061729009,3.2493963691643595
350.0,-28.993851368132507,4.807927810596155,35.01864836562641,25.29015823910015,5.676892360152725,-25.526776995301283,-39.06058265184981,2.2098179878721464,-5.832640405232723,-5.832640405319207,40.038836754105155,41396.49616927676,25797.416093416978,25797.416093416978,67193.91226269375,76946.32288256029,76968.97148923406,25797.416093416978,102766.38758265103,102766.38758265103,102766.38758265103,129540.8692037992,125079.72836337924,4461.140840419963,0.0,90548.2709568406,54998.907270316304,39499.292985026994,26774.48162114816,66273.77460617515,20374.467001546243,1502.011141220528,0.0,0.8824696043166722,2.797291668510254,0.001494314320929203,1.0,1.0,-5.832640405232723,343291.66059490276,1556208.4381640106,4.533196161733727,1556208.4381640106,4.533196161733727,0.7609658812386947,0.09235365497202469,3.9029815387256064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029815387256064,1.2813566265693348,1.2816886866099684,3.0459760052713274,6454.057648068486,15277.237439303623,6471.057933421509,0.0003320061834108455,23199.769217049958,2365.71808079721,19342.425206193795,1972.378458106876,0.8337335180032168,0.8337335180032167,35326.55819441904,35405.22815468563,0.997223287994407,0.8,4263.5413234535745,4273.035954225843,0.997223287994407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.120636840335,4632.441516551485,5.823185914823371,4.807927810596155,-3.0927816232210184,7.900709433817173,3.248957698640051,3.5,0.9282736281828717,0.6,0.00025913375500766293,1.0001611319502088,0.0002590920070072903,198.09429815782656,0.0,8.331198500585113e-06,23.61061655065821,0.014252659790915228,8.766328143029434e-05,0.00017147047357736857,0.0006692460928090064,0.09235365497284515,0.09235365497284515,0.09235365497284515,0.09234244504566924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.1724479863,595.560038185532,0.0,0.09235365497284515,0.09235365497202469,0.09235365497202469,0.37288018737180734,0.37288018737180734,0.5,9.908344495976456,8.645884008728899e-11,8.645884008728899e-11,8.645884008728899e-11,8.645884008728899e-11,8.645884008728899e-11,8.645884008728899e-11,26774.48162114816,20374.467001546243,0.7609658812386947,1.0138838878875756,0.6246286169042133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454819561650551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.584923640345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4980936844095,261.4980936844095,-11.651906315590452,245.89668025447773,277.09950711437955,122274.17396668198,122518.39035735754,-244.2163906755842,0.0,nan,277.09950711437955,3.9495071143795712,270.85894174234204,-2.2910582576579372,264.618376370403,-8.531623629596993,258.3778109984297,-14.772189001570268,252.13724562642503,-21.01275437357495,245.89668025447773,-27.253319745522248,1.0,1.0,26022.012520719443,26022.012520719443,276.32371623592496,3.173716235924985,276.32371623592496,276.32371623592496,76932.69003096572,76968.97148923406,-36.28145826833497,0.0,8546.071908451686,8546.071908451686,0.886815139337525,3922.4964464192344,276.32371623592496,3.173716235924985,1.0,0.002,0.13230959286784666,0.005022097998397026,0.00020465701785985063,0.001795342983285135,0.10232850892992532,0.10232850892992532,0.0,1.1449855820411248e-12,0.999875173594059,0.999875173594059,0.0,0.09234212679719901,1.1528174825675347e-05,0.0,0.0,0.0,1600916.6746926783,267.31735959476725,0.0,1.0,1282097.9306377105,2607.906934844,,,,,,,,,,,,,,,,,,,4.0,15277.237439303623,1502.011141220528,0.37288018737180734,6.173730061729009,3.248957698640051
351.0,-28.995422244729994,4.807536680391691,35.01870446002824,25.288918625470274,5.675806638705507,-25.52829935637228,-39.06205325676126,2.2086837491442584,-5.83399974492329,-5.833999744906356,40.038915612695135,41396.23123326559,25796.935616161547,25796.935616161547,67193.16684942714,76946.52528209244,76969.06223549726,25796.935616161547,102765.9978516588,102765.9978516588,102765.9978516588,129541.69638245352,125080.69699517626,4460.99938727726,0.0,90548.80621332116,54998.97810522515,39499.80900899557,26775.69853079471,66275.50753979028,20375.288192626012,1502.099033764365,0.0,0.8824621600992636,2.7971507032424356,0.001494314320929203,1.0,1.0,-5.83399974492329,343273.34445728094,1556211.8410895795,4.5334479539912085,1556211.8410895795,4.5334479539912085,0.7609619659107085,0.0923538813043396,3.9030227333391383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030227333391383,1.2813619906217255,1.2816939985553526,3.045995403254755,6454.098750067675,15277.239761319042,6471.031463787713,0.0003319958095767476,23199.661493094685,2365.707096010838,19342.34608668703,1972.370390162495,0.8337339789394869,0.833733978939487,35326.85648173848,35405.22815468563,0.997233813339594,0.8,4263.577323572966,4273.035954225843,0.997233813339594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.761745446271,4632.441516551485,5.82354923324723,4.807536680391691,-3.0940924471756297,7.901629127567321,3.2485190380986237,3.5,0.9281482965996067,0.6,0.0002590920070072903,1.0001621729663444,0.0002590499961009911,198.09558606053187,0.0,8.270040833308428e-06,23.437295721596087,0.014260929831748537,8.764880998732046e-05,0.00017144319701996986,0.0006691466954452832,0.09235388132609562,0.09235388132609562,0.09235388132609562,0.09234241590318723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.21212447516,595.5593786998354,0.0,0.09235388132609562,0.0923538813043396,0.0923538813043396,0.37287796928145245,0.37287796928145245,0.5,9.90800053286789,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,26775.69853079471,20375.288192626012,0.7609619659107085,1.0138461302478283,0.6246082869816161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454912333316328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.411602811284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4966570503431,261.4966570503431,-11.65334294965686,245.89512733535616,277.0981867653636,122279.19106076892,122519.38243469082,-240.19137392189964,0.0,nan,277.0981867653636,3.94818676536363,270.8575748793191,-2.292425120680889,264.6169629933803,-8.53303700661968,258.37635110732333,-14.773648892676647,252.1357392213161,-21.014260778683877,245.89512733535616,-27.254872664643813,1.0,1.0,26022.012520719443,26022.012520719443,276.32236751481423,3.1723675148142547,276.32236751481423,276.32236751481423,76933.65576775103,76969.06223549726,-35.40646774623019,0.0,8546.071908451686,8546.071908451686,0.8868125365622654,3922.537847005834,276.32236751481423,3.1723675148142547,1.0,0.002,0.1323213606745305,0.00502179560502332,0.00020467464640997452,0.0017953253537854562,0.10233732320498726,0.10233732320498726,0.0,1.9543047735659513e-13,0.999872579182632,0.999872579182632,0.0,0.09234211349729668,1.1767807042910945e-05,0.0,0.0,0.0,1600915.09425747,267.3160002550767,0.0,1.0,1282102.5885974562,2607.887984300778,,,,,,,,,,,,,,,,,,,5.0,15277.239761319042,1502.099033764365,0.37287796928145245,6.173730061729009,3.2485190380986237
352.0,-28.99699120532063,4.807147164017114,35.01876147333414,25.28736109323802,5.67439760339777,-25.529852324487297,-39.063551102858014,2.20725872194547,-5.83547459342077,-5.835474593459638,40.039054321410205,41396.19802065687,25796.741959579984,25796.741959579984,67192.93998023686,76946.96039010894,76969.62760217715,25796.741959579984,102766.36956175714,102766.36956175714,102766.36956175714,129543.6271278322,125082.75798847267,4460.869139359526,0.0,90549.48396052806,54999.18690257983,39500.33006438692,26777.257566075055,66277.58763046197,20376.352317088113,1502.205784159522,0.0,0.8824538853085634,2.796997765909153,0.001494314320929203,1.0,1.0,-5.83547459342077,343253.4727886479,1556217.8266977053,4.533727842735966,1556217.8266977053,4.533727842735966,0.7609574007647277,0.09235425072353577,3.903074656674387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903074656674387,1.2813687084358198,1.2817006642758062,3.0460199558321595,6454.150774032966,15277.24182971227,6470.997547063845,0.00033198265143765364,23199.526508078816,2365.693331369919,19342.244707329683,1972.36005234506,0.833734460080213,0.8337344600802131,35327.232454085555,35405.22815468563,0.9972470799048049,0.8,4263.622699452196,4273.035954225843,0.9972470799048049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.403284098696,4632.441516551485,5.823976798904,4.807147164017114,-3.0954884346499756,7.902635598667089,3.2480809268379374,3.5,0.9280231219536964,0.6,0.0002590499961009911,1.0001619772211794,0.00025900804269797176,198.09687240692557,0.0,8.322175104274814e-06,23.585044245514823,0.014269252006852811,8.763407274785498e-05,0.00017141592335313612,0.0006690491461900648,0.09235425073689847,0.09235425073689847,0.09235425073689847,0.09234306325969331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.5010281048,595.5586410926337,0.0,0.09235425073689847,0.09235425072353577,0.09235425072353577,0.37287571724361696,0.37287571724361696,0.5,9.907664908004188,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,26777.257566075055,20376.352317088113,0.7609574007647277,1.0138108881523953,0.6245881828328749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455005704248554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.5593513352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4952108955693,261.4952108955693,-11.654789104430677,245.8935729535015,277.0968488376616,122280.58808720166,122522.37123136052,-241.7831441588667,0.0,nan,277.0968488376616,3.946848837661605,270.85619366080135,-2.2938063391986248,264.6155384840137,-8.534461515986266,258.3748833071379,-14.77511669286207,252.13422813029982,-21.01577186970016,245.8935729535015,-27.256427046498487,1.0,1.0,26022.012520719443,26022.012520719443,276.3209588214122,3.1709588214122277,276.3209588214122,276.3209588214122,76933.87688515747,76969.62760217715,-35.75071701967681,0.0,8546.071908451686,8546.071908451686,0.8868092559134407,3922.590029957759,276.3209588214122,3.1709588214122277,1.0,0.002,0.13233287078313483,0.0050214729767149675,0.00020469182748394864,0.0017953081724937728,0.10234591374197431,0.10234591374197431,0.0,-2.227861992110114e-14,0.9998753700137033,0.9998753700137033,0.0,0.09234274061453365,1.1510109002116093e-05,0.0,0.0,0.0,1600913.3794960598,267.3145254065792,0.0,1.0,1282107.6423230655,2607.8674238374724,,,,,,,,,,,,,,,,,,,5.0,15277.24182971227,1502.205784159522,0.37287571724361696,6.173730061729009,3.2480809268379374
353.0,-28.99855579789324,4.806760696981501,35.01881782427935,25.285834993142657,5.673022641224627,-25.53139795397466,-39.065044129360444,2.205864797271774,-5.836876036818353,-5.836876036826199,40.039149232455145,41396.15825488189,25796.376044192566,25796.376044192566,67192.53429907445,76947.37501408343,76969.80143423473,25796.376044192566,102766.1774784273,102766.1774784273,102766.1774784273,129544.75014128737,125084.01812943643,4460.732011850944,0.0,90550.15111285343,54999.39830906363,39500.83644865533,26778.572662860064,66279.4091115154,20377.242772700105,1502.2992888813008,0.0,0.8824461590279001,2.796852446582303,0.001494314320929203,1.0,1.0,-5.836876036818353,343234.5909956304,1556221.9223421146,4.533989181649603,1556221.9223421146,4.533989181649603,0.7609532826580359,0.09235452265765515,3.903126072541187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903126072541187,1.281375281464654,1.2817071852466198,3.0460444562968205,6454.202687577608,15277.243884126947,6470.963694898507,0.0003319695204197677,23199.391828483633,2365.6795978732425,19342.1435209421,1972.349734205065,0.8337349385682732,0.8337349385682732,35327.60475091209,35405.22815468563,0.9972602168103313,0.8,4263.667631735036,4273.035954225843,0.9972602168103313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.044668360186,4632.441516551485,5.824365743808007,4.806760696981501,-3.096829268700674,7.903589965682174,3.2476426505322595,3.5,0.9278979001520742,0.6,0.00025900804269797176,1.0001615283011365,0.00025896621232564303,198.0981551865863,0.0,8.310837924958967e-06,23.55291467933371,0.014277562844777771,8.761938520718576e-05,0.000171388657490786,0.0006689515375901183,0.09235452265951254,0.09235452265951254,0.09235452265951254,0.09234320460988171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.59701569204,595.557964078079,0.0,0.09235452265951254,0.09235452265765515,0.09235452265765515,0.3728734953623336,0.3728734953623336,0.5,9.907325366965136,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,26778.572662860064,20377.242772700105,0.7609532826580359,1.0137769059772805,0.6245704180197604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455098962440107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.52722176902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4937604457721,261.4937604457721,-11.656239554227852,245.89201843906167,277.09550245250074,122282.51092691728,122525.01215649965,-242.50122958238202,0.0,nan,277.09550245250074,3.9455024525007616,270.8548056497975,-2.2951943502024506,264.6141088471346,-8.53589115286536,258.3734120444138,-14.776587955586194,252.13271524172444,-21.017284758275537,245.89201843906167,-27.257981560938305,1.0,1.0,26022.012520719443,26022.012520719443,276.31957771862545,3.169577718625476,276.31957771862545,276.31957771862545,76934.10412653896,76969.80143423473,-35.69730769576563,0.0,8546.071908451686,8546.071908451686,0.8868060073200832,3922.641702903893,276.31957771862545,3.169577718625476,1.0,0.002,0.13234449835732642,0.0050211634369204455,0.00020470922114881117,0.00179529077907796,0.10235461057440558,0.10235461057440558,0.0,2.2677129271619911e-13,0.9998740984889365,0.9998740984889365,0.0,0.092342895083699,1.1627573956147831e-05,0.0,0.0,0.0,1600911.7500516097,267.3131239631816,0.0,1.0,1282112.4444791768,2607.8478870681784,,,,,,,,,,,,,,,,,,,5.0,15277.243884126947,1502.2992888813008,0.3728734953623336,6.173730061729009,3.2476426505322595
354.0,-29.00012555289474,4.806377524060616,35.01887387434243,25.284519313741498,5.671856010199463,-25.532927396641263,-39.066519553866215,2.2046578523137543,-5.838261602903287,-5.838261602909016,40.03925325029775,41395.938119230486,25795.980740738105,25795.980740738105,67191.91885996859,76947.63437408346,76970.14812201912,25795.980740738105,102766.12886275722,102766.12886275722,102766.12886275722,129546.04614664929,125085.45122858431,4460.5949180649795,0.0,90550.71786539628,54999.48702637416,39501.36759891346,26779.917283892057,66281.28488280551,20378.155361129226,1502.3938509813138,0.0,0.882438481997311,2.7967087794775614,0.001494314320929203,1.0,1.0,-5.838261602903287,343215.92392130336,1556226.4109776225,4.5342488576796125,1556226.4109776225,4.5342488576796125,0.7609491524974408,0.09235479553038468,3.9031691930513155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9031691930513155,1.281380984183699,1.2817128358393575,3.0460645516273375,6454.2452671716,15277.245973748897,6470.9361180221495,0.00033195876261503594,23199.28073489634,2365.6682694800306,19342.061091813222,1972.3413287731512,0.8337353779558738,0.8337353779558738,35327.91698118644,35405.22815468563,0.9972712342277757,0.8,4263.705314621372,4273.035954225843,0.9972712342277757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4428.686254770388,4632.441516551485,5.824747849986394,4.806377524060616,-3.0981574020888547,7.90453492614947,3.2472046449165446,3.5,0.9277727556904413,0.6,0.00025896621232564303,1.0001620633843231,0.00025892425018537464,198.09944221335752,0.0,8.286519589088751e-06,23.48399651547752,0.01428584936436686,8.760487305985129e-05,0.00017136133926579176,0.0006688523003022532,0.09235479556559932,0.09235479556559932,0.09235479556559932,0.09234347004497521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.73811765603,595.5572728366194,0.0,0.09235479556559932,0.09235479553038468,0.09235479553038468,0.3728712545826247,0.3728712545826247,0.5,9.906985603294096,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,26779.917283892057,20378.155361129226,0.7609491524974408,1.0137389306615465,0.6245494213400394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445519196213789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.45830360516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4923249517394,261.4923249517394,-11.657675048260558,245.89046481837877,277.0941850851238,122286.53663207804,122526.53739901634,-240.00076693828194,0.0,nan,277.0941850851238,3.94418508512382,270.8534410317268,-2.296558968273189,264.61269697845125,-8.537303021548723,258.3719529250602,-14.778047074939764,252.13120887169543,-21.018791128304542,245.89046481837877,-27.259535181621203,1.0,1.0,26022.012520719443,26022.012520719443,276.318232719459,3.168232719459013,276.318232719459,276.318232719459,76934.81970130483,76970.14812201912,-35.32842071428604,0.0,8546.071908451686,8546.071908451686,0.8868032828438744,3922.685039016572,276.318232719459,3.168232719459013,1.0,0.002,0.13235613038931301,0.005020856833136907,0.0002047266283163672,0.0017952733730635568,0.10236331415818359,0.10236331415818359,0.0,1.3799239528822227e-12,0.999874050604275,0.999874050604275,0.0,0.09234316349969533,1.1632030689354823e-05,0.0,0.0,0.0,1600910.1390398557,267.3117383970967,0.0,1.0,1282117.192192966,2607.82857199368,,,,,,,,,,,,,,,,,,,5.0,15277.245973748897,1502.3938509813138,0.3728712545826247,6.173730061729009,3.2472046449165446
355.0,-29.001695005046084,4.805996776541048,35.01893065029376,25.283085100259655,5.6705721175714725,-25.534468292769805,-39.06800811002029,2.203345403618392,-5.839687098942534,-5.839687098897548,40.039386299612964,41395.821590567066,25795.689691037016,25795.689691037016,67191.51128160408,76947.98105291708,76970.77145718817,25795.689691037016,102766.46114822518,102766.46114822518,102766.46114822518,129547.8742685552,125087.40965338328,4460.464615171924,0.0,90551.34212161422,54999.64792144871,39501.88244462834,26781.413120330024,66283.29556495836,20379.175897616333,1502.496487075907,0.0,0.8824304864969165,2.796560978183303,0.001494314320929203,1.0,1.0,-5.839687098942534,343196.71972185455,1556232.1524096131,4.5345193091322935,1556232.1524096131,4.5345193091322935,0.7609447569495991,0.0923551330304223,3.903216995006151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903216995006151,1.2813871781972115,1.281718977684446,3.046087132304228,6454.293112916324,15277.247907797104,6470.90493282328,0.0003319466609486021,23199.15655149773,2365.655606297536,19341.96787716689,1972.331823524536,0.8337358228619816,0.8337358228619816,35328.26310841593,35405.22815468563,0.9972834477681424,0.8,4263.747088511089,4273.035954225843,0.9972834477681424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4428.328107948197,4632.441516551485,5.82515320956854,4.805996776541048,-3.099514464040045,7.9055112405810934,3.246766988913713,3.5,0.9276477111182038,0.6,0.00025892425018537464,1.0001620341896336,0.0002588823024012946,198.10072900637857,0.0,8.312676581245738e-06,23.558125431250424,0.014294162040948105,8.759023400190233e-05,0.0001713340161834723,0.000668753843789988,0.09235513306370707,0.09235513306370707,0.09235513306370707,0.09234406125590473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.98292573483,595.5565492894998,0.0,0.09235513306370707,0.0923551330304223,0.0923551330304223,0.37286900967654335,0.37286900967654335,0.5,9.906653449245512,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,26781.413120330024,20379.175897616333,0.7609447569495991,1.0137020301858053,0.6245287177973627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455285269834484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.53243252094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49089106166446,261.49089106166446,-11.659108938335521,245.8889109152357,277.0928712081186,122289.1779772078,122528.91058249662,-239.7326052888198,0.0,nan,277.0928712081186,3.9428712081186177,270.8520791494797,-2.2979208505202564,264.6112870909754,-8.538712909024582,258.37049503238575,-14.77950496761423,252.12970297379152,-21.020297026208453,245.8889109152357,-27.26108908476428,1.0,1.0,26022.012520719443,26022.012520719443,276.3168801616783,3.166880161678307,276.3168801616783,276.3168801616783,76935.2158374386,76970.77145718817,-35.55561974956072,0.0,8546.071908451686,8546.071908451686,0.8868002625744192,3922.7330799811816,276.3168801616783,3.166880161678307,1.0,0.002,0.1323675150676785,0.005020543924450848,0.00020474363592072758,0.0017952563646891715,0.10237181796036379,0.10237181796036379,0.0,6.098988501734848e-13,0.9998767293384193,0.9998767293384193,0.0,0.09234374835207326,1.1384678349032587e-05,0.0,0.0,0.0,1600908.4815723973,267.31031290105744,0.0,1.0,1282122.0766899425,2607.808700658633,,,,,,,,,,,,,,,,,,,5.0,15277.247907797104,1502.496487075907,0.37286900967654335,6.173730061729009,3.246766988913713
356.0,-29.00326188969549,4.805618770465537,35.01898743998467,25.28160063028338,5.669238575850505,-25.536011843122115,-39.06950078727675,2.2019885277264546,-5.84109423106446,-5.841094231054657,40.03950025069262,41395.75441188785,25795.360736013845,25795.360736013845,67191.1151479017,76948.36569642212,76971.1729447913,25795.360736013845,102766.53368080514,102766.53368080514,102766.53368080514,129549.34657377843,125089.01316080765,4460.333412970776,0.0,90551.99099128335,54999.84414502479,39502.38538473174,26782.81289297329,66285.19827770503,20380.12750976957,1502.5941473969142,0.0,0.882422658160485,2.7964150869860145,0.001494314320929203,1.0,1.0,-5.84109423106446,343177.76374780317,1556237.0697131914,4.53478410931324,1556237.0697131914,4.53478410931324,0.7609405177570605,0.09235543925189768,3.9032668437995386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9032668437995386,1.2813935789890971,1.2817253263793187,3.046110818565878,6454.343301262486,15277.249795587242,6470.872151585739,0.0003319339618917492,23199.026511632946,2365.642345921691,19341.869891854156,1972.3218318033332,0.8337362726041693,0.8337362726041693,35328.62405561238,35405.22815468563,0.9972961842817927,0.8,4263.7906510138155,4273.035954225843,0.9972961842817927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.970017959084,4632.441516551485,5.825549999524004,4.805618770465537,-3.100857202916737,7.906475973382274,3.246329425952078,3.5,0.9275226931291651,0.6,0.0002588823024012946,1.000161771162057,0.00025884042948422963,198.10201370882325,0.0,8.309886606461031e-06,23.55021864271056,0.014302471927554567,8.757555668557119e-05,0.0001713067457157234,0.0006686559406713818,0.09235543894862049,0.09235543894862049,0.09235543894862049,0.09234442654953526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.1267359505,595.5558576520618,0.0,0.09235543894862049,0.09235543925189768,0.09235543925189768,0.37286679204557993,0.37286679204557993,0.5,9.906323087975975,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,26782.81289297329,20380.12750976957,0.7609405177570605,1.0136669557266962,0.6245097772576367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455378560673966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.5245257324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4894542037181,261.4894542037181,-11.660545796281895,245.88735677310655,277.09155163434536,122291.3170104722,122531.54580847848,-240.2287980063059,0.0,nan,277.09155163434536,3.9415516343453874,270.8507126620378,-2.2992873379621983,264.6098736898821,-8.540126310117898,258.3690347176074,-14.780965282392572,252.12819574532912,-21.021804254670855,245.88735677310655,-27.26264322689343,1.0,1.0,26022.012520719443,26022.012520719443,276.31552000871903,3.1655200087190565,276.31552000871903,276.31552000871903,76935.49267958345,76971.1729447913,-35.6802652078477,0.0,8546.071908451686,8546.071908451686,0.8867971129725896,3922.783178018536,276.31552000871903,3.1655200087190565,1.0,0.002,0.1323788366580403,0.005020234716617199,0.00020476055360139269,0.0017952394517024182,0.10238027680069633,0.10238027680069633,0.0,5.303810775986184e-12,0.9998774129256426,0.9998774129256426,0.0,0.0923441176687988,1.132158309888424e-05,0.0,0.0,0.0,1600906.8454286347,267.3089057689355,0.0,1.0,1282126.8982238402,2607.7890856848007,,,,,,,,,,,,,,,,,,,3.0,15277.249795587242,1502.5941473969142,0.37286679204557993,6.173730061729009,3.246329425952078
357.0,-29.00483212080546,4.805243280171524,35.01904373061092,25.28004302820193,5.667832925567783,-25.537565616166454,-39.0709987032227,2.2005664204158255,-5.842509775872031,-5.842509775885091,40.03959942743887,41395.724277713925,25795.05885108192,25795.05885108192,67190.78312879585,76948.80197126449,76971.33074863948,25795.05885108192,102766.3895997214,102766.3895997214,102766.3895997214,129550.5497117206,125090.34973596549,4460.199975755102,0.0,90552.67437270722,55000.06205036992,39502.90258037478,26784.160111999197,66287.06269237398,20381.04039649967,1502.6895254115977,0.0,0.882414840021415,2.7962683296280337,0.001494314320929203,1.0,1.0,-5.842509775872031,343158.69527325535,1556241.3494743183,4.535048567646208,1556241.3494743183,4.535048567646208,0.7609363262195048,0.09235572758731579,3.903319521347112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903319521347112,1.2814002832575944,1.2817319787247616,3.0461359907179326,6454.396638032115,15277.251682497932,6470.83725462901,0.0003319204619402805,23198.888504381448,2365.6282730985045,19341.765582515192,1972.3111952109225,0.8337367360881198,0.8337367360881198,35329.00548436676,35405.22815468563,0.9973096435504757,0.8,4263.836685423602,4273.035954225843,0.9973096435504757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.61206614982,4632.441516551485,5.825952785767179,4.805243280171524,-3.1022055156533077,7.907448795824832,3.2458920554135338,3.5,0.9273977301181525,0.6,0.00025884042948422963,1.000162118765636,0.0002587984733951743,198.1033011696125,0.0,8.295109190431313e-06,23.508339445682342,0.014310767036744998,8.756083014282126e-05,0.00017127959934140836,0.0006685590037178312,0.09235572723424705,0.09235572723424705,0.09235572723424705,0.0923446234043926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.21238070796,595.5551842061708,0.0,0.09235572723424705,0.09235572758731579,0.09235572758731579,0.3728645784394349,0.3728645784394349,0.5,9.905989972376235,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,26784.160111999197,20381.04039649967,0.7609363262195048,1.0136334361444839,0.6244917574613894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445547170003857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.48264653537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48800805801926,261.48800805801926,-11.661991941980716,245.88580120191583,277.0902149141428,122292.77369344245,122534.5553183003,-241.78162485788414,0.0,nan,277.0902149141428,3.940214914142814,270.84933217163234,-2.3006678283676365,264.60844942928526,-8.541550570714719,258.3675666868028,-14.782433313197203,252.12668394433652,-21.023316055663457,245.88580120191583,-27.264198798084152,1.0,1.0,26022.012520719443,26022.012520719443,276.3141229289624,3.1641229289623993,276.3141229289624,276.3141229289624,76935.6838066778,76971.33074863948,-35.64694196167693,0.0,8546.071908451686,8546.071908451686,0.8867937846334651,3922.8361189538473,276.3141229289624,3.1641229289623993,1.0,0.002,0.13239025204908603,0.0050199235328085385,0.00020477761272134773,0.001795222386384534,0.10238880636067386,0.10238880636067386,0.0,-8.941185465627388e-13,0.9998763975685542,0.9998763975685542,0.0,0.09234431219482805,1.1415392487740391e-05,0.0,0.0,0.0,1600905.19947436,267.30749022412795,0.0,1.0,1282131.7485450197,2607.769353810918,,,,,,,,,,,,,,,,,,,3.0,15277.251682497932,1502.6895254115977,0.3728645784394349,6.173730061729009,3.2458920554135338
358.0,-29.00639756052437,4.80487106122654,35.01909941693661,25.278665078245126,5.666599661383162,-25.539097838346738,-39.07247838852925,2.199299937714111,-5.843884537444126,-5.843884537442842,40.039694567865425,41395.5568164088,25794.6662802507,25794.6662802507,67190.22309665951,76949.11044439339,76971.55897317971,25794.6662802507,102766.22525343041,102766.22525343041,102766.22525343041,129551.68462868563,125091.62088239822,4460.063746287421,0.0,90553.26807660636,55000.1783321816,39503.43304936084,26785.459375255217,66288.89242461606,20381.92039709295,1502.7817067170818,0.0,0.8824072510797536,2.7961258063160668,0.001494314320929203,1.0,1.0,-5.843884537444126,343140.1769767616,1556245.4550640823,4.535305276040222,1556245.4550640823,4.535305276040222,0.760932269689653,0.09235598486844102,3.903364268230685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903364268230685,1.2814062635285173,1.2817379067781067,3.0461566946631495,6454.440507207624,15277.253450138373,6470.808651564749,0.0003319093646611398,23198.77466051927,2365.6166642553035,19341.680086041997,1972.3024769969356,0.8337371421154648,0.8337371421154648,35329.32948778472,35405.22815468563,0.9973210765111293,0.8,4263.875789203647,4273.035954225843,0.9973210765111293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.254200563754,4632.441516551485,5.8263350401172085,4.80487106122654,-3.1035227016876217,7.908393762914161,3.2454548137922825,3.5,0.9272728039406521,0.6,0.0002587984733951743,1.0001616261046697,0.0002587566515655244,198.1045847163556,0.0,8.311639746022408e-06,23.555187040227505,0.01431907867649102,8.75462850790047e-05,0.00017125218831616962,0.0006684596727296489,0.0923559845473971,0.0923559845473971,0.0923559845473971,0.09234478701025056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.2920670672,595.5545124991919,0.0,0.0923559845473971,0.09235598486844102,0.09235598486844102,0.3728623506434395,0.3728623506434395,0.5,9.905654044466763,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,26785.459375255217,20381.92039709295,0.760932269689653,1.0135970090776285,0.6244719937579883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445556503946922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.529494129914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48657042028236,261.48657042028236,-11.663429579717615,245.8842468562384,277.0888939843499,122296.06101992472,122536.4201971515,-240.35917722678747,0.0,nan,277.0888939843499,3.9388939843499315,270.84796455866024,-2.30203544133974,264.6070351331394,-8.542964866860586,258.36610570747024,-14.783894292529737,252.12517628183576,-21.024823718164214,245.8842468562384,-27.26575314376157,1.0,1.0,26022.012520719443,26022.012520719443,276.3127748726024,3.1627748726024265,276.3127748726024,276.3127748726024,76936.21650124513,76971.55897317971,-35.3424719345785,0.0,8546.071908451686,8546.071908451686,0.8867909573732375,3922.8810895718384,276.3127748726024,3.1627748726024265,1.0,0.002,0.13240175394236764,0.005019619550220037,0.00020479482277202112,0.0017952051763053757,0.10239741138601055,0.10239741138601055,0.0,-9.22603139719147e-13,0.9998754612928736,0.9998754612928736,0.0,0.09234448297349011,1.1501894950897758e-05,0.0,0.0,0.0,1600903.6009141298,267.30611546255585,0.0,1.0,1282136.4590864882,2607.7501907869937,,,,,,,,,,,,,,,,,,,3.0,15277.253450138373,1502.7817067170818,0.3728623506434395,6.173730061729009,3.2454548137922825
359.0,-29.007954855255914,4.80450109309207,35.0191551843594,25.277013040054612,5.665091719819849,-25.540650197770315,-39.073976094927616,2.1977870628049114,-5.845306911462387,-5.845306911452785,40.03980827924989,41395.60368000283,25794.39617891508,25794.39617891508,67189.99985891792,76949.62082025864,76971.89299087366,25794.39617891508,102766.28916978874,102766.28916978874,102766.28916978874,129553.16435830793,125093.23339859412,4459.930959713806,0.0,90553.98798985465,55000.43226528096,39503.95080508188,26786.87518851918,66290.82599360106,20382.88268351397,1502.880509407782,0.0,0.8823993420642795,2.7959783529989504,0.001494314320929203,1.0,1.0,-5.845306911462387,343121.0181578571,1556250.3620568907,4.535572814548242,1556250.3620568907,4.535572814548242,0.7609279746168395,0.0923562912093773,3.903419137824375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903419137824375,1.2814133902368643,1.2817449817370885,3.046182572747147,6454.49533976233,15277.25526142531,6470.772709483509,0.00033189548107596505,23198.632991364124,2365.602218021865,19341.572652755927,1972.2915218505736,0.8337376025542531,0.8337376025542532,35329.726786749656,35405.22815468563,0.9973350958540567,0.8,4263.923738979717,4273.035954225843,0.9973350958540567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.896611213077,4632.441516551485,5.826744657550697,4.80450109309207,-3.1048745645860603,7.9093756576781304,3.2450179332108315,3.5,0.9271479809173805,0.6,0.0002587566515655244,1.0001607871437221,0.0002587150535110325,198.10586159916863,0.0,8.285096194871787e-06,23.479962616266643,0.014327363772685892,8.75315651447501e-05,0.00017122508642077432,0.000668363279210483,0.09235629120025882,0.09235629120025882,0.09235629120025882,0.09234516055298762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.4518803278,595.5538156421812,0.0,0.09235629120025882,0.0923562912093773,0.0923562912093773,0.3728601083988918,0.3728601083988918,0.5,9.905320124694967,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,26786.87518851918,20382.88268351397,0.7609279746168395,1.013564076956948,0.6244544861154495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455658095225106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.45426970595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4851155133779,261.4851155133779,-11.6648844866221,245.8826924230247,277.08753860375305,122296.51245448944,122539.75886970876,-243.2464152193513,0.0,nan,277.08753860375305,3.937538603753069,270.8465693675519,-2.3034306324480553,264.6056001315065,-8.544399868493485,258.36463089528917,-14.78536910471081,252.12366165914204,-21.026338340857933,245.8826924230247,-27.26730757697527,1.0,1.0,26022.012520719443,26022.012520719443,276.31139158294576,3.1613915829457824,276.31139158294576,276.31139158294576,76936.06228669548,76971.89299087366,-35.830704178180895,0.0,8546.071908451686,8546.071908451686,0.8867874905178739,3922.936233513497,276.31139158294576,3.1613915829457824,1.0,0.002,0.13241319712504793,0.005019307034468031,0.00020481192180119953,0.001795188077892597,0.10240596090059977,0.10240596090059977,0.0,-3.062034133194391e-13,0.9998760974210751,0.9998760974210751,0.0,0.09234484802671651,1.1443182660782496e-05,0.0,0.0,0.0,1600901.9469620485,267.3046930885376,0.0,1.0,1282141.332730667,2607.730364454012,,,,,,,,,,,,,,,,,,,4.0,15277.25526142531,1502.880509407782,0.3728601083988918,6.173730061729009,3.2450179332108315
360.0,-29.00951339332061,4.804134737543043,35.01920978216441,25.27561525292697,5.663844080834724,-25.54217764589884,-39.07545120511202,2.1965083335276763,-5.846658312819898,-5.846658312809717,40.03988605859567,41395.467356195106,25793.962666437987,25793.962666437987,67189.4300226331,76949.94603464847,76971.9397229346,25793.962666437987,102765.9023893726,102765.9023893726,102765.9023893726,129553.98850987654,125094.1982981905,4459.790211686038,0.0,90554.59685096394,55000.57989236828,39504.4632873285,26788.086120503947,66292.54940783244,20383.69950353447,1502.9679899052096,0.0,0.8823919397608606,2.795838262897494,0.001494314320929203,1.0,1.0,-5.846658312819898,343102.81609116576,1556253.7184787956,4.535823215351528,1556253.7184787956,4.535823215351528,0.7609240694478925,0.09235650695492034,3.903465822117948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903465822117948,1.2814194268847334,1.2817509666397315,3.046204654168298,6454.542127644052,15277.257183702171,6470.742215819553,0.00033188364574983207,23198.511522211993,2365.589831615485,19341.481505153726,1972.2822273817999,0.8337380390390453,0.8337380390390453,35330.064816831764,35405.22815468563,0.9973470238286763,0.8,4263.964535629528,4273.035954225843,0.9973470238286763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.539050597362,4632.441516551485,5.827117387105641,4.804134737543043,-3.1061728226243313,7.910307560167374,3.2445811112589773,3.5,0.927023174645422,0.6,0.0002587150535110325,1.0001609175702864,0.00025867342841143486,198.1071395157835,0.0,8.240818425974499e-06,23.35447941921173,0.014335604591111866,8.751706952913822e-05,0.00017119798398189428,0.0006682654792888202,0.09235650695552795,0.09235650695552795,0.09235650695552795,0.09234513401179933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.4729723513,595.5531621384754,0.0,0.09235650695552795,0.09235650695492034,0.09235650695492034,0.3728578710067064,0.3728578710067064,0.5,9.904978937168183,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,26788.086120503947,20383.69950353447,0.7609240694478925,1.013529131445572,0.6244361957107694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455750667941503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.3287865089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4836700279882,261.4836700279882,-11.666329972011795,245.8811400698186,277.08619998617786,122299.86183739986,122541.53306434401,-241.67122694417336,0.0,nan,277.08619998617786,3.9361999861778827,270.84518800286384,-2.3048119971361416,264.60417601968334,-8.54582398031664,258.3631640363256,-14.786835963674378,252.1221520530599,-21.027847946940085,245.8811400698186,-27.268859930181378,1.0,1.0,26022.012520719443,26022.012520719443,276.3100456498392,3.160045649839219,276.3100456498392,276.3100456498392,76936.54612587967,76971.9397229346,-35.393597054935526,0.0,8546.071908451686,8546.071908451686,0.886784540831928,3922.9831512285377,276.3100456498392,3.160045649839219,1.0,0.002,0.13242487041514578,0.005019006663502761,0.0002048294066402082,0.0017951705937326006,0.10241470332010409,0.10241470332010409,0.0,3.728089885413066e-13,0.9998736062052991,0.9998736062052991,0.0,0.09234483366554098,1.1673289379354163e-05,0.0,0.0,0.0,1600900.375510869,267.3033416871801,0.0,1.0,1282145.9631566757,2607.7115277492435,,,,,,,,,,,,,,,,,,,4.0,15277.257183702171,1502.9679899052096,0.3728578710067064,6.173730061729009,3.2445811112589773
361.0,-29.01107977181251,4.803771146293635,35.019264642343366,25.27434490565213,5.662727867385719,-25.543699007867005,-39.07692163540048,2.1953471023067084,-5.848047979688602,-5.848047979719341,40.040002825852376,41395.23653815512,25793.630941152463,25793.630941152463,67188.86747930758,76950.176292848,76972.4122992834,25793.630941152463,102766.04324043586,102766.04324043586,102766.04324043586,129555.53544469022,125095.8802649095,4459.655179780722,0.0,90555.15138006773,55000.67559927003,39504.97308977523,26789.492204254362,66294.4652940296,20384.65620666387,1503.0656052526567,0.0,0.8823841906554164,2.7956942118657855,0.001494314320929203,1.0,1.0,-5.848047979688602,343084.09941606905,1556258.7573622176,4.536085350533523,1556258.7573622176,4.536085350533523,0.7609198431699515,0.09235679420215336,3.903508482284232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903508482284232,1.2814249168219907,1.2817564046551753,3.046224894678311,6454.585014855974,15277.259029161101,6470.714301701108,0.000331872799378878,23198.400052425968,2365.578464860678,19341.39806798568,1972.2737191584977,0.8337384485255938,0.8337384485255938,35330.37370843967,35405.22815468563,0.9973579236269116,0.8,4264.001815574195,4273.035954225843,0.9973579236269116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.1818580808695,4632.441516551485,5.827512688856446,4.803771146293635,-3.107498632973778,7.911269779267413,3.2441447624901745,3.5,0.9268985035686212,0.6,0.00025867342841143486,1.0001617292135965,0.00025863160012613525,198.10842387558543,0.0,8.246229413344448e-06,23.369814157418165,0.01434385082052521,8.750262210995912e-05,0.00017117080630147573,0.0006681666943172418,0.09235679422532327,0.09235679422532327,0.09235679422532327,0.09234556245756843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.66219433275,595.5524558645885,0.0,0.09235679422532327,0.09235679420215336,0.09235679420215336,0.3728556012940961,0.3728556012940961,0.5,9.904641983538516,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,26789.492204254362,20384.65620666387,0.7609198431699515,1.0134913552935547,0.624414668020305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445584331569561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.34412124711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48224348618584,261.48224348618584,-11.66775651381414,245.87958925897175,277.0848977134075,122304.37274285442,122542.8767961038,-238.50405324936202,0.0,nan,277.0848977134075,3.9348977134075085,270.84383602249966,-2.3061639775003187,264.6027743316671,-8.547225668332885,258.361712640729,-14.788287359270953,252.12065094984007,-21.029349050159908,245.87958925897175,-27.27041074102823,1.0,1.0,26022.012520719443,26022.012520719443,276.30871128042224,3.158711280422267,276.30871128042224,276.30871128042224,76937.37581841208,76972.4122992834,-35.03648087132024,0.0,8546.071908451686,8546.071908451686,0.8867818453996894,3923.026024695653,276.30871128042224,3.158711280422267,1.0,0.002,0.13243640902938458,0.005018699812134657,0.00020484666690498264,0.0017951533331931806,0.10242333345249131,0.10242333345249131,0.0,9.816323101596858e-14,0.9998750647992558,0.9998750647992558,0.0,0.09234525558752962,1.1538614623736033e-05,0.0,0.0,0.0,1600898.7595360554,267.3019520203114,0.0,1.0,1282150.7246582473,2607.692158027887,,,,,,,,,,,,,,,,,,,5.0,15277.259029161101,1503.0656052526567,0.3728556012940961,6.173730061729009,3.2441447624901745
