time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
362.0,-29.012644154984773,4.803409218941058,35.01932010010577,25.272802635468565,5.661332057422787,-25.545246533812048,-39.07841487145049,2.193934435466541,-5.849490195273404,-5.84949019525739,40.04012979277212,41395.19686666349,25793.431277112573,25793.431277112573,67188.62814377606,76950.60546734434,76972.85522834075,25793.431277112573,102766.28650545332,102766.28650545332,102766.28650545332,129557.26538336981,125097.74036389256,4459.525019477246,0.0,90555.82417380888,55000.87889453384,39505.49475475005,26790.978877916492,66296.47363266654,20385.668908539836,1503.1682295741155,0.0,0.8823761265489563,2.79554471990206,0.001494314320929203,1.0,1.0,-5.849490195273404,343064.67583862506,1556264.2364074977,4.536358144723569,1556264.2364074977,4.536358144723569,0.7609154186353198,0.09235712800495878,3.9035597057140485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035597057140485,1.2814315773868952,1.2817630133402047,3.0462490347508187,6454.636164772889,15277.26066559887,6470.680740542412,0.00033185984519184516,23198.26799145735,2365.564998389598,19341.29775143643,1972.2634897173275,0.8337388704432058,0.8337388704432058,35330.74460360773,35405.22815468563,0.9973710113642213,0.8,4264.046578691706,4273.035954225843,0.9973710113642213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.824829156872,4632.441516551485,5.827937677783391,4.803409218941058,-3.1088630040977745,7.912272223038833,3.2437086370258412,3.5,0.9267738962930975,0.6,0.00025863160012613525,1.000161525241871,0.0002585898313410825,198.10970661378659,0.0,8.286535674123916e-06,23.484042100467178,0.014352137356199335,8.748795287307076e-05,0.0001711436472530645,0.0006680694453060014,0.09235712802053304,0.09235712802053304,0.09235712802053304,0.09234608528821998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.8733971843,595.5517429408451,0.0,0.09235712802053304,0.09235712800495878,0.09235712800495878,0.3728533453079921,0.3728533453079921,0.5,9.904310701746043,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,26790.978877916492,20385.668908539836,0.7609154186353198,1.0134570432215255,0.6243951540473287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445593643066353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.45834919016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4808072070821,261.4808072070821,-11.669192792917897,245.878037512883,277.08357690128605,122305.76044457206,122545.89246619942,-240.13202162733592,0.0,nan,277.08357690128605,3.9335769012860737,270.84246902358103,-2.3075309764189456,264.6013611459357,-8.54863885406428,258.36025326824915,-14.789746731750824,252.11914539055726,-21.030854609442713,245.878037512883,-27.27196248711698,1.0,1.0,26022.012520719443,26022.012520719443,276.30732089326364,3.157320893263659,276.30732089326364,276.30732089326364,76937.5762329912,76972.85522834075,-35.27899534955213,0.0,8546.071908451686,8546.071908451686,0.8867786089008101,3923.077504242619,276.30732089326364,3.157320893263659,1.0,0.002,0.13244776751206316,0.005018384041174302,0.0002048636262492733,0.0017951363740792102,0.10243181312463666,0.10243181312463666,0.0,3.2848333428314724e-13,0.9998770156367519,0.9998770156367519,0.0,0.09234576952237966,1.1358482579112281e-05,0.0,0.0,0.0,1600897.0824256502,267.3005098047266,0.0,1.0,1282155.6661711233,2607.6720562402147,,,,,,,,,,,,,,,,,,,5.0,15277.26066559887,1503.1682295741155,0.3728533453079921,6.173730061729009,3.2437086370258412
363.0,-29.01420960587981,4.803050586083374,35.019374988565644,25.271451263129734,5.660131930128158,-25.5467754522822,-39.079890261031665,2.192697774876404,-5.850848844663346,-5.850848844672679,40.04022427785041,41395.01646147578,25793.035932754294,25793.035932754294,67188.05239423008,76950.896296209,76973.0979557444,25793.035932754294,102766.13388849869,102766.13388849869,102766.13388849869,129558.39720396404,125099.00804039925,4459.389163564785,0.0,90556.41470077104,55000.99843669368,39506.01807119707,26792.263315465352,66298.28138666242,20386.538747201146,1503.2593598550254,0.0,0.8823686226908335,2.7954038957157774,0.001494314320929203,1.0,1.0,-5.850848844663346,343046.3785102667,1556268.313762164,4.536611989668877,1556268.313762164,4.536611989668877,0.7609114059219246,0.09235737391575391,3.903604866436761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903604866436761,1.2814374187687954,1.2817688027060787,3.0462703907829876,6454.681415642401,15277.262289796923,6470.651130886332,0.0003318483901101148,23198.150888522585,2365.553057213481,19341.209246192924,1972.254464694154,0.8337392639239232,0.8337392639239232,35331.07159952626,35405.22815468563,0.997382550061995,0.8,4264.086043634868,4273.035954225843,0.997382550061995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.467695850349,4632.441516551485,5.828318655888005,4.803050586083374,-3.1101645701291742,7.913215156212548,3.2432724075183033,3.5,0.9266492592909438,0.6,0.0002585898313410825,1.0001616375583164,0.0002585480402671462,198.1109902419598,0.0,8.274801752416076e-06,23.45078816634716,0.01436041215795175,8.747346118834396e-05,0.00017111637015273853,0.0006679706952552243,0.09235737393952875,0.09235737393952875,0.09235737393952875,0.09234624630963319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.93981009565,595.5510755134396,0.0,0.09235737393952875,0.09235737391575391,0.09235737391575391,0.37285110885417216,0.37285110885417216,0.5,9.903976871517465,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,26792.263315465352,20386.538747201146,0.7609114059219246,1.013420725076995,0.6243754075622756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456029428155661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.42509525603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4793806534497,261.4793806534497,-11.670619346550268,245.87648659619026,277.08227471070836,122309.27969220694,122547.7857118489,-238.50601964196375,0.0,nan,277.08227471070836,3.932274710708384,270.841117087784,-2.3088829122159495,264.5999594648877,-8.55004053511226,258.35880184202654,-14.79119815797344,252.11764421910112,-21.032355780898854,245.87648659619026,-27.273513403809716,1.0,1.0,26022.012520719443,26022.012520719443,276.3059906460671,3.155990646067096,276.3059906460671,276.3059906460671,76938.14527019615,76973.0979557444,-34.95268554823997,0.0,8546.071908451686,8546.071908451686,0.8867757554614579,3923.1228907689447,276.3059906460671,3.155990646067096,1.0,0.002,0.13245919576602228,0.005018083432771452,0.00020488072872951489,0.0017951192710831162,0.10244036436475744,0.10244036436475744,0.0,-1.8736878368286192e-13,0.999876260501174,0.999876260501174,0.0,0.09234594566059269,1.1428255161225272e-05,0.0,0.0,0.0,1600895.5024646425,267.29915115533663,0.0,1.0,1282160.3213213626,2607.6531195614593,,,,,,,,,,,,,,,,,,,5.0,15277.262289796923,1503.2593598550254,0.37285110885417216,6.173730061729009,3.2432724075183033
364.0,-29.015774715197967,4.8026944756991,35.01943027903208,25.270026828534924,5.658859912069965,-25.548311252503847,-39.08137420713899,2.191396447601694,-5.852242461590549,-5.852242461596492,40.04034565670034,41394.90349554254,25792.733235017266,25792.733235017266,67187.63673055981,76951.24089339573,76973.60168217108,25792.733235017266,102766.33491718835,102766.33491718835,102766.33491718835,129560.02504032165,125100.7664415698,4459.258598751849,0.0,90557.04097666717,55001.16698464267,39506.526657805,26793.690123133307,66300.21678093831,20387.510246205824,1503.3580507477132,0.0,0.882360834304073,2.7952594529605874,0.001494314320929203,1.0,1.0,-5.852242461590549,343027.61106023344,1556273.551689426,4.536875462821429,1556273.551689426,4.536875462821429,0.7609071446490876,0.09235767601736436,3.9036529892481813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9036529892481813,1.281443561208867,1.281774893178915,3.046293342459513,6454.730047490833,15277.263840458825,6470.619214437761,0.00033183607260718135,23198.025343463705,2365.5402551802813,19341.113845792297,1972.2447365606297,0.8337396635891625,0.8337396635891625,35331.42004225201,35405.22815468563,0.997394845582165,0.8,4264.128096980452,4273.035954225843,0.997394845582165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.110863154307,4632.441516551485,5.828720236091823,4.8026944756991,-3.1114913415350793,7.91418581723418,3.2428365686378036,3.5,0.9265247338965154,0.6,0.0002585480402671462,1.0001616043500094,0.00025850626453029343,198.11227360452733,0.0,8.279271040791056e-06,23.463454129601853,0.01436869142899254,8.745888769685769e-05,0.00017108915257028852,0.000667872681858945,0.09235767605048947,0.09235767605048947,0.09235767605048947,0.09234672185234864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.1111873628,595.5503752660129,0.0,0.09235767605048947,0.09235767601736436,0.09235767601736436,0.3728488590272723,0.3728488590272723,0.5,9.90364824589563,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,26793.690123133307,20387.510246205824,0.7609071446490876,1.0133848725194008,0.6243554773329762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456122490258925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.43776121929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4779555525335,261.4779555525335,-11.672044447466476,245.87493576348496,277.0809753415908,122311.94526780244,122550.20840710329,-238.2631393008375,0.0,nan,277.0809753415908,3.930975341590795,270.83976742593916,-2.3102325740608194,264.5985595103759,-8.551440489624099,258.3573515947154,-14.79264840528458,252.1161436790946,-21.033856320905386,245.87493576348496,-27.27506423651502,1.0,1.0,26022.012520719443,26022.012520719443,276.30465597159446,3.1546559715944795,276.30465597159446,276.30465597159446,76938.51766429842,76973.60168217108,-35.084017872664845,0.0,8546.071908451686,8546.071908451686,0.8867727148587334,3923.171254194422,276.30465597159446,3.1546559715944795,1.0,0.002,0.13247045625056536,0.0050177771042438655,0.0002048975568419886,0.0017951024438249892,0.1024487784209943,0.1024487784209943,0.0,6.669777577461566e-13,0.9998780774370442,0.9998780774370442,0.0,0.09234641553279568,1.1260484568682655e-05,0.0,0.0,0.0,1600893.8818126987,267.2977575384094,0.0,1.0,1282165.096243926,2607.6336958649604,,,,,,,,,,,,,,,,,,,5.0,15277.263840458825,1503.3580507477132,0.3728488590272723,6.173730061729009,3.2428365686378036
365.0,-29.01734191605333,4.802340604364717,35.019485272844626,25.268471182230883,5.657451316904076,-25.54986259272026,-39.08287173891438,2.1899719930976724,-5.8536477276776395,-5.853647727664015,40.04044767671649,41394.87576333129,25792.46455910194,25792.46455910194,67187.34032243323,76951.67953579764,76973.786693347,25792.46455910194,102766.25125244894,102766.25125244894,102766.25125244894,129561.29588102823,125102.1695099027,4459.126371125524,0.0,90557.72141079398,55001.38160566229,39507.0442279241,26795.044628579282,66302.08885650338,20388.428573710764,1503.4535833391787,0.0,0.8823530561286463,2.7951138087858647,0.001494314320929203,1.0,1.0,-5.8536477276776395,343008.6875508148,1556277.954223183,4.537138593589205,1556277.954223183,4.537138593589205,0.7609029526289612,0.09235795880631154,3.903704809109887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903704809109887,1.2814502767173632,1.2817815568874666,3.0463178166458724,6454.7819053549065,15277.265345781956,6470.585108007138,0.00033182293287698124,23197.891705198563,2365.5266278697172,19341.011899388763,1972.2343409205757,0.8337400719503537,0.8337400719503537,35331.79525324029,35405.22815468563,0.9974080857095805,0.8,4264.173380971742,4273.035954225843,0.9974080857095805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.754144921471,4632.441516551485,5.82912941924815,4.802340604364717,-3.1128261769703465,7.9151667813350635,3.24240089298202,3.5,0.92640025513772,0.6,0.00025850626453029343,1.0001618223951394,0.0002584644391956844,198.1135586966256,0.0,8.276286209410091e-06,23.454995117468197,0.01437696771520195,8.74441830585415e-05,0.00017106208147175193,0.0006677758700976254,0.09235795880547251,0.09235795880547251,0.09235795880547251,0.0923469641279997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.19480732054,595.5497026097258,0.0,0.09235795880547251,0.09235795880631154,0.09235795880631154,0.37284662688903153,0.37284662688903153,0.5,9.903318405218215,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,26795.044628579282,20388.428573710764,0.7609029526289612,1.0133517884760128,0.624337430045705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456215533194836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.42930220716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4765190339732,261.4765190339732,-11.673480966026773,245.87338339658055,277.07965467137086,122313.17606484258,122553.34812613922,-240.17206129664902,0.0,nan,277.07965467137086,3.9296546713708835,270.83840041639206,-2.311599583607915,264.59714616148466,-8.552853838515318,258.35589190648295,-14.794108093517025,252.11463765152797,-21.035362348472006,245.87338339658055,-27.276616603419427,1.0,1.0,26022.012520719443,26022.012520719443,276.30327235420697,3.1532723542069903,276.30327235420697,276.30327235420697,76938.65643149569,76973.786693347,-35.13026185131457,0.0,8546.071908451686,8546.071908451686,0.8867694406532625,3923.223333155436,276.30327235420697,3.1532723542069903,1.0,0.002,0.13248175958538772,0.005017468452830389,0.0002049144462148353,0.0017950855553542887,0.10245722310741764,0.10245722310741764,0.0,1.5691237371939781e-12,0.9998776138539138,0.9998776138539138,0.0,0.09234665547167284,1.1303334638689995e-05,0.0,0.0,0.0,1600892.2475856168,267.29635227232234,0.0,1.0,1282169.9110416379,2607.6141101712315,,,,,,,,,,,,,,,,,,,3.0,15277.265345781956,1503.4535833391787,0.37284662688903153,6.173730061729009,3.24240089298202
366.0,-29.018896409677165,4.801989934265733,35.01953950143066,25.266948260273807,5.6560714776441925,-25.55139962093648,-39.084355894569285,2.1885746891223867,-5.855002133447044,-5.855002133487605,40.040535579849006,41394.82982706513,25792.080412557923,25792.080412557923,67186.91023962304,76952.10050960863,76973.93070599946,25792.080412557923,102766.01111855739,102766.01111855739,102766.01111855739,129562.31270257328,125103.32296125575,4458.989741317532,0.0,90558.38461816235,55001.57408136884,39507.567263103905,26796.30158401589,66303.8688471198,20389.278464801493,1503.5433398251885,0.0,0.8823455978114607,2.794973441533203,0.001494314320929203,1.0,1.0,-5.855002133447044,342990.4497095337,1556281.7475698416,4.537390906620871,1556281.7475698416,4.537390906620871,0.7608989770798738,0.0923581914450442,3.90375494827567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90375494827567,1.2814568660358616,1.2817880943092812,3.046341279009873,6454.831619288817,15277.266757034313,6470.552393842903,0.00033181033489656527,23197.763645016435,2365.5135693653224,19340.914114562634,1972.224369643317,0.8337404592324844,0.8337404592324844,35332.158293900575,35405.22815468563,0.9974208964142338,0.8,4264.217196133374,4273.035954225843,0.9974208964142338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.3974746022495,4632.441516551485,5.829512506643996,4.801989934265733,-3.1141224344963985,7.916112368762132,3.2419652992556465,3.5,0.9262757997873275,0.6,0.0002584644391956844,1.000160512239639,0.00025842295914773743,198.11483338323663,0.0,8.286165883071607e-06,23.482994112624933,0.014385253881085022,8.742961201808323e-05,0.00017103482717760118,0.0006676780529220347,0.09235819143998912,0.09235819143998912,0.09235819143998912,0.09234705883634872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.2301124444,595.5490449737658,0.0,0.09235819143998912,0.0923581914450442,0.0923581914450442,0.3728443867492287,0.3728443867492287,0.5,9.902984426396316,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,26796.30158401589,20389.278464801493,0.7608989770798738,1.0133180975387623,0.6243199762974811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456308701609601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.45730120231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47507694307694,261.47507694307694,-11.674923056923035,245.87183223078748,277.0783216553648,122314.89947119568,122556.00317462251,-241.10370342684533,0.0,nan,277.0783216553648,3.9283216553648117,270.83702377044557,-2.3129762295544083,264.59572588555085,-8.554274114449129,258.35442800061486,-14.795571999385118,252.11313011569803,-21.03686988430195,245.87183223078748,-27.2781677692125,1.0,1.0,26022.012520719443,26022.012520719443,276.30193479971035,3.151934799710375,276.30193479971035,276.30193479971035,76938.72486291944,76973.93070599946,-35.20584308002435,0.0,8546.071908451686,8546.071908451686,0.8867662726341318,3923.2737230170487,276.30193479971035,3.151934799710375,1.0,0.002,0.13249319201463633,0.005017168652908697,0.00020493155666578733,0.001795068442958332,0.10246577833289366,0.10246577833289366,0.0,-3.7588075013639255e-13,0.9998762163936101,0.9998762163936101,0.0,0.0923467590150275,1.143243001671372e-05,0.0,0.0,0.0,1600890.6724787566,267.29499786655293,0.0,1.0,1282174.5515427622,2607.5952336820264,,,,,,,,,,,,,,,,,,,4.0,15277.266757034313,1503.5433398251885,0.3728443867492287,6.173730061729009,3.2419652992556465
367.0,-29.0204507848808,4.801642187038951,35.01959302021365,25.265474058128916,5.654745530460824,-25.552931153294043,-39.08583533540366,2.1872258993537512,-5.8563666766243045,-5.856366676637172,40.040623552065576,41394.75683128075,25791.729669329427,25791.729669329427,67186.48650061018,76952.4851428433,76974.03826965205,25791.729669329427,102765.76793898147,102765.76793898147,102765.76793898147,129563.33891557515,125104.48750250631,4458.851413068846,0.0,90559.02977701466,55001.76151503945,39508.07584663912,26797.57097659367,66305.64682323279,20390.136760178106,1503.6339399164917,0.0,0.882338085442931,2.7948320292946693,0.001494314320929203,1.0,1.0,-5.8563666766243045,342972.0761325506,1556285.5439053432,4.5376450510328885,1556285.5439053432,4.5376450510328885,0.7608949623825183,0.09235842398604087,3.903804278044734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903804278044734,1.2814632289172427,1.281794405677403,3.046364647812179,6454.881134976725,15277.268370614845,6470.5199056387955,0.00033179779320710974,23197.635774499486,2365.500530201393,19340.817005146444,1972.2144672387049,0.8337408688176433,0.8337408688176433,35332.515473084175,35405.22815468563,0.9974335003156394,0.8,4264.2603038768675,4273.035954225843,0.9974335003156394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.041092947285,4632.441516551485,5.829902825822771,4.801642187038951,-3.1154253586740137,7.917067545712964,3.2415300814497274,3.5,0.9261514518427792,0.6,0.00025842295914773743,1.0001605020461042,0.0002583814883901754,198.116107987024,0.0,8.217812787743091e-06,23.28928144046392,0.014393471693872764,8.741508949974502e-05,0.0001710078696479924,0.000667581253111149,0.0923584239774594,0.0923584239774594,0.0923584239774594,0.09234716460139726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.2840895258,595.5483812674829,0.0,0.0923584239774594,0.09235842398604087,0.09235842398604087,0.37284212687609725,0.37284212687609725,0.5,9.902646644432094,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,26797.57097659367,20390.136760178106,0.7608949623825183,1.0132845348711499,0.6243021343511947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456401115720705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.26358853015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47363520303423,261.47363520303423,-11.676364796965743,245.87028255807672,277.07698784798106,122317.2825329211,122558.32757670879,-241.0450437876941,0.0,nan,277.07698784798106,3.9269878479810814,270.83564679001154,-2.3143532099884396,264.5943057320342,-8.555694267965805,258.352964674048,-14.797035325951981,252.1116236160537,-21.038376383946286,245.87028255807672,-27.279717441923253,1.0,1.0,26022.012520719443,26022.012520719443,276.3005828428875,3.150582842887502,276.3005828428875,276.3005828428875,76939.00136540354,76974.03826965205,-35.03690424851084,0.0,8546.071908451686,8546.071908451686,0.8867631557492641,3923.323299434958,276.3005828428875,3.150582842887502,1.0,0.002,0.13250475363130765,0.005016866441032836,0.0002049488625561605,0.0017950511370069563,0.10247443127808024,0.10247443127808024,0.0,-4.3688316853085496e-13,0.9998748179452075,0.9998748179452075,0.0,0.0923468623687489,1.1561617291970007e-05,0.0,0.0,0.0,1600889.0855559856,267.2936333233757,0.0,1.0,1282179.2267409712,2607.576216250352,,,,,,,,,,,,,,,,,,,4.0,15277.268370614845,1503.6339399164917,0.37284212687609725,6.173730061729009,3.2415300814497274
368.0,-29.022011633716538,4.801297489922427,35.01964630852838,25.2642237226479,5.653643791019051,-25.554446091251428,-39.087297244090564,2.186078247443592,-5.857721326981448,-5.857721326957404,40.04072393823159,41394.49784704718,25791.363653305947,25791.363653305947,67185.86150035313,76952.7049770837,76974.35084414923,25791.363653305947,102765.71449745518,102765.71449745518,102765.71449745518,129564.59885991871,125105.88504458597,4458.713815332735,0.0,90559.57174223343,55001.82650803791,39508.60581577279,26798.88436246353,66307.49017823632,20391.027502417484,1503.726401035926,0.0,0.8823305785793099,2.794691647872166,0.001494314320929203,1.0,1.0,-5.857721326981448,342953.83652712795,1556289.875957563,4.537899012056858,1556289.875957563,4.537899012056858,0.7608909097342367,0.09235866580397444,3.9038453093169174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038453093169174,1.281468655705715,1.2817997807221126,3.046383765950981,6454.921644018732,15277.269934751277,6470.4934401182245,0.0003317875400945747,23197.530784865874,2365.4898242382337,19340.737897934385,1972.206400548035,0.8337412320863189,0.8337412320863189,35332.81256513742,35405.22815468563,0.9974439839266304,0.8,4264.296159740293,4273.035954225843,0.9974439839266304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.684935604427,4632.441516551485,5.830289459749231,4.801297489922427,-3.1167200742121652,7.918017564134592,3.2410951609267578,3.5,0.9260271888362165,0.6,0.0002583814883901754,1.000161172603675,0.0002583398510837432,198.1173879136272,0.0,8.216025083466883e-06,23.284215086545146,0.014401687718956231,8.740074127078565e-05,0.00017098074711938973,0.0006674823876255317,0.09235866579927764,0.09235866579927764,0.09235866579927764,0.09234741871661328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.39633760223,595.547699217238,0.0,0.09235866579927764,0.09235866580397444,0.09235866580397444,0.37283984857342545,0.37283984857342545,0.5,9.902309228253353,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,26798.88436246353,20391.027502417484,0.7608909097342367,1.0132469396708537,0.6242808728814446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456493523914744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.258522176235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.472213544055,261.472213544055,-11.677786455944954,245.86873502707562,277.07569206103506,122321.86923538313,122559.55691683208,-237.68768144893292,0.0,nan,277.07569206103506,3.925692061035079,270.83430065421976,-2.3156993457802173,264.59290924748547,-8.557090752514512,258.3515178406625,-14.798482159337482,252.11012643385158,-21.0398735661484,245.86873502707562,-27.28126497292436,1.0,1.0,26022.012520719443,26022.012520719443,276.29926476779156,3.1492647677915784,276.29926476779156,276.29926476779156,76939.82076905436,76974.35084414923,-34.53007509486633,0.0,8546.071908451686,8546.071908451686,0.8867605631967818,3923.364535863502,276.29926476779156,3.1492647677915784,1.0,0.002,0.1325163011318123,0.005016566139127769,0.0002049661507002715,0.0017950338506379088,0.10248307535013575,0.10248307535013575,0.0,1.3381804345180548e-12,0.9998749710893415,0.9998749710893415,0.0,0.0923471183005991,1.1547503375340105e-05,0.0,0.0,0.0,1600887.5101118542,267.29227867301853,0.0,1.0,1282183.8680086646,2607.557337034575,,,,,,,,,,,,,,,,,,,3.0,15277.269934751277,1503.726401035926,0.37283984857342545,6.173730061729009,3.2410951609267578
369.0,-29.023563650951747,4.800954832893048,35.01970042779965,25.262662942428165,5.652233437484318,-25.55598394212513,-39.08878143467007,2.1846537288560035,-5.859123386738304,-5.859123386757104,40.04085449637999,41394.49397674975,25791.118844340115,25791.118844340115,67185.61282108986,76953.15533111959,76974.93302389793,25791.118844340115,102766.05186823805,102766.05186823805,102766.05186823805,129566.41093750852,125107.82731341163,4458.583624096894,0.0,90560.26168801654,55002.05955942965,39509.11347620766,26800.35906927048,66309.47254547814,20392.033151872416,1503.8275856340372,0.0,0.8823227093954985,2.794546359313133,0.001494314320929203,1.0,1.0,-5.859123386738304,342934.9593831667,1556295.510061904,4.538165233609299,1556295.510061904,4.538165233609299,0.7608865649585306,0.09235897843107516,3.903898402115228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903898402115228,1.2814753714869507,1.2818064448787114,3.0464092318726093,6454.975603250835,15277.27131738677,6470.457853612133,0.00033177386018329796,23197.392032269276,2365.4756754109994,19340.631527486228,1972.1955537809781,0.833741633567342,0.833741633567342,35333.19698925085,35405.22815468563,0.9974575492931008,0.8,4264.342555658183,4273.035954225843,0.9974575492931008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.329038033688,4632.441516551485,5.830703215288071,4.800954832893048,-3.118049388395014,7.919004221288062,3.2406605809416713,3.5,0.9259030231261918,0.6,0.0002583398510837432,1.000160262617952,0.0002582984554970523,198.11866061242387,0.0,8.249074390102287e-06,23.37787682154988,0.014409936793346333,8.738617657782065e-05,0.00017095367450592255,0.0006673857767393979,0.09235897843194348,0.09235897843194348,0.09235897843194348,0.09234800785939738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.61448065273,595.546984204773,0.0,0.09235897843194348,0.09235897843107516,0.09235897843107516,0.3728375685204081,0.3728375685204081,0.5,9.901980111902185,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,26800.35906927048,20392.033151872416,0.7608865649585306,1.0132128976747752,0.6242621512086296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456586318098648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.352183911236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47078106208875,261.47078106208875,-11.67921893791123,245.8671879682309,277.0743741559485,122323.1299209931,122562.6271007289,-239.49717973578768,0.0,nan,277.0743741559485,3.924374155948499,270.83293691837207,-2.317063081627907,264.5914996809049,-8.55850031909506,258.3500624433204,-14.799937556679595,252.108625205756,-21.04137479424398,245.8671879682309,-27.282812031769083,1.0,1.0,26022.012520719443,26022.012520719443,276.29793083048776,3.1479308304877804,276.29793083048776,276.29793083048776,76939.78687539356,76974.93302389793,-35.146148504369194,0.0,8546.071908451686,8546.071908451686,0.8867572085320466,3923.417894125804,276.29793083048776,3.1479308304877804,1.0,0.002,0.13252757957302602,0.005016258245251093,0.00020498300254647516,0.001795016997815581,0.10249150127323757,0.10249150127323757,0.0,3.620563050754644e-13,0.9998778847363011,0.9998778847363011,0.0,0.09234769999006909,1.1278441006069383e-05,0.0,0.0,0.0,1600885.8795033735,267.2908766132617,0.0,1.0,1282188.6716717244,2607.537797451075,,,,,,,,,,,,,,,,,,,4.0,15277.27131738677,1503.8275856340372,0.3728375685204081,6.173730061729009,3.2406605809416713
370.0,-29.025122481281723,4.8006151207198675,35.019753599347915,25.261304166074865,5.651018171610089,-25.55750841603557,-39.09025602098552,2.1834041057290645,-5.860477785835371,-5.860477785836396,40.0409353840006,41394.3268798168,25790.76546771217,25790.76546771217,67185.09234752897,76953.454684996,76974.95425258629,25790.76546771217,102765.71972029847,102765.71972029847,102765.71972029847,129567.30924048905,125108.86346284041,4458.445777648636,0.0,90560.8483899311,55002.181760231746,39509.62958855483,26801.589520190577,66311.21910874541,20392.863574761686,1503.9161122565333,0.0,0.882315275531188,2.794406015258562,0.001494314320929203,1.0,1.0,-5.860477785835371,342916.72471090726,1556299.0006927196,4.5384167307813374,1556299.0006927196,4.5384167307813374,0.760882617032808,0.09235919763710593,3.9039424609297946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9039424609297946,1.281481272825287,1.2818122946912471,3.0464295840412534,6455.018727053999,15277.272824920368,6470.429600934249,0.00033176293953280137,23197.280517388157,2365.464304057773,19340.547078341366,1972.1869423647593,0.8337420010869002,0.8337420010869002,35333.51600103998,35405.22815468563,0.9974688064500952,0.8,4264.38105700151,4273.035954225843,0.9974688064500952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.973154894824,4632.441516551485,5.831092472078425,4.8006151207198675,-3.119342582833837,7.919957703553704,3.2402260418876794,3.5,0.9257788691107656,0.6,0.0002582984554970523,1.000160968242933,0.0002582568843401547,198.11993891248693,0.0,8.201238190465625e-06,23.24230903177958,0.014418138031536798,8.737170835504026e-05,0.00017092674714201206,0.0006672881858763113,0.09235919760396667,0.09235919760396667,0.09235919760396667,0.09234802803537143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.62123958697,595.546335504964,0.0,0.09235919760396667,0.09235919763710593,0.09235919763710593,0.37283531853225965,0.37283531853225965,0.5,9.901645018635959,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,26801.589520190577,20392.863574761686,0.760882617032808,1.0131783618297,0.6242431889531878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456678588356942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.21661612147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46935684080745,261.46935684080745,-11.680643159192527,245.86564189244035,277.0730717891771,122326.41551423371,122564.53158344686,-238.11606921317502,0.0,nan,277.0730717891771,3.923071789177129,270.83158580979324,-2.318414190206738,264.590099830507,-8.559900169493005,258.3486138511486,-14.80138614885135,252.10712787177846,-21.042872128221518,245.86564189244035,-27.284358107559626,1.0,1.0,26022.012520719443,26022.012520719443,276.29657891543724,3.14657891543726,276.29657891543724,276.29657891543724,76940.38978964728,76974.95425258629,-34.56446293901536,0.0,8546.071908451686,8546.071908451686,0.8867544246727668,3923.4621732344435,276.29657891543724,3.14657891543726,1.0,0.002,0.13253904925152646,0.005015958353904945,0.0002050001702399157,0.0017949998308825737,0.10250008511995784,0.10250008511995784,0.0,1.1224892543237885e-12,0.9998758143959223,0.9998758143959223,0.0,0.09234772795435524,1.1469682750693433e-05,0.0,0.0,0.0,1600884.3042979108,267.2895222141646,0.0,1.0,1282193.3120061483,2607.5189224285373,,,,,,,,,,,,,,,,,,,3.0,15277.272824920368,1503.9161122565333,0.37283531853225965,6.173730061729009,3.2402260418876794
371.0,-29.02668365412274,4.800278061572046,35.0198070806153,25.259985133912437,5.649852463061548,-25.559030042419742,-39.091722714342154,2.182198850025876,-5.86184341473006,-5.861843414745272,40.04105066457316,41394.12384086764,25790.447088559893,25790.447088559893,67184.57092942754,76953.72640065978,76975.42378672937,25790.447088559893,102765.87087528926,102765.87087528926,102765.87087528926,129568.84425177798,125110.53143405452,4458.312817723455,0.0,90561.42971524778,55002.288958048404,39510.1563968882,26802.973376488728,66313.12977337692,20393.804899353032,1504.0121723263665,0.0,0.882307654170456,2.7942645131982364,0.001494314320929203,1.0,1.0,-5.86184341473006,342898.33961966267,1556303.9755300302,4.538674574091719,1556303.9755300302,4.538674574091719,0.7608784522855309,0.09235946872411831,3.903987063962117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903987063962117,1.2814869680781316,1.281817938139574,3.046450850621598,6455.06378838583,15277.27414423106,6470.399955866901,0.0003317515198163555,23197.164394120173,2365.452462779866,19340.458467251214,1972.1779065482315,0.8337423548265009,0.8337423548265009,35333.838952553015,35405.22815468563,0.9974802026563302,0.8,4264.420033827776,4273.035954225843,0.9974802026563302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.617512526572,4632.441516551485,5.8314893873393565,4.800278061572046,-3.1206433529732607,7.920921414545306,3.239791820103592,3.5,0.9256548057438835,0.6,0.0002582568843401547,1.0001612122067944,0.0002582152568887637,198.121219147895,0.0,8.236075065073356e-06,23.34103673441789,0.014426374106601872,8.735731977186925e-05,0.00017089956456828548,0.000667189689311345,0.09235946875128673,0.09235946875128673,0.09235946875128673,0.09234845232042165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.77214043436,595.5456416106804,0.0,0.09235946875128673,0.09235946872411831,0.09235946872411831,0.3728330414450865,0.3728330414450865,0.5,9.901314526083906,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,26802.973376488728,20393.804899353032,0.7608784522855309,1.0131413063902843,0.6242221409595775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456771264793153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.315343824106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46794367057765,261.46794367057765,-11.682056329422323,245.8640966668563,277.0717906743035,122330.13472636045,122566.40317356492,-236.26844720447065,0.0,nan,277.0717906743035,3.9217906743035087,270.8302518727801,-2.3197481272198957,264.5887130713431,-8.561286928656898,258.3471742698452,-14.80282573015478,252.1056354683378,-21.044364531662183,245.8640966668563,-27.285903333143665,1.0,1.0,26022.012520719443,26022.012520719443,276.29526822804394,3.1452682280439603,276.29526822804394,276.29526822804394,76940.99527832215,76975.42378672937,-34.42850840721803,0.0,8546.071908451686,8546.071908451686,0.8867516064213472,3923.5069992819276,276.29526822804394,3.1452682280439603,1.0,0.002,0.13255036694217526,0.005015657055672407,0.00020501709801010263,0.0017949829026153437,0.10250854900505131,0.10250854900505131,0.0,6.254463093269269e-13,0.9998774604172455,0.9998774604172455,0.0,0.09234815103335742,1.1317690760884805e-05,0.0,0.0,0.0,1600882.7160052322,267.2881565852699,0.0,1.0,1282197.990779188,2607.49989125057,,,,,,,,,,,,,,,,,,,5.0,15277.27414423106,1504.0121723263665,0.3728330414450865,6.173730061729009,3.239791820103592
372.0,-29.02824229116664,4.799943337394239,35.01986102956847,25.258548964653187,5.648562759709925,-25.56056178610489,-39.09320222502572,2.1808822529188845,-5.863222138978131,-5.863222138887896,40.04117112583145,41394.01526039742,25790.16690175536,25790.16690175536,67184.18216215278,76954.08434883591,76975.91599927931,25790.16690175536,102766.08290103468,102766.08290103468,102766.08290103468,129570.47027283111,125112.28695956606,4458.183313265044,0.0,90562.05813235254,55002.45003213352,39510.67566691002,26804.387371796434,66315.06303870646,20394.76748085598,1504.1099556428828,0.0,0.8822999441314402,2.7941216599804792,0.001494314320929203,1.0,1.0,-5.863222138978131,342879.7790146444,1556309.1739485883,4.538935420516934,1556309.1739485883,4.538935420516934,0.7608742254753169,0.09235975903038429,3.9040346828148236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9040346828148236,1.2814931817212336,1.2818241000394035,3.046473238016867,6455.11122458999,15277.275364652436,6470.368666494618,0.00033173949254225866,23197.04241640009,2365.4400245139873,19340.364941223575,1972.1683695475597,0.8337427071112359,0.8337427071112359,35334.183739519314,35405.22815468563,0.9974923694135632,0.8,4264.461645961926,4273.035954225843,0.9974923694135632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.262042877394,4632.441516551485,5.831894775049265,4.799943337394239,-3.1219532053487042,7.921896542742942,3.2393578324618657,3.5,0.9255308092748188,0.6,0.0002582152568887637,1.0001609523785024,0.0002581737032171641,198.12249731820305,0.0,8.247281419609366e-06,23.37279554317294,0.014434621388021481,8.734280766663997e-05,0.00017087244922212372,0.0006670919681006859,0.09235975891088272,0.09235975891088272,0.09235975891088272,0.09234892785135505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.9212622424,595.5449485479555,0.0,0.09235975891088272,0.09235975903038429,0.09235975903038429,0.3728307796132219,0.3728307796132219,0.5,9.90098959929524,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,26804.387371796434,20394.76748085598,0.7608742254753169,1.0131059081243583,0.6242023058356555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456864081629657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.34710263286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46652850031796,261.46652850031796,-11.683471499682014,245.86255144767586,277.0705055529513,122332.4107574662,122569.01358309893,-236.60282563273213,0.0,nan,277.0705055529513,3.92050555295134,270.8289147318854,-2.3210852681145866,264.5873239108329,-8.562676089167098,258.3457330898238,-14.804266910176182,252.10414226873868,-21.045857731261293,245.86255144767586,-27.287448552324122,1.0,1.0,26022.012520719443,26022.012520719443,276.2939470990813,3.1439470990813447,276.2939470990813,276.2939470990813,76941.27244695183,76975.91599927931,-34.64355232748494,0.0,8546.071908451686,8546.071908451686,0.8867485976083884,3923.5548562288977,276.2939470990813,3.1439470990813447,1.0,0.002,0.13256150087934335,0.005015354153253207,0.00020503373593691685,0.0017949662664986698,0.10251686796845842,0.10251686796845842,0.0,2.4355864547409567e-12,0.9998794503799255,0.9998794503799255,0.0,0.09234862509652302,1.1133933861281648e-05,0.0,0.0,0.0,1600881.1124548905,267.28677786102185,0.0,1.0,1282202.714381453,2607.480677928346,,,,,,,,,,,,,,,,,,,3.0,15277.275364652436,1504.1099556428828,0.3728307796132219,6.173730061729009,3.2393578324618657
373.0,-29.029797608536516,4.799611267353282,35.019914687571486,25.2570585225709,5.647215881659865,-25.562096259500816,-39.09468592666087,2.1795145324023406,-5.86458225427242,-5.864582254248865,40.041270626093244,41393.953188969026,25789.848404099444,25789.848404099444,67183.80159306846,76954.48289753299,76976.16160346476,25789.848404099444,102766.01000756421,102766.01000756421,102766.01000756421,129571.70954041666,125113.65797398452,4458.051566432147,0.0,90562.70858180059,55002.63882325524,39511.188620605935,26805.699532852454,66316.88815345839,20395.656925349802,1504.2024925665312,0.0,0.8822924096581961,2.7939807405366177,0.001494314320929203,1.0,1.0,-5.86458225427242,342861.4696995339,1556313.4678201217,4.539190330088693,1556313.4678201217,4.539190330088693,0.7608701612264717,0.09236001222299728,3.904083786148785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904083786148785,1.2814996332216715,1.2818304999520167,3.0464962181331066,6455.159916698764,15277.276583835184,6470.336530317823,0.00033172714533800295,23196.917264712934,2365.4272625935396,19340.268884040583,1972.1585744408726,0.8337430643623034,0.8337430643623034,35334.53927407434,35405.22815468563,0.9975049154601326,0.8,4264.504555216173,4273.035954225843,0.9975049154601326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.906671002438,4632.441516551485,5.8322914351000845,4.799611267353282,-3.123248546624224,7.922859813977507,3.2389239874375138,3.5,0.9254068535535753,0.6,0.0002581737032171641,1.0001606115853767,0.00025813224418818817,198.12377278050738,0.0,8.232717190055452e-06,23.33152051661715,0.014442854105211537,8.732825669108393e-05,0.00017084544652608014,0.0006669949377198188,0.09236001222081282,0.09236001222081282,0.09236001222081282,0.09234916294190303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.9716850299,595.5442865567771,0.0,0.09236001222081282,0.09236001222299728,0.09236001222299728,0.37282853694987006,0.37282853694987006,0.5,9.90066411974326,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,26805.699532852454,20395.656925349802,0.7608701612264717,1.0130722876743556,0.6241841911095515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456956748834884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.3058276063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4651067978154,261.4651067978154,-11.684893202184583,245.86100628737614,277.0692073082441,122334.14087578777,122571.83583373345,-237.6949579456789,0.0,nan,277.0692073082441,3.919207308244097,270.82756710406795,-2.3224328959320246,264.5859268998879,-8.564073100112068,258.34428669575846,-14.805713304241522,252.10264649155806,-21.047353508441915,245.86100628737614,-27.288993712623835,1.0,1.0,26022.012520719443,26022.012520719443,276.29261572255945,3.1426157225594693,276.29261572255945,276.29261572255945,76941.41754463923,76976.16160346476,-34.744058825526736,0.0,8546.071908451686,8546.071908451686,0.8867454949911437,3923.604205079529,276.29261572255945,3.1426157225594693,1.0,0.002,0.13257264972159555,0.005015054627088456,0.00020505040469567817,0.0017949495947606512,0.10252520234783909,0.10252520234783909,0.0,-5.436705773076422e-13,0.9998792892872824,0.9998792892872824,0.0,0.09234886338009524,1.1148842902041986e-05,0.0,0.0,0.0,1600879.5305213204,267.28541774572756,0.0,1.0,1282207.3741920653,2607.461724277636,,,,,,,,,,,,,,,,,,,5.0,15277.276583835184,1504.2024925665312,0.37282853694987006,6.173730061729009,3.2389239874375138
374.0,-29.031348484656906,4.7992821376572365,35.019967785754936,25.255577160883718,5.645877621274972,-25.563625874042803,-39.096161316242046,2.17815501082505,-5.865924842579318,-5.865924842576893,40.04136178569083,41393.87283522598,25789.495564105808,25789.495564105808,67183.36839933178,76954.87666904519,76976.33902622492,25789.495564105808,102765.83459033072,102765.83459033072,102765.83459033072,129572.79989065096,125114.88235841028,4457.917532240683,0.0,90563.35472329686,55002.80946566079,39511.71695292897,26806.965300320247,66318.68225324922,20396.513440843664,1504.292443196009,0.0,0.8822849981252127,2.79384164254202,0.001494314320929203,1.0,1.0,-5.865924842579318,342843.39707872696,1556317.401763769,4.539441083085502,1556317.401763769,4.539441083085502,0.7608661857968682,0.09236024218566456,3.904132551415819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904132551415819,1.2815060464295889,1.2818368616829796,3.046519025246228,6455.20824223469,15277.277817567503,6470.304644719515,0.00033171489138493574,23196.793021398415,2365.414593301323,19340.173575853452,1972.148855710508,0.8337434212570964,0.8337434212570964,35334.892359957805,35405.22815468563,0.9975173751296056,0.8,4264.5471689417045,4273.035954225843,0.9975173751296056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.551478977883,4632.441516551485,5.832680154629228,4.7992821376572365,-3.124530059922607,7.923812197579844,3.2384903852041487,3.5,0.9252829672011853,0.6,0.00025813224418818817,1.0001601549471772,0.00025809090965218587,198.1250446149361,0.0,8.214019236522372e-06,23.2785305163044,0.014451068124448059,8.731378945520127e-05,0.0001708184547329869,0.0006668978895056038,0.09236024218060526,0.09236024218060526,0.09236024218060526,0.09234931174353661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.9935124908,595.5436334558609,0.0,0.09236024218060526,0.09236024218566456,0.09236024218566456,0.37282628897565967,0.37282628897565967,0.5,9.900336205629987,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,26806.965300320247,20396.513440843664,0.7608661857968682,1.0130383493263724,0.6241660936077771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457049219797884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.25283760599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46368093791017,261.46368093791017,-11.686319062089808,245.85946202069886,277.0678998551128,122336.07368376454,122574.4637206873,-238.39003692276137,0.0,nan,277.0678998551128,3.9178998551128075,270.8262122882301,-2.323787711769853,264.58452472132507,-8.56547527867491,258.34283715449845,-14.807162845501523,252.10114958759556,-21.04885041240442,245.85946202069886,-27.29053797930112,1.0,1.0,26022.012520719443,26022.012520719443,276.2912938949695,3.1412938949695217,276.2912938949695,276.2912938949695,76941.55618567525,76976.33902622492,-34.782840549669345,0.0,8546.071908451686,8546.071908451686,0.8867424137279378,3923.653214172898,276.2912938949695,3.1412938949695217,1.0,0.002,0.13258387679591382,0.0050147580248580915,0.00020506720177802644,0.0017949327976956905,0.10253360088901321,0.10253360088901321,0.0,-5.262830102270577e-13,0.9998784425588434,0.9998784425588434,0.0,0.09234901511095987,1.1227074704693763e-05,0.0,0.0,0.0,1600877.9689471598,267.28407515742066,0.0,1.0,1282211.973919312,2607.443015207259,,,,,,,,,,,,,,,,,,,4.0,15277.277817567503,1504.292443196009,0.37282628897565967,6.173730061729009,3.2384903852041487
