time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
375.0,-29.032892858000125,4.798956210151015,35.02002053385406,25.25411759214478,5.644565420567087,-25.565147030116886,-39.09763164175672,2.17681959401946,-5.8672506064432355,-5.8672506064848,40.041457879193736,41393.80167736284,25789.11131272409,25789.11131272409,67182.91299008693,76955.25762495653,76976.63476578408,25789.11131272409,102765.74607850818,102765.74607850818,102765.74607850818,129573.98606176632,125116.20285066917,4457.783211097151,0.0,90563.99642555154,55002.997074523984,39512.22150114172,26808.239983258147,66320.46148439987,20397.377215750028,1504.3824411408966,0.0,0.8822776564620066,2.7937042929998817,0.001494314320929203,1.0,1.0,-5.8672506064432355,342825.5516665026,1556321.5486349412,4.539689474922557,1556321.5486349412,4.539689474922557,0.7608622284972184,0.09236046781395162,3.9041815173309247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041815173309247,1.2815123472484513,1.2818431111548954,3.046542255885114,6455.257465170889,15277.27908842894,6470.272171102303,0.0003317024098648621,23196.666451990477,2365.4016868135886,19340.076510038474,1972.1389577519822,0.8337437859903756,0.8337437859903756,35335.246897750105,35405.22815468563,0.9975298860652523,0.8,4264.589957897251,4273.035954225843,0.9975298860652523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.196541188006,4632.441516551485,5.833061496468639,4.798956210151015,-3.1257981573330196,7.924754367484034,3.2380571165247636,3.5,0.9251591761499325,0.6,0.00025809090965218587,1.000159485382238,0.0002580497544884549,198.12631113073226,0.0,8.189406789593781e-06,23.208778841708774,0.014459257531237652,8.72993740797222e-05,0.00017079153557246366,0.0006668011564985798,0.09236046777556088,0.09236046777556088,0.09236046777556088,0.0923495279950827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.040553398,595.5429723955749,0.0,0.09236046777556088,0.09236046781395162,0.09236046781395162,0.3728240281402126,0.3728240281402126,0.5,9.900008011169858,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,26808.239983258147,20397.377215750028,0.7608622284972184,1.0130043049517972,0.6241482756735587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457141427827314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.1830859314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4622546367144,261.4622546367144,-11.687745363285558,245.85791984527236,277.0665894281459,122338.39251519281,122576.8563324733,-238.46381728047461,0.0,nan,277.0665894281459,3.916589428145926,270.82485551154645,-2.3251444884535317,264.5831215949815,-8.566878405018485,258.3413876784816,-14.808612321518353,252.0996537618587,-21.050346238141287,245.85791984527236,-27.292080154727614,1.0,1.0,26022.012520719443,26022.012520719443,276.2900027363823,3.140002736382314,276.2900027363823,276.2900027363823,76941.66678116513,76976.63476578408,-34.96798461895378,0.0,8546.071908451686,8546.071908451686,0.8867393197797643,3923.7024249175793,276.2900027363823,3.140002736382314,1.0,0.002,0.13259511015276793,0.005014464517275453,0.0002050840156035682,0.0017949159833237933,0.1025420078017841,0.1025420078017841,0.0,-1.072638505794643e-12,0.9998783748309631,0.9998783748309631,0.0,0.09234923445644141,1.123335751019992e-05,0.0,0.0,0.0,1600876.4269162635,267.28274939355674,0.0,1.0,1282216.5159714713,2607.424540914374,,,,,,,,,,,,,,,,,,,4.0,15277.27908842894,1504.3824411408966,0.3728240281402126,6.173730061729009,3.2380571165247636
376.0,-29.034442900254525,4.798632894585979,35.02007279566941,25.252740480378293,5.643333717665179,-25.566665238487715,-39.099093864764995,2.1755560561835354,-5.8686021889644735,-5.86860218895107,40.04154934060447,41393.63608546837,25788.797869541842,25788.797869541842,67182.43395501022,76955.57550230155,76976.77598631785,25788.797869541842,102765.5738558597,102765.5738558597,102765.5738558597,129575.09161250864,125117.4434657412,4457.64814676743,0.0,90564.59636669724,55003.11515627008,39512.75690047462,26809.51775664895,66322.27465712358,20398.241855959328,1504.473189872707,0.0,0.882270195610007,2.793564274126643,0.001494314320929203,1.0,1.0,-5.8686021889644735,342807.3594739292,1556325.4956173236,4.539941902080674,1556325.4956173236,4.539941902080674,0.7608582161423034,0.0923606981960561,3.904226893370481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904226893370481,1.2815183131942023,1.281849025896641,3.046563481125089,6455.302438907437,15277.28043786681,6470.242587401041,0.00033169101132766326,23196.550518229156,2365.3898648599834,19339.98808237566,1972.1299406398375,0.8337441408444419,0.8337441408444419,35335.575442248424,35405.22815468563,0.9975414797771143,0.8,4264.629609737589,4273.035954225843,0.9975414797771143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.841926402491,4632.441516551485,5.833458490231014,4.798632894585979,-3.127084634678322,7.9257175292643005,3.2376242652898157,3.5,0.9250355043685188,0.6,0.0002580497544884549,1.000160072870411,0.00025800845433457924,198.1275823096913,0.0,8.153920774000355e-06,23.108211473517006,0.014467411452011653,8.728504032430697e-05,0.0001707647141641479,0.0006667041894783894,0.09236069818440881,0.09236069818440881,0.09236069818440881,0.09234968905429841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.0752293932,595.5423151286919,0.0,0.09236069818440881,0.0923606981960561,0.0923606981960561,0.3728217630577165,0.3728217630577165,0.5,9.899677735574874,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,26809.51775664895,20398.241855959328,0.7608582161423034,1.0129693877710548,0.6241287154197801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457233250342323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.082518563206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4608347770838,261.4608347770838,-11.689165222916188,245.85637913352446,277.0652904206297,122341.47842825392,122578.86527756909,-237.3868493151594,0.0,nan,277.0652904206297,3.9152904206297308,270.8235081632075,-2.3264918367924565,264.58172590576214,-8.568274094237836,258.33994364841726,-14.810056351582716,252.0981613909616,-21.051838609038384,245.85637913352446,-27.29362086647552,1.0,1.0,26022.012520719443,26022.012520719443,276.28866767852935,3.138667678529373,276.28866767852935,276.28866767852935,76942.16592903301,76976.77598631785,-34.61005728483724,0.0,8546.071908451686,8546.071908451686,0.886736452654409,3923.7480278373337,276.28866767852935,3.138667678529373,1.0,0.002,0.1326064179271332,0.00501416593433452,0.000205100933518634,0.0017948990655724973,0.102550466759317,0.102550466759317,0.0,-9.088689002789696e-13,0.9998775694030054,0.9998775694030054,0.0,0.09234939042063713,1.1307775418978602e-05,0.0,0.0,0.0,1600874.8548290622,267.2813978110355,0.0,1.0,1282221.146442966,2607.4057071780103,,,,,,,,,,,,,,,,,,,4.0,15277.28043786681,1504.473189872707,0.3728217630577165,6.173730061729009,3.2376242652898157
377.0,-29.035999318700853,4.798311799743808,35.02012495224647,25.251417327113472,5.642163292395034,-25.568183057626932,-39.10055992947889,2.1743470307538635,-5.869970582861072,-5.8699705829068725,40.041650826741794,41393.45271251087,25788.531377330746,25788.531377330746,67181.98408984162,76955.8532726076,76977.00397623076,25788.531377330746,102765.5353535615,102765.5353535615,102765.5353535615,129576.38495852887,125118.87050475935,4457.514453769516,0.0,90565.18072989756,55003.2401950955,39513.267260891174,26810.849604967374,66324.11686585855,20399.144947332134,1504.5668848050007,0.0,0.8822626084691333,2.7934225193043747,0.001494314320929203,1.0,1.0,-5.869970582861072,342788.94177407504,1556329.8752244262,4.540198604919322,1556329.8752244262,4.540198604919322,0.7608541037637497,0.09236094965376823,3.90427168990303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90427168990303,1.2815240257599914,1.2818546870067382,3.046584856329675,6455.347730401,15277.281622258379,6470.212709998692,0.000331679526383293,23196.43404021069,2365.377987407595,19339.898776820643,1972.1208340076014,0.8337444774181757,0.8337444774181757,35335.89979008629,35405.22815468563,0.9975529254232276,0.8,4264.668755085468,4273.035954225843,0.9975529254232276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.487493158769,4632.441516551485,5.833865929321498,4.798311799743808,-3.1283829810918062,7.926694780835614,3.2371916587779483,3.5,0.9249119025079853,0.6,0.00025800845433457924,1.0001607334293436,0.0002579669904155523,198.12885873201543,0.0,8.182699636401414e-06,23.18977076956161,0.014475594151648055,8.727067109341238e-05,0.00017073778324116687,0.0006666066935052878,0.09236094966392244,0.09236094966392244,0.09236094966392244,0.09234995976712994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.15559686034,595.5416434918167,0.0,0.09236094966392244,0.09236094965376823,0.09236094965376823,0.3728194865051992,0.3728194865051992,0.5,9.899348038518333,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,26810.849604967374,20399.144947332134,0.7608541037637497,1.0129344688556972,0.6241086149134817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457325411023938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.16407785925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4594251788399,261.4594251788399,-11.690574821160055,245.8548390750356,277.0640112826357,122345.10442528188,122580.77566422093,-235.67123893903775,0.0,nan,277.0640112826357,3.9140112826357267,270.8221768411018,-2.327823158898184,264.58034239958783,-8.569657600412143,258.33850795811213,-14.811492041887846,252.0966735165665,-21.053326483433466,245.8548390750356,-27.295160924964364,1.0,1.0,26022.012520719443,26022.012520719443,276.28732596231686,3.137325962316879,276.28732596231686,276.28732596231686,76942.86773273529,76977.00397623076,-34.13624349546444,0.0,8546.071908451686,8546.071908451686,0.886733622139899,3923.793048352545,276.28732596231686,3.137325962316879,1.0,0.002,0.13261770941965212,0.005013864333131457,0.0002051178190470022,0.001794882181050767,0.1025589095235011,0.1025589095235011,0.0,9.776901510605285e-14,0.999877746032136,0.999877746032136,0.0,0.09234965816119736,1.1291492570862868e-05,0.0,0.0,0.0,1600873.2631610974,267.2800294171389,0.0,1.0,1282225.8344735247,2607.3866395268296,,,,,,,,,,,,,,,,,,,5.0,15277.281622258379,1504.5668848050007,0.3728194865051992,6.173730061729009,3.2371916587779483
378.0,-29.037556439721087,4.797993156321202,35.02017756104115,25.250104546453827,5.640999467713142,-25.569700848977966,-39.10202606404198,2.1731438754995924,-5.8713249894520345,-5.871324989451097,40.041768190668535,41393.255124228446,25788.237201560514,25788.237201560514,67181.49232578896,76956.12426436378,76977.49691829331,25788.237201560514,102765.73411985382,102765.73411985382,102765.73411985382,129577.9687110962,125120.58448007776,4457.384231018438,0.0,90565.75738946401,55003.34841581257,39513.78774850159,26812.234591242377,66326.02233974397,20400.087384998034,1504.6627707480602,0.0,0.8822550355201391,2.7932822190509463,0.001494314320929203,1.0,1.0,-5.8713249894520345,342770.713099699,1556334.9400424939,4.540454830485518,1556334.9400424939,4.540454830485518,0.7608499513748574,0.09236121858154415,3.904315398906124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904315398906124,1.281529711389719,1.2818603209634722,3.04660544676112,6455.391359054449,15277.282627245495,6470.183863204155,0.00033166845845908143,23196.322052987292,2365.3665678888606,19339.812551821346,1972.1120415046266,0.8337447853863844,0.8337447853863844,35336.21626298508,35405.22815468563,0.9975640932023596,0.8,4264.706950011628,4273.035954225843,0.9975640932023596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.133148353165,4632.441516551485,5.834267053961618,4.797993156321202,-3.129670306004132,7.927663462325334,3.23675918332487,3.5,0.92478833809282,0.6,0.0002579669904155523,1.0001608080331823,0.00025792551392095115,198.13013574485566,0.0,8.215198955364556e-06,23.281873839503152,0.01448380935060342,8.725630336429257e-05,0.0001707106870512597,0.0006665083642120776,0.09236121860064925,0.09236121860064925,0.09236121860064925,0.09235041392964764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.28596683725,595.5409563697846,0.0,0.09236121860064925,0.09236121858154415,0.09236121858154415,0.37281720912686367,0.37281720912686367,0.5,9.899023896652222,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,26812.234591242377,20400.087384998034,0.7608499513748574,1.0128979540136296,0.6240877059112396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457417951937925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.25618092919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.458024512501,261.458024512501,-11.69197548749895,245.853299489693,277.062749535312,122348.61098956615,122582.78890320491,-234.17791363877382,0.0,nan,277.062749535312,3.9127495353120025,270.8208595261859,-2.32914047381405,264.57896951702514,-8.571030482974834,258.33707950794854,-14.812920492051433,252.0951894988414,-21.054810501158585,245.853299489693,-27.296700510306977,1.0,1.0,26022.012520719443,26022.012520719443,276.286029236315,3.1360292363150393,276.286029236315,276.286029236315,76943.43361374357,76977.49691829331,-34.06330454973795,0.0,8546.071908451686,8546.071908451686,0.8867308603364723,3923.8369759006546,276.286029236315,3.1360292363150393,1.0,0.002,0.13262881231396745,0.005013566141756546,0.00020513441869928715,0.0017948655808848594,0.10256720934964357,0.10256720934964357,0.0,-4.158535495124571e-13,0.9998797883431261,0.9998797883431261,0.0,0.09235011568642758,1.1102895116582201e-05,0.0,0.0,0.0,1600871.6877362372,267.27867501054794,0.0,1.0,1282230.4745487045,2607.367767120856,,,,,,,,,,,,,,,,,,,5.0,15277.282627245495,1504.6627707480602,0.37281720912686367,6.173730061729009,3.23675918332487
379.0,-29.0391115539395,4.7976763865922845,35.02023030783744,25.248601915687345,5.639636674108356,-25.571236731104754,-39.10350990537552,2.1717618510433074,-5.872705930598784,-5.872705930622694,40.04187739124404,41393.19273465233,25788.01236264609,25788.01236264609,67181.20509729843,76956.53351012034,76977.77978380301,25788.01236264609,102765.7921464491,102765.7921464491,102765.7921464491,129579.3988964434,125122.14364806232,4457.25524838107,0.0,90566.41153585458,55003.530276475925,39514.31251042073,26813.6067499943,66327.91926041503,20401.019116385592,1504.7586620869429,0.0,0.8822473527057808,2.793139175866228,0.001494314320929203,1.0,1.0,-5.872705930598784,342752.1280862269,1556339.6525842142,4.540714776226517,1556339.6525842142,4.540714776226517,0.7608457641152633,0.09236149364414978,3.904364303875518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904364303875518,1.281536229674403,1.2818667877733483,3.0466281120023355,6455.43938398083,15277.2835662771,6470.152028245136,0.00033165626959174476,23196.199044734964,2365.3540245379377,19339.71739499844,1972.1023382091173,0.8337451044328806,0.8337451044328806,35336.570356183736,35405.22815468563,0.9975765885661972,0.8,4264.749685309433,4273.035954225843,0.9975765885661972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.778952057512,4632.441516551485,5.834683734724146,4.7976763865922845,-3.1309768334355246,7.928653220027809,3.23632691222529,3.5,0.9246648320643686,0.6,0.00025792551392095115,1.0001606028075796,0.00025788409701094105,198.13141112620437,0.0,8.217743505546516e-06,23.289085094718825,0.014492027094108966,8.724176433941828e-05,0.00017068374958153286,0.0006664115391177648,0.09236149365662785,0.09236149365662785,0.09236149365662785,0.09235076561965047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.3657699848,595.5402852926773,0.0,0.09236149365662785,0.09236149364414978,0.09236149364414978,0.3728149508822245,0.3728149508822245,0.5,9.898702055192205,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,26813.6067499943,20401.019116385592,0.7608457641152633,1.0128646555839216,0.6240689169237377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445751053575224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.26339218441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4566132484297,261.4566132484297,-11.693386751570301,245.85175882926944,277.061467667603,122349.93823927888,122585.88799330092,-235.94975402203147,0.0,nan,277.061467667603,3.911467667603006,270.81952589992073,-2.3304741000792433,264.57758413226014,-8.572415867739835,258.33564236458204,-14.814357635417934,252.0937005969425,-21.056299403057466,245.85175882926944,-27.298241170730535,1.0,1.0,26022.012520719443,26022.012520719443,276.2846813940352,3.1346813940352263,276.2846813940352,276.2846813940352,76943.59068406373,76977.77978380301,-34.18909973927657,0.0,8546.071908451686,8546.071908451686,0.88672777021344,3923.8861253948953,276.2846813940352,3.1346813940352263,1.0,0.002,0.1326398431130098,0.005013263377706644,0.00020515089552626092,0.0017948491045274861,0.10257544776313046,0.10257544776313046,0.0,5.3746937456189414e-14,0.9998805692839197,0.9998805692839197,0.0,0.0923504628448256,1.103079932417036e-05,0.0,0.0,0.0,1600870.081419708,267.2772940694012,0.0,1.0,1282235.2054922632,2607.3485253301073,,,,,,,,,,,,,,,,,,,5.0,15277.2835662771,1504.7586620869429,0.3728149508822245,6.173730061729009,3.23632691222529
380.0,-29.040658091116843,4.797362455221965,35.02028226083352,25.247062264848523,5.638238757888997,-25.572768406236012,-39.10498934620989,2.170349073467957,-5.874036311400914,-5.874036311414156,40.04195997602647,41393.16938333371,25787.671766669202,25787.671766669202,67180.84115000292,76956.97365623763,76977.84207695084,25787.671766669202,102765.51384362004,102765.51384362004,102765.51384362004,129580.34270177773,125123.22191429537,4457.120787482367,0.0,90567.08621434963,55003.73886444573,39514.83038878212,26814.828858157685,66329.6592469398,20401.844268890116,1504.8462918258867,0.0,0.8822400349383293,2.793001375387689,0.001494314320929203,1.0,1.0,-5.874036311400914,342734.224273716,1556343.2165312904,4.540962373481431,1556343.2165312904,4.540962373481431,0.7608418601815319,0.09236170318230097,3.904415152988082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904415152988082,1.2815428910493742,1.2818733977862375,3.0466519538733534,6455.48990204457,15277.2844936076,6470.118509338562,0.00033164344558032015,23196.069748125497,2365.3408399530417,19339.61720474361,1972.092121646394,0.833745432512612,0.833745432512612,35336.93852488187,35405.22815468563,0.9975895806643457,0.8,4264.7941193709075,4273.035954225843,0.9975895806643457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.424764828818,4632.441516551485,5.835074277515855,4.797362455221965,-3.1322451083969045,7.92960756361887,3.2358946752842686,3.5,0.9245413357955053,0.6,0.00025788409701094105,1.000159718972523,0.0002578429146055479,198.13267948752718,0.0,8.205990824786264e-06,23.255777997444273,0.014500233084933752,8.722727066065503e-05,0.00017065682635028604,0.0006663150987629126,0.09236170316827459,0.09236170316827459,0.09236170316827459,0.09235082124497901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.339128222,595.5396475294588,0.0,0.09236170316827459,0.09236170318230097,0.09236170318230097,0.37281269877405293,0.37281269877405293,0.5,9.898375595487979,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,26814.828858157685,20401.844268890116,0.7608418601815319,1.0128325987608988,0.6240521940453574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457603001370543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.23008508713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.455190900247,261.455190900247,-11.694809099753002,245.85021845146736,277.06016334903694,122351.13150252438,122588.93441369529,-237.8029111709182,0.0,nan,277.06016334903694,3.9101633490369636,270.81817436951144,-2.331825630488538,264.57618539000185,-8.573814609998124,258.3341964104778,-14.815803589522204,252.09220743098646,-21.057792569013515,245.85021845146736,-27.29978154853262,1.0,1.0,26022.012520719443,26022.012520719443,276.28335830234084,3.1333583023408664,276.28335830234084,276.28335830234084,76943.56046278107,76977.84207695084,-34.281614169769455,0.0,8546.071908451686,8546.071908451686,0.8867245572399309,3923.9372287530223,276.28335830234084,3.1333583023408664,1.0,0.002,0.13265101915045013,0.005012969336735157,0.0002051676182925123,0.0017948323806172707,0.10258380914625614,0.10258380914625614,0.0,-1.090216892457585e-12,0.9998789970502062,0.9998789970502062,0.0,0.09235052714376793,1.1176038533036006e-05,0.0,0.0,0.0,1600868.5338893235,267.27596368859906,0.0,1.0,1282239.7631869866,2607.329988372327,,,,,,,,,,,,,,,,,,,4.0,15277.2844936076,1504.8462918258867,0.37281269877405293,6.173730061729009,3.2358946752842686
381.0,-29.042213514401713,4.7970519355863654,35.020333480303705,25.245871615503006,5.637202232287098,-25.574271939740626,-39.10644193002952,2.169260656469452,-5.875334179559616,-5.875334179639772,40.04204271180054,41392.888245884125,25787.262348520246,25787.262348520246,67180.15059440437,76957.15694321845,76978.00533317217,25787.262348520246,102765.26768169242,102765.26768169242,102765.26768169242,129581.29771861034,125124.31390910379,4456.983809506553,0.0,90567.61255179363,55003.80333351447,39515.34357586573,26816.030036917917,66331.37361278365,20402.655724045577,1504.9322060121988,0.0,0.8822328875507041,2.792866947733833,0.001494314320929203,1.0,1.0,-5.875334179559616,342716.7587131744,1556346.7870012152,4.5412042085276285,1556346.7870012152,4.5412042085276285,0.7608380396336453,0.09236189044552419,3.904455439587804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904455439587804,1.281548042183808,1.2818784974691575,3.046671143856971,6455.530563317121,15277.285540927684,6470.091670560838,0.00033163313281576166,23195.965212847947,2365.330180321307,19339.536981840938,1972.0839411869435,0.8337457313968129,0.8337457313968129,35337.230215918426,35405.22815468563,0.9975998740093278,0.8,4264.829323388835,4273.035954225843,0.9975998740093278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.070827705878,4632.441516551485,5.835448978740961,4.7970519355863654,-3.133488256559459,7.930540192145824,3.235462766631876,3.5,0.9244179333233931,0.6,0.0002578429146055479,1.0001606387935251,0.00025780150168334856,198.13395515087845,0.0,8.159580328284316e-06,23.12425065035775,0.014508392665262037,8.721304225788409e-05,0.00017062987234766383,0.0006662167332440087,0.09236189047559924,0.09236189047559924,0.09236189047559924,0.09235090041374157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.32884002227,595.5390044538942,0.0,0.09236189047559924,0.09236189044552419,0.09236189044552419,0.3728104250837645,0.3728104250837645,0.5,9.8980458956819,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,26816.030036917917,20402.655724045577,0.7608380396336453,1.0127960109280347,0.6240318267418892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457694958121199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.09855774004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45379152911806,261.45379152911806,-11.696208470881913,245.84868005538158,277.05890300285876,122356.14847339089,122590.10984468905,-233.96137129813874,0.0,nan,277.05890300285876,3.9089030028587786,270.81685841336343,-2.3331415866365433,264.57481382386277,-8.575186176137208,258.3327692343603,-14.817230765639692,252.09072464488202,-21.05927535511796,245.84868005538158,-27.3013199446184,1.0,1.0,26022.012520719443,26022.012520719443,276.2820795371866,3.1320795371865984,276.2820795371866,276.2820795371866,76944.4400914384,76978.00533317217,-33.56524173376965,0.0,8546.071908451686,8546.071908451686,0.8867220116685344,3923.977716785743,276.2820795371866,3.1320795371865984,1.0,0.002,0.132662297575188,0.005012680883575525,0.00020518451308718872,0.001794815488279469,0.10259225654359436,0.10259225654359436,0.0,1.36665765509969e-12,0.9998778887747574,0.9998778887747574,0.0,0.09235061202191616,1.1278423608029276e-05,0.0,0.0,0.0,1600867.0241539574,267.27466582044036,0.0,1.0,1282244.2094649703,2607.311904747656,,,,,,,,,,,,,,,,,,,5.0,15277.285540927684,1504.9322060121988,0.3728104250837645,6.173730061729009,3.235462766631876
382.0,-29.04376673946157,4.796742899970949,35.020385531435316,25.24439200004565,5.635863068168799,-25.575803758723552,-39.10791763393206,2.1679000868883955,-5.876725216042985,-5.876725216029109,40.042169152788276,41392.79426215772,25787.084269208717,25787.084269208717,67179.87853136644,76957.55129201892,76978.48617975372,25787.084269208717,102765.57044896243,102765.57044896243,102765.57044896243,129583.05679306669,125126.20061925343,4456.856173813254,0.0,90568.25813624528,55003.959876383204,39515.886955402304,26817.48634410425,66333.37329950655,20403.647913062658,1505.0323454841866,0.0,0.8822250861084684,2.7927228757752993,0.001494314320929203,1.0,1.0,-5.876725216042985,342698.04015200515,1556352.2435825928,4.541468176743194,1556352.2435825928,4.541468176743194,0.7608337206275242,0.09236218901562653,3.9045037111219623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045037111219623,1.2815544606530114,1.2818848645177257,3.0466935514643962,6455.578042348416,15277.286358678171,6470.060137977962,0.00033162107775308895,23195.843783746954,2365.3177979990064,19339.44272884056,1972.0743300556828,0.8337460326574312,0.8337460326574312,35337.579720269634,35405.22815468563,0.9976122075285957,0.8,4264.871504861367,4273.035954225843,0.9976122075285957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.717286359347,4632.441516551485,5.835875571585871,4.796742899970949,-3.1348000839446084,7.931542983915557,3.2350313639671735,3.5,0.9242946754191924,0.6,0.00025780150168334856,1.0001604137842643,0.0002577601534017088,198.13522902565708,0.0,8.205306069714395e-06,23.253837401570596,0.01451659797133175,8.71985895849106e-05,0.00017060291209843796,0.000666119703416565,0.09236218902854049,0.09236218902854049,0.09236218902854049,0.09235146456356577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.49150461785,595.538307269384,0.0,0.09236218902854049,0.09236218901562653,0.09236218901562653,0.3728081352930705,0.3728081352930705,0.5,9.897724161645199,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,26817.48634410425,20403.647913062658,0.7608337206275242,1.0127613777161275,0.6240115978311875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457787444359433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.22814449126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4523836446099,261.4523836446099,-11.697616355390096,245.8471409091137,277.0576263801142,122357.70693978721,122593.09166138244,-235.38472159520472,0.0,nan,277.0576263801142,3.907626380114209,270.81552928591253,-2.3344707140874448,264.57343219173407,-8.576567808265906,258.3313350974789,-14.81866490252105,252.08923800330587,-21.06076199669411,245.8471409091137,-27.302859090886272,1.0,1.0,26022.012520719443,26022.012520719443,276.2807447660132,3.1307447660132084,276.2807447660132,276.2807447660132,76944.62270915174,76978.48617975372,-33.863470601980225,0.0,8546.071908451686,8546.071908451686,0.8867189615504953,3924.0262296775722,276.2807447660132,3.1307447660132084,1.0,0.002,0.13267332661073009,0.00501237630275849,0.0002052009826430997,0.001794799017532217,0.10260049132154984,0.10260049132154984,0.0,1.7531635865264406e-13,0.999880589278119,0.999880589278119,0.0,0.09235115997996166,1.1029035664869157e-05,0.0,0.0,0.0,1600865.4060144247,267.273274783957,0.0,1.0,1282248.9748856903,2607.2925233243736,,,,,,,,,,,,,,,,,,,5.0,15277.286358678171,1505.0323454841866,0.3728081352930705,6.173730061729009,3.2350313639671735
383.0,-29.045321017628712,4.796437013535918,35.020437113475076,25.243088544253283,5.6347101369514645,-25.57731790222212,-39.10938317477701,2.166707020162639,-5.8780308468665226,-5.878030846858551,40.042259716747125,41392.607706642055,25786.70636315648,25786.70636315648,67179.31406979854,76957.81835263276,76978.72457233841,25786.70636315648,102765.4309354949,102765.4309354949,102765.4309354949,129584.1533927301,125127.43030056541,4456.723092164696,0.0,90568.83443056374,55004.08279970241,39516.39070095704,26818.722457235213,66335.11315819225,20404.484393071176,1505.1200818234922,0.0,0.8822178678807704,2.7925876547630155,0.001494314320929203,1.0,1.0,-5.8780308468665226,342680.471587542,1556356.1518953014,4.541712414148207,1556356.1518953014,4.541712414148207,0.7608298428684626,0.09236239605746661,3.904547531550043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904547531550043,1.2815600993500893,1.2818904516754772,3.0467143394446623,6455.622089584111,15277.287168618994,6470.030906594115,0.000331609895256923,23195.73105429949,2365.3063027944804,19339.35535427808,1972.0654203298864,0.8337463177601981,0.8337463177601983,35337.89699616381,35405.22815468563,0.9976234037771401,0.8,4264.909796700563,4273.035954225843,0.9976234037771401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.36366890345,4632.441516551485,5.836257106820775,4.796437013535918,-3.136047730412581,7.9324847439485,3.234599891449167,3.5,0.9241713975569049,0.6,0.0002577601534017088,1.0001605245904337,0.0002577187831995886,198.13650377842222,0.0,8.192551252507822e-06,23.21769024960717,0.014524790522584258,8.718423863707662e-05,0.0001705759147646322,0.0006660217669361352,0.09236239607836717,0.09236239607836717,0.09236239607836717,0.09235162077722929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.48803020595,595.5376623596226,0.0,0.09236239607836717,0.09236239605746661,0.09236239605746661,0.37280587430132034,0.37280587430132034,0.5,9.897400901192931,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,26818.722457235213,20404.484393071176,0.7608298428684626,1.0127263054423843,0.6239924187350263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457879801012616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.191997339294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45098562914296,261.45098562914296,-11.699014370857014,245.8456026601708,277.05636859811875,122361.32391515194,122595.05862484676,-233.73470969479888,0.0,nan,277.05636859811875,3.9063685981187746,270.81421541050804,-2.3357845894919365,264.57206222291757,-8.577937777082411,258.3299090353659,-14.820090964634062,252.08775584777695,-21.06224415222303,245.8456026601708,-27.304397339829166,1.0,1.0,26022.012520719443,26022.012520719443,276.27946703017307,3.129467030173089,276.27946703017307,276.27946703017307,76945.1564983667,76978.72457233841,-33.568073971706326,0.0,8546.071908451686,8546.071908451686,0.8867161926772685,3924.0702692077934,276.27946703017307,3.129467030173089,1.0,0.002,0.13268439087482956,0.0050120873614167534,0.00020521754274070294,0.001794782456977729,0.10260877137035146,0.10260877137035146,0.0,-2.815681715562235e-13,0.999880208121268,0.999880208121268,0.0,0.0923513317925187,1.1064264947914085e-05,0.0,0.0,0.0,1600863.8871987858,267.27196915313345,0.0,1.0,1282253.4476890818,2607.274332191024,,,,,,,,,,,,,,,,,,,5.0,15277.287168618994,1505.1200818234922,0.37280587430132034,6.173730061729009,3.234599891449167
384.0,-29.046865560980283,4.796133386033529,35.02048905875052,25.241541140154027,5.633299946693216,-25.578849010203545,-39.11085877390576,2.16528339613866,-5.879377543321823,-5.87937754333056,40.042373364392,41392.571849403816,25786.435300873807,25786.435300873807,67179.00715027763,76958.26606125725,76979.15004569072,25786.435300873807,102765.58534656453,102765.58534656453,102765.58534656453,129585.67550112533,125129.08045431766,4456.595046807657,0.0,90569.50929567807,55004.27116901729,39516.931251845315,26820.090154560792,66337.0214064061,20405.414347554884,1505.2150112718991,0.0,0.8822103468996819,2.7924481861005197,0.001494314320929203,1.0,1.0,-5.879377543321823,342662.35118524136,1556361.0564017973,4.54196689837232,1556361.0564017973,4.54196689837232,0.7608257179584803,0.09236265760322468,3.904597869122709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904597869122709,1.2815668113628902,1.2818971123970193,3.04673766088741,6455.671504922797,15277.287905688398,6469.998029137605,0.00033159734409308377,23195.604856493806,2365.2934341996306,19339.25708136041,1972.0553992811422,0.8337466171289006,0.8337466171289006,35338.26145768468,35405.22815468563,0.9976362651753367,0.8,4264.953783345018,4273.035954225843,0.9976362651753367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.010389069598,4632.441516551485,5.836662440783496,4.796133386033529,-3.1373251738821963,7.933458559915725,3.234168853874551,3.5,0.9240482439641574,0.6,0.0002577187831995886,1.0001595211227963,0.00025767767816704785,198.13777056125994,0.0,8.196947208703466e-06,23.230148389465622,0.014532987469792962,8.716979140133272e-05,0.0001705489917982559,0.0006659252299564964,0.09236265760630918,0.09236265760630918,0.09236265760630918,0.09235204561501334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.5725558717,595.5369899596518,0.0,0.09236265760630918,0.09236265760322468,0.09236265760322468,0.37280360412523694,0.37280360412523694,0.5,9.89708254260918,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,26820.090154560792,20405.414347554884,0.7608257179584803,1.0126925467261063,0.6239739284617107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457972221407716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.20445547915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44957318618674,261.44957318618674,-11.700426813813237,245.84406448821852,277.0550818841523,122362.1713332513,122598.31818558021,-236.1468523289131,0.0,nan,277.0550818841523,3.9050818841523096,270.8128784049566,-2.3371215950433566,264.5706749257745,-8.579325074225494,258.32847144660485,-14.821528553395126,252.08626796741376,-21.063732032586216,245.84406448821852,-27.305935511781456,1.0,1.0,26022.012520719443,26022.012520719443,276.27817011953914,3.1281701195391634,276.27817011953914,276.27817011953914,76945.00086074758,76979.15004569072,-34.1491849431477,0.0,8546.071908451686,8546.071908451686,0.8867130119996197,3924.1208584683222,276.27817011953914,3.1281701195391634,1.0,0.002,0.13269529866155724,0.005011791529161178,0.00020523384335321482,0.0017947661571784024,0.10261692167660741,0.10261692167660741,0.0,5.316172849156864e-13,0.9998819026398403,0.9998819026398403,0.0,0.09235174981718441,1.0907786040271711e-05,0.0,0.0,0.0,1600862.3205866676,267.27062245667815,0.0,1.0,1282258.0611396448,2607.2555692279047,,,,,,,,,,,,,,,,,,,4.0,15277.287905688398,1505.2150112718991,0.37280360412523694,6.173730061729009,3.234168853874551
385.0,-29.04841854050621,4.795833147636298,35.02054011064675,25.240323529019975,5.632236477265318,-25.580353038751653,-39.112311392649985,2.1641709737396893,-5.880664496883526,-5.880664496882439,40.04245147141594,41392.31315450366,25786.02859968547,25786.02859968547,67178.34175418912,76958.47121735702,76979.25480198936,25786.02859968547,102765.28340167482,102765.28340167482,102765.28340167482,129586.54628217992,125130.08562095162,4456.460661228297,0.0,90570.04987029302,55004.35031327973,39517.443952236994,26821.262880505095,66338.70683274209,20406.20555616155,1505.2993369830565,0.0,0.8822032727013145,2.792314909764575,0.001494314320929203,1.0,1.0,-5.880664496883526,342645.0353535498,1556364.427145961,4.542206267603045,1556364.427145961,4.542206267603045,0.7608219511167649,0.09236283786412307,3.9046392700231167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9046392700231167,1.2815720742711332,1.2819023239798788,3.046757453921425,6455.713443986775,15277.288785969333,6469.970244099011,0.0003315866994926248,23195.497357623208,2365.282472365508,19339.17403002068,1972.0469304013789,0.8337469006097795,0.8337469006097795,35338.56121388821,35405.22815468563,0.9976468432274287,0.8,4264.989960743157,4273.035954225843,0.9976468432274287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.657231084744,4632.441516551485,5.837036974766324,4.795833147636298,-3.138557330479671,7.934390478115969,3.23373798793389,3.5,0.9239251394096828,0.6,0.00025767767816704785,1.0001603945111073,0.0002576363547098907,198.13904427739166,0.0,8.144459506475273e-06,23.08139824135092,0.014541131929299438,8.715557132217346e-05,0.00017052210684487438,0.0006658273147935743,0.09236283788297356,0.09236283788297356,0.09236283788297356,0.09235207087259208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.50764213805,595.5363644197288,0.0,0.09236283788297356,0.09236283786412307,0.09236283786412307,0.3728013505246411,0.3728013505246411,0.5,9.896759531301898,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,26821.262880505095,20406.20555616155,0.7608219511167649,1.0126567875910513,0.6239541759363042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458064064064542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.05570533104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4481796920153,261.4481796920153,-11.70182030798469,245.84252807408947,277.05383130994426,122366.78286095169,122599.76165300813,-232.97879205644088,0.0,nan,277.05383130994426,3.9038313099442803,270.8115706627582,-2.3384293372417915,264.56931001563305,-8.580689984366927,258.32704936841367,-14.822950631586309,252.08478872125326,-21.065211278746716,245.84252807408947,-27.307471925910505,1.0,1.0,26022.012520719443,26022.012520719443,276.2768954238175,3.1268954238175297,276.2768954238175,276.2768954238175,76945.78834132718,76979.25480198936,-33.46646066218091,0.0,8546.071908451686,8546.071908451686,0.8867103959975621,3924.1624663732323,276.2768954238175,3.1268954238175297,1.0,0.002,0.13270635109566312,0.005011506115988755,0.0002052503928858404,0.001794749606998745,0.1026251964429202,0.1026251964429202,0.0,-1.1541462230368893e-13,0.9998803367741963,0.9998803367741963,0.0,0.09235178542899987,1.1052435123205196e-05,0.0,0.0,0.0,1600860.823449165,267.26933550311645,0.0,1.0,1282262.4698928986,2607.2376389515634,,,,,,,,,,,,,,,,,,,5.0,15277.288785969333,1505.2993369830565,0.3728013505246411,6.173730061729009,3.23373798793389
386.0,-29.049969148937485,4.795534455575795,35.02059177004986,25.23884380878883,5.6308999667844875,-25.58188223738067,-39.11379048423839,2.1628130547897455,-5.882040346539213,-5.8820403465410145,40.042571108133444,41392.25121032448,25785.8430426767,25785.8430426767,67178.09425300118,76958.86823080953,76979.66002354468,25785.8430426767,102765.50306622138,102765.50306622138,102765.50306622138,129588.18316311359,125131.84869258238,4456.334470531202,0.0,90570.70054388001,55004.54127263914,39517.95474582319,26822.680096892203,66340.6348427154,20407.169927790583,1505.3972952008885,0.0,0.8821955749376659,2.792172432945155,0.001494314320929203,1.0,1.0,-5.882040346539213,342626.5241939601,1556369.5901329962,4.542466739241527,1556369.5901329962,4.542466739241527,0.7608177055414775,0.09236312228052217,3.9046882302003376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9046882302003376,1.2815784804548664,1.281908678852418,3.0467804272232,6455.762121656516,15277.289445760798,6469.937821244291,0.00033157433275164845,23195.373152553362,2365.2698069731623,19339.077115938184,1972.03704791526,0.8337471869388454,0.8337471869388454,35338.91570093414,35405.22815468563,0.9976593526970289,0.8,4265.032743574154,4273.035954225843,0.9976593526970289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.304477522989,4632.441516551485,5.8374610973468934,4.795534455575795,-3.1398549772767272,7.9353894328525225,3.2333076383274477,3.5,0.9238021823792708,0.6,0.0002576363547098907,1.0001601516281198,0.0002575951004351603,198.1403160630414,0.0,8.187790307357081e-06,23.20419773104997,0.014549319719606796,8.714109429603308e-05,0.0001704952604138576,0.0006657308366429314,0.09236312229176313,0.09236312229176313,0.09236312229176313,0.09235256236052436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.61361215974,595.5356853368775,0.0,0.09236312229176313,0.09236312228052217,0.09236312228052217,0.3727990752368529,0.3727990752368529,0.5,9.896442732892552,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,26822.680096892203,20407.169927790583,0.7608177055414775,1.012623626714928,0.6239351086775076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458156409477128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.17850482074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4467770950958,261.4467770950958,-11.70322290490418,245.84099102549888,277.0525631647017,122368.31387580243,122602.81456594153,-234.50069013912295,0.0,nan,277.0525631647017,3.9025631647017462,270.8102487368299,-2.339751263170058,264.56793430902474,-8.582065690975242,258.325619881179,-14.824380118820955,252.08330545334042,-21.066694546659562,245.84099102549888,-27.309008974501097,1.0,1.0,26022.012520719443,26022.012520719443,276.27556699027707,3.1255669902770933,276.27556699027707,276.27556699027707,76945.95828075855,76979.66002354468,-33.70174278612831,0.0,8546.071908451686,8546.071908451686,0.8867073023405015,3924.211671351339,276.27556699027707,3.1255669902770933,1.0,0.002,0.13271721201635858,0.005011205129266112,0.0002052666084969695,0.0017947333914868932,0.10263330424848476,0.10263330424848476,0.0,-1.6137265135274248e-14,0.9998824106343414,0.9998824106343414,0.0,0.09235226135956295,1.0860920959218327e-05,0.0,0.0,0.0,1600859.2228708842,267.26795965346076,0.0,1.0,1282267.1831445023,2607.218470483704,,,,,,,,,,,,,,,,,,,5.0,15277.289445760798,1505.3972952008885,0.3727990752368529,6.173730061729009,3.2333076383274477
387.0,-29.051518492450302,4.79523881409222,35.020642871494395,25.237514648493402,5.629714301350293,-25.583395213167382,-39.11524823689831,2.161591020730822,-5.883338757121578,-5.883338757126878,40.04265832527603,41392.05101760893,25785.476980130505,25785.476980130505,67177.52799773944,76959.15667640291,76979.84767196474,25785.476980130505,102765.32465209525,102765.32465209525,102765.32465209525,129589.22289495994,125133.02000404643,4456.202890913512,0.0,90571.28236738649,55004.634018625686,39518.498165289784,26823.898242864678,66342.39640815445,20407.993545284437,1505.484034774274,0.0,0.8821884056543818,2.792037980634849,0.001494314320929203,1.0,1.0,-5.883338757121578,342609.0556470419,1556373.354045232,4.542709331211077,1556373.354045232,4.542709331211077,0.7608138593618878,0.09236332289102182,3.904731739061214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904731739061214,1.2815842540104843,1.2819144010220098,3.0468006507118575,6455.804972802229,15277.290101287208,6469.909312412097,0.0003315634482306568,23195.263700538333,2365.258645973736,19338.991901130947,1972.0283584232075,0.8337474473584929,0.8337474473584929,35339.230717993196,35405.22815468563,0.9976704693392342,0.8,4265.070762795882,4273.035954225843,0.9976704693392342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.951677374918,4632.441516551485,5.837844482703358,4.79523881409222,-3.1410943661718354,7.9363331802640555,3.2328772548019233,3.5,0.9236792156576924,0.6,0.0002575951004351603,1.0001600229965029,0.00025755388589057915,198.14158682542867,0.0,8.174135034030937e-06,23.165498686443676,0.014557493854640826,8.712682830526932e-05,0.00017046827212989098,0.0006656328726885094,0.09236332273771991,0.09236332273771991,0.09236332273771991,0.09235268576860617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.5739498335,595.5350520290225,0.0,0.09236332273771991,0.09236332289102182,0.09236332289102182,0.3727968217835288,0.3727968217835288,0.5,9.896123622594166,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,26823.898242864678,20407.993545284437,0.7608138593618878,1.0125882035440361,0.6239155239879342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458248615015303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.13980577613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4453808786012,261.4453808786012,-11.704619121398764,245.83945504763454,277.05130670957607,122371.4965224653,122604.93046299518,-233.43394052989115,0.0,nan,277.05130670957607,3.9013067095760903,270.8089363771847,-2.341063622815284,264.56656604480037,-8.58343395519961,258.32419571238825,-14.825804287611732,252.0818253800232,-21.068174619976787,245.83945504763454,-27.310544952365433,1.0,1.0,26022.012520719443,26022.012520719443,276.2742905369626,3.124290536962633,276.2742905369626,276.2742905369626,76946.39369487917,76979.84767196474,-33.45397708557721,0.0,8546.071908451686,8546.071908451686,0.8867045531311312,3924.25539775652,276.2742905369626,3.124290536962633,1.0,0.002,0.1327281361219048,0.005010918182802634,0.00020528295452774183,0.00179471704485722,0.10264147726387092,0.10264147726387092,0.0,-6.150379684710661e-13,0.9998817267941638,0.9998817267941638,0.0,0.09235239878472182,1.0924106300008832e-05,0.0,0.0,0.0,1600857.712355535,267.2666612428784,0.0,1.0,1282271.631079213,2607.2003812258527,,,,,,,,,,,,,,,,,,,3.0,15277.290101287208,1505.484034774274,0.3727968217835288,6.173730061729009,3.2328772548019233
