time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
388.0,-29.05305419127598,4.794945843092368,35.020694278155936,25.23595819892364,5.628295409552324,-25.584919231221775,-39.11672275336457,2.160160450992552,-5.884652514271124,-5.884652514315846,40.04276933666094,41392.05505987188,25785.1565334586,25785.1565334586,67177.21159333047,76959.61572281463,76980.31516571733,25785.1565334586,102765.47169917593,102765.47169917593,102765.47169917593,129590.70211360065,125134.62637777883,4456.075735821818,0.0,90571.9639438728,55004.85651408534,39519.00825531941,26825.230414424725,66344.23866974414,20408.89917613318,1505.5765446683174,0.0,0.8821810665055658,2.7919019443694704,0.001494314320929203,1.0,1.0,-5.884652514271124,342591.3813426104,1556378.1448211956,4.54295767372131,1556378.1448211956,4.54295767372131,0.760809836889927,0.09236356485010985,3.9047827228697765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047827228697765,1.2815909982852023,1.2819210942111712,3.0468243988093424,6455.855292171106,15277.290730467203,6469.8757659600615,0.00033155066184662363,23195.135394705892,2365.2455624199797,19338.89162854088,1972.0181334646268,0.8337477363014156,0.8337477363014156,35339.59985499755,35405.22815468563,0.9976834958526074,0.8,4265.115313721658,4273.035954225843,0.9976834958526074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.599204753428,4632.441516551485,5.838237824638232,4.794945843092368,-3.142344340259434,7.937290183351802,3.2324472937136712,3.5,0.9235563696324774,0.6,0.00025755388589057915,1.0001586155976923,0.0002575130403057775,198.14284641053652,0.0,8.16631526359679e-06,23.1433374570333,0.014565660169904423,8.711240045489929e-05,0.00017044148543567984,0.0006655369675895033,0.0923635648094987,0.0923635648094987,0.0923635648094987,0.09235309242741345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.62554757163,595.5343902053986,0.0,0.0923635648094987,0.09236356485010985,0.09236356485010985,0.3727945560435028,0.3727945560435028,0.5,9.895809450766915,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,26825.230414424725,20408.89917613318,0.760809836889927,1.0125553166377084,0.6238982598913816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458340746452938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.11764454672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4439699205162,261.4439699205162,-11.706030079483753,245.83792018234877,277.050019658694,122372.27606318626,122608.1746581755,-235.89859498923227,0.0,nan,277.050019658694,3.9000196586940206,270.8075997634164,-2.3424002365835577,264.5651798682056,-8.584820131794402,258.3227599728322,-14.827240027167761,252.08034007760006,-21.06965992239992,245.83792018234877,-27.31207981765121,1.0,1.0,26022.012520719443,26022.012520719443,276.27303148253736,3.1230314825373853,276.27303148253736,276.27303148253736,76946.0839741426,76980.31516571733,-34.231191574726836,0.0,8546.071908451686,8546.071908451686,0.8867013315927391,3924.306636484125,276.27303148253736,3.1230314825373853,1.0,0.002,0.13273889761750146,0.005010629119705869,0.00020529904247699638,0.0017947009567238412,0.10264952123849819,0.10264952123849819,0.0,-7.991623855729824e-13,0.9998834876529704,0.9998834876529704,0.0,0.09235280335438915,1.0761495720705559e-05,0.0,0.0,0.0,1600856.1839620445,267.26534748572885,0.0,1.0,1282276.131553032,2607.1820784797023,,,,,,,,,,,,,,,,,,,4.0,15277.290730467203,1505.5765446683174,0.3727945560435028,6.173730061729009,3.2324472937136712
389.0,-29.05460151224581,4.7946558865373925,35.020744474469915,25.23470971444624,5.627195421341468,-25.586421818889008,-39.118171285931,2.1590157275802753,-5.885945575462301,-5.885945575455266,40.04283721926667,41391.80527691377,25784.794796903545,25784.794796903545,67176.60007381732,76959.84551312141,76980.22873298002,25784.794796903545,102765.02352988356,102765.02352988356,102765.02352988356,129591.39230537998,125135.45107652158,4455.941228858398,0.0,90572.51307193696,55004.92942941029,39519.53738058519,26826.36877549642,66345.90615608162,20409.664891826545,1505.6594101985213,0.0,0.8821739966348557,2.7917680562304827,0.001494314320929203,1.0,1.0,-5.885945575462301,342573.9861654409,1556381.0743491047,4.543196906952165,1556381.0743491047,4.543196906952165,0.7608060957720457,0.09236373375635164,3.9048242539125106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048242539125106,1.2815964112198137,1.2819264561896972,3.0468439359906827,6455.896689113969,15277.291581350979,6469.848323211334,0.00033154015281086207,23195.02932332644,2365.2347461494433,19338.809600328466,1972.0097689148147,0.8337480125916502,0.8337480125916502,35339.90055062646,35405.22815468563,0.9976941071564474,0.8,4265.151604498489,4273.035954225843,0.9976941071564474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.2469698742,4632.441516551485,5.838621565504986,4.7946558865373925,-3.143578074394657,7.938233960932049,3.232017645485536,3.5,0.9234336129958675,0.6,0.0002575130403057775,1.0001598181038494,0.0002574718916362617,198.14411554227402,0.0,8.093260435901472e-06,22.93630007534477,0.014573753430340324,8.709822900191425e-05,0.00017041481130386325,0.0006654398884052491,0.0923637337463319,0.0923637337463319,0.0923637337463319,0.09235300620676233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.50546961324,595.5337821021997,0.0,0.0923637337463319,0.09236373375635164,0.09236373375635164,0.37279230706524874,0.37279230706524874,0.5,9.89548762697702,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,26826.36877549642,20409.664891826545,0.7608060957720457,1.0125206507208064,0.6238788144597461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458432067613238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.91060716503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4425748358049,261.4425748358049,-11.707425164195058,245.83638711909117,277.0487625525253,122376.48573918176,122609.73046131039,-233.24472212864944,0.0,nan,277.0487625525253,3.8987625525253407,270.8062874658253,-2.343712534174699,264.5638123791713,-8.586187620828696,258.32133729244237,-14.828662707557612,252.0788622057744,-21.071137794225564,245.83638711909117,-27.313612880908806,1.0,1.0,26022.012520719443,26022.012520719443,276.2717283076594,3.121728307659396,276.2717283076594,276.2717283076594,76946.86494610013,76980.22873298002,-33.363786879883264,0.0,8546.071908451686,8546.071908451686,0.8866987073452752,3924.348375182073,276.2717283076594,3.121728307659396,1.0,0.002,0.13274991139274522,0.005010342823394738,0.00020531552928889805,0.0017946844771534213,0.10265776464444902,0.10265776464444902,0.0,6.4423193342488805e-12,0.9998807565051743,0.9998807565051743,0.0,0.09235271998194337,1.1013774408260346e-05,0.0,0.0,0.0,1600854.67962157,267.2640544245377,0.0,1.0,1282280.5610970426,2607.164064373544,,,,,,,,,,,,,,,,,,,3.0,15277.291581350979,1505.6594101985213,0.37279230706524874,6.173730061729009,3.232017645485536
390.0,-29.056146395276578,4.794367963243117,35.02079525765148,25.23332970393824,5.625963134790431,-25.587935442274038,-39.11963291522113,2.157752181664286,-5.887284503464457,-5.887284503499846,40.04295454811953,41391.669799336196,25784.550794747865,25784.550794747865,67176.22059408406,76960.17381986791,76980.69652463622,25784.550794747865,102765.24731938409,102765.24731938409,102765.24731938409,129592.99628068406,125137.18175247777,4455.814528206284,0.0,90573.12468961517,55005.076482893615,39520.053563023954,26827.748961299974,66347.80252432392,20410.60404087,1505.7547874303852,0.0,0.8821665004698687,2.7916294242234185,0.001494314320929203,1.0,1.0,-5.887284503464457,342555.9746865072,1556386.1377811944,4.543450568058354,1556386.1377811944,4.543450568058354,0.7608019618162171,0.09236399390654956,3.904870624276153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904870624276153,1.2816023779615866,1.2819323717290858,3.0468659323860847,6455.943296836331,15277.292148214508,6469.817239067193,0.0003315283082617384,23194.910511639486,2365.2226307290957,19338.71668774148,1972.0002944676805,0.8337482775817168,0.8337482775817168,35340.236283450686,35405.22815468563,0.9977059549210442,0.8,4265.19212389361,4273.035954225843,0.9977059549210442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.895061496607,4632.441516551485,5.839031597369782,4.794367963243117,-3.144845242864759,7.939213206107876,3.231588418329939,3.5,0.9233109766656968,0.6,0.0002574718916362617,1.0001595682891777,0.0002574308138417153,198.1453826885136,0.0,8.153366726953643e-06,23.106641304186624,0.014581906797067277,8.708393157919972e-05,0.00017038796005706196,0.0006653429399571597,0.09236399391549742,0.09236399391549742,0.09236399391549742,0.09235348531194759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.59284994996,595.5331089484118,0.0,0.09236399391549742,0.09236399390654956,0.09236399390654956,0.3727900244141556,0.3727900244141556,0.5,9.895172370831718,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,26827.748961299974,20410.60404087,0.7608019618162171,1.0124859910689044,0.6238589406809893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445852408099983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.08094839387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4411809328901,261.4411809328901,-11.708819067109857,245.83485474856997,277.04750711721454,122379.14323297862,122612.19036864444,-233.04713566583854,0.0,nan,277.04750711721454,3.897507117214559,270.80497664347047,-2.3450233565295093,264.5624461697615,-8.587553830238505,258.3199156960219,-14.830084303978083,252.0773852223022,-21.072614777697765,245.83485474856997,-27.31514525143001,1.0,1.0,26022.012520719443,26022.012520719443,276.27044411723705,3.1204441172370707,276.27044411723705,276.27044411723705,76947.19100310034,76980.69652463622,-33.505521535887965,0.0,8546.071908451686,8546.071908451686,0.886695777306813,3924.3949773975337,276.27044411723705,3.1204441172370707,1.0,0.002,0.1327607138032566,0.0050100489494510686,0.00020533166968981413,0.0017946683313031114,0.10266583484490706,0.10266583484490706,0.0,9.929253599882948e-13,0.9998830452361608,0.9998830452361608,0.0,0.09235319149745498,1.080240909458734e-05,0.0,0.0,0.0,1600853.121894632,267.2627154965355,0.0,1.0,1282285.1477294215,2607.1454116064356,,,,,,,,,,,,,,,,,,,5.0,15277.292148214508,1505.7547874303852,0.3727900244141556,6.173730061729009,3.231588418329939
391.0,-29.05768611608876,4.79408236487462,35.02084580344322,25.231841671653115,5.624614383475398,-25.58945606615981,-39.12110306611282,2.156384334104217,-5.888606529398544,-5.888606529449244,40.043049263534456,41391.615833663855,25784.27180650779,25784.27180650779,67175.88764017164,76960.58206931868,76980.89022614993,25784.27180650779,102765.16203265772,102765.16203265772,102765.16203265772,129594.1819862803,125138.49631009951,4455.685676180788,0.0,90573.7768042192,55005.26480103417,39520.568892427815,26829.01995362257,66349.58884605038,20411.464679091976,1505.844598887186,0.0,0.882159177205988,2.791492547583385,0.001494314320929203,1.0,1.0,-5.888606529398544,342538.19130678487,1556390.2253180826,4.543698381136557,1556390.2253180826,4.543698381136557,0.7607979983754841,0.09236421667273545,3.904919372942272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904919372942272,1.2816088301579482,1.2819387729383882,3.0468886301766673,6455.991390730915,15277.292712340717,6469.785151395328,0.00033151608493035964,23194.78794666478,2365.210132579911,19338.620775542968,1971.9905141452962,0.833748548165697,0.833748548165697,35340.58923490935,35405.22815468563,0.9977184103489345,0.8,4265.234721395493,4273.035954225843,0.9977184103489345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.5432410999165,4632.441516551485,5.839433654846261,4.79408236487462,-3.14609925300514,7.94018161787976,3.231159321280395,3.5,0.9231883775086843,0.6,0.0002574308138417153,1.000159037051346,0.0002573898793142629,198.14664561463923,0.0,8.139375320387297e-06,23.0669896579776,0.014590046172387664,8.706955298764068e-05,0.00017036126085407465,0.000665246987907948,0.09236421666054824,0.09236421666054824,0.09236421666054824,0.0923536986406609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.5722515655,595.5324698041347,0.0,0.09236421666054824,0.09236421667273545,0.09236421667273545,0.37278776503120137,0.37278776503120137,0.5,9.894856828843336,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,26829.01995362257,20411.464679091976,0.7607979983754841,1.0124537138585517,0.6238413312508084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458615950522091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.041296747666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43977787851054,261.43977787851054,-11.710222121489437,245.83332277772294,277.04623297930016,122380.58196118042,122615.15913700622,-234.57717582579636,0.0,nan,277.04623297930016,3.89623297930018,270.803650938972,-2.346349061027979,264.5610688986948,-8.58893110130515,258.318486858342,-14.831513141657979,252.07590481803115,-21.07409518196883,245.83332277772294,-27.316677222277036,1.0,1.0,26022.012520719443,26022.012520719443,276.2691447568486,3.119144756848641,276.2691447568486,276.2691447568486,76947.22776809875,76980.89022614993,-33.66245805118524,0.0,8546.071908451686,8546.071908451686,0.8866926969821274,3924.4439698069837,276.2691447568486,3.119144756848641,1.0,0.002,0.13277152263243097,0.005009758193060368,0.00020534782708912,0.0017946521721276755,0.10267391354456,0.10267391354456,0.0,-7.832046643174717e-13,0.9998829760026174,0.9998829760026174,0.0,0.0923534078428853,1.0808829850152334e-05,0.0,0.0,0.0,1600851.5838065716,267.26139347060143,0.0,1.0,1282289.6764279671,2607.1269946297534,,,,,,,,,,,,,,,,,,,4.0,15277.292712340717,1505.844598887186,0.37278776503120137,6.173730061729009,3.231159321280395
392.0,-29.059225920533486,4.793799631106087,35.02089555134263,25.23047615485268,5.6233913330883105,-25.590964195125544,-39.12255624365059,2.15512960812236,-5.889898524595424,-5.889898524582853,40.04312732779902,41391.45192256714,25783.92805383745,25783.92805383745,67175.3799764046,76960.90132237421,76980.93825222463,25783.92805383745,102764.86630606209,102764.86630606209,102764.86630606209,129595.06683417398,125139.51416112338,4455.5526730505935,0.0,90574.37578562541,55005.38058125517,39521.1057826336,26830.200528111895,66351.3063107455,20412.261025078555,1505.9294520309127,0.0,0.8821520738981128,2.791358785312477,0.001494314320929203,1.0,1.0,-5.889898524595424,342520.8125895269,1556393.5942646079,4.543938753671511,1556393.5942646079,4.543938753671511,0.7607942029240963,0.09236439705832379,3.9049642439654475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049642439654475,1.2816147555136645,1.2819446473545275,3.0469095546581455,6456.0357271962985,15277.293328387272,6469.755613735056,0.0003315048191946591,23194.674810555538,2365.198595907424,19338.532485499753,1971.9815110664451,0.8337488084419742,0.8337488084419742,35340.91411057002,35405.22815468563,0.9977298750276224,0.8,4265.273930445993,4273.035954225843,0.9977298750276224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.191583622283,4632.441516551485,5.839820892366344,4.793799631106087,-3.1473301647487424,7.941129795854829,3.2307304457113037,3.5,0.923065841631801,0.6,0.0002573898793142629,1.0001590476884117,0.00025734894855887946,198.14790862338953,0.0,8.111039304517068e-06,22.98668538900137,0.014598157211692182,8.705534255773538e-05,0.00017033453675652753,0.0006651502755466583,0.09236439706199179,0.09236439706199179,0.09236439706199179,0.0923537334044078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.4921779808,595.5318491863716,0.0,0.09236439706199179,0.09236439705832379,0.09236439705832379,0.372785501499713,0.372785501499713,0.5,9.89453692127811,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,26830.200528111895,20412.261025078555,0.7607942029240963,1.0124198559377218,0.6238227131311784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445870751416721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.960992478686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4383787562842,261.4383787562842,-11.711621243715797,245.8317922621678,277.04496525040065,122383.43707085507,122617.35682406584,-233.91975321078021,0.0,nan,277.04496525040065,3.8949652504006735,270.80233065274047,-2.3476693472595116,264.5596960551218,-8.590303944878201,258.31706145746125,-14.832938542538727,252.07442685981346,-21.07557314018652,245.8317922621678,-27.318207737832182,1.0,1.0,26022.012520719443,26022.012520719443,276.2678583813816,3.117858381381609,276.2678583813816,276.2678583813816,76947.59051312102,76980.93825222463,-33.347739103614,0.0,8546.071908451686,8546.071908451686,0.8866898616714264,3924.4890651852747,276.2678583813816,3.117858381381609,1.0,0.002,0.13278247201750495,0.005009472398075204,0.00020536421450795335,0.0017946357864757634,0.10268210725397667,0.10268210725397667,0.0,9.83716580416072e-13,0.9998814544964618,0.9998814544964618,0.0,0.09235344767436551,1.0949383958279482e-05,0.0,0.0,0.0,1600850.0806330396,267.26010147540455,0.0,1.0,1282294.1022212459,2607.1089963201553,,,,,,,,,,,,,,,,,,,4.0,15277.293328387272,1505.9294520309127,0.372785501499713,6.173730061729009,3.2307304457113037
393.0,-29.060773231824953,4.793519633827481,35.02094534883839,25.229301466047787,5.622365179175358,-25.59245939069493,-39.12400376340372,2.1540513369468197,-5.891193365930349,-5.891193365927592,40.04322825447494,41391.170518512976,25783.59966631707,25783.59966631707,67174.77018483005,76961.07972807644,76981.29714832256,25783.59966631707,102764.89681463962,102764.89681463962,102764.89681463962,129596.3767327438,125140.9540678509,4455.422664892909,0.0,90574.8934416756,55005.44057338366,39521.61429810215,26831.479918104178,66353.09421620633,20413.12899223635,1506.0190614227822,0.0,0.8821448700794978,2.791224733455495,0.001494314320929203,1.0,1.0,-5.891193365930349,342503.3962835428,1556397.9498707398,4.544182530039117,1556397.9498707398,4.544182530039117,0.7607902752491438,0.09236460895249088,3.9050031720397866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050031720397866,1.2816198594670274,1.2819497001612645,3.046927794692348,6456.074375640029,15277.29389143436,6469.7298760587,0.0003314949992737028,23194.57615046279,2365.1885353778093,19338.45555386276,1971.973666222692,0.8337490380688379,0.8337490380688378,35341.19595742429,35405.22815468563,0.9977398212653648,0.8,4265.307946375409,4273.035954225843,0.9977398212653648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.840225766886,4632.441516551485,5.8402112755594215,4.793519633827481,-3.148562370348136,7.942082004175617,3.230301958299254,3.5,0.9229434166569297,0.6,0.00025734894855887946,1.0001598251515855,0.0002573078242968571,198.149177803684,0.0,8.11034357760496e-06,22.984713698932456,0.014606267555269786,8.704118958553111e-05,0.00017030775897334836,0.0006650523390139127,0.0923646089731194,0.0923646089731194,0.0923646089731194,0.0923540392213785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.50909609516,595.5311981428038,0.0,0.0923646089731194,0.09236460895249088,0.09236460895249088,0.3727832174591786,0.3727832174591786,0.5,9.894219828807469,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,26831.479918104178,20413.12899223635,0.7607902752491438,1.0123833858590883,0.6238016630188052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458799083888412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.95902078862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43700006855454,261.43700006855454,-11.712999931445438,245.83026343063537,277.0437367064753,122388.20725178816,122618.71055806505,-230.50330627688436,0.0,nan,277.0437367064753,3.893736706475295,270.80104205131823,-2.3489579486817433,264.55834739615005,-8.591652603849923,258.31565274094635,-14.83434725905363,252.07295808580187,-21.077041914198105,245.83026343063537,-27.319736569364608,1.0,1.0,26022.012520719443,26022.012520719443,276.2666055354824,3.1166055354824493,276.2666055354824,276.2666055354824,76948.41610220745,76981.29714832256,-32.88104611510062,0.0,8546.071908451686,8546.071908451686,0.8866874018791531,3924.5281878999854,276.2666055354824,3.1166055354824493,1.0,0.002,0.13279332765492893,0.005009186489445333,0.0002053804556446154,0.001794619544727883,0.1026902278223077,0.1026902278223077,0.0,3.7249847303910677e-13,0.9998824697287839,0.9998824697287839,0.0,0.09235375331494992,1.0855637540953603e-05,0.0,0.0,0.0,1600848.5741241556,267.25880663406963,0.0,1.0,1282298.5377316375,2607.0909586721673,,,,,,,,,,,,,,,,,,,5.0,15277.29389143436,1506.0190614227822,0.3727832174591786,6.173730061729009,3.230301958299254
394.0,-29.062320055337054,4.793241545234211,35.02099615029175,25.227963155508064,5.621174728262494,-25.593970577035098,-39.125461236666865,2.152825248469486,-5.892526777783985,-5.892526777802096,40.043356823686246,41390.99476290717,25783.370621684167,25783.370621684167,67174.36538459134,76961.37848808385,76981.9168633736,25783.370621684167,102765.28748505776,102765.28748505776,102765.28748505776,129598.18970398647,125142.88918874085,4455.3005152456135,0.0,90575.4876042125,55005.56001307883,39522.141767926296,26832.902218928706,66355.043986855,20414.098907452866,1506.1163186394142,0.0,0.8821373595382201,2.791086693797894,0.001494314320929203,1.0,1.0,-5.892526777783985,342485.46191052813,1556403.498435519,4.5444366886502126,1556403.498435519,4.5444366886502126,0.7607860954023888,0.09236488592080451,3.9050480777455125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050480777455125,1.2816256519970024,1.2819554414733656,3.0469490616552095,6456.119437782367,15277.294252767468,6469.699725643292,0.0003314835400797237,23194.461579203944,2365.1768523607902,19338.365432253442,1971.9644763760757,0.8337492709721763,0.8337492709721763,35341.52108279822,35405.22815468563,0.9977512948055466,0.8,4265.347185563655,4273.035954225843,0.9977512948055466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.48913980366,4632.441516551485,5.840623864991753,4.793241545234211,-3.1498226531289517,7.943064198363162,3.229873825172051,3.5,0.9228210929063003,0.6,0.0002573078242968571,1.0001597767804975,0.00025726671904875833,198.15044659803658,0.0,8.14873870751768e-06,23.093525497105105,0.014614416293977304,8.7026941442441e-05,0.00017028088285441607,0.0006649550342674463,0.09236488595156803,0.09236488595156803,0.09236488595156803,0.09235464939161521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.6114974111,595.5305206508228,0.0,0.09236488595156803,0.09236488592080451,0.09236488592080451,0.3727809416590942,0.3727809416590942,0.5,9.893912733020471,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,26832.902218928706,20414.098907452866,0.7607860954023888,1.0123475375571847,0.6237806845717224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458891101140638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.06783258679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4356232081706,261.4356232081706,-11.714376791829352,245.828734567577,277.0425118487722,122391.02749293383,122621.22528031933,-230.1977873855081,0.0,nan,277.0425118487722,3.8925118487722443,270.7997563925265,-2.3502436074734874,264.5570009363126,-8.592999063687387,258.3142454800255,-14.8357545199745,252.07149002381007,-21.078509976189906,245.828734567577,-27.32126543242299,1.0,1.0,26022.012520719443,26022.012520719443,276.26534463821554,3.1153446382155607,276.26534463821554,276.26534463821554,76948.78533807526,76981.9168633736,-33.131525298333145,0.0,8546.071908451686,8546.071908451686,0.8866845643661132,3924.5733181342403,276.26534463821554,3.1153446382155607,1.0,0.002,0.13280385575193956,0.005008894891699741,0.00020539617378115743,0.0017946038271665224,0.10269808689057872,0.10269808689057872,0.0,9.476798686069987e-13,0.9998860162466032,0.9998860162466032,0.0,0.09235435782442519,1.0528096379318105e-05,0.0,0.0,0.0,1600847.0227145136,267.257473222216,0.0,1.0,1282303.1053323038,2607.0723840461555,,,,,,,,,,,,,,,,,,,5.0,15277.294252767468,1506.1163186394142,0.3727809416590942,6.173730061729009,3.229873825172051
395.0,-29.063857292607967,4.792965775871848,35.02104694428102,25.226435309182875,5.619782994730533,-25.595493263911745,-39.12693173680452,2.151418966185717,-5.89383742992743,-5.893837429915394,40.043458211731995,41390.96305394846,25783.09232399289,25783.09232399289,67174.05537794135,76961.81830058697,76982.21305962591,25783.09232399289,102765.3053836188,102765.3053836188,102765.3053836188,129599.49676595122,125144.31999270413,4455.1767732470935,0.0,90576.15685287202,55005.75485919366,39522.66888186485,26834.19138233241,66356.86026419725,20414.97321599133,1506.2067394314022,0.0,0.8821300698335184,2.790951015562884,0.001494314320929203,1.0,1.0,-5.89383742992743,342467.8343742045,1556407.873974158,4.544683376814644,1556407.873974158,4.544683376814644,0.7607821277384388,0.09236511922501243,3.9050978050694383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050978050694383,1.2816322834092262,1.2819620219074368,3.046972096147283,6456.168245107007,15277.294572295381,6469.667032886726,0.0003314711257855194,23194.337600274637,2365.164210028362,19338.267711416265,1971.9545116238742,0.8337495144154187,0.8337495144154187,35341.88111668134,35405.22815468563,0.9977640002833913,0.8,4265.3906378391375,4273.035954225843,0.9977640002833913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.138124718361,4632.441516551485,5.8410252682425865,4.792965775871848,-3.1510654333029624,7.944031209174811,3.2294458011694607,3.5,0.9226988003341317,0.6,0.00025726671904875833,1.000158788503427,0.0002572258745370979,198.15170754322364,0.0,8.14502326829065e-06,23.0829959423357,0.014622561317245595,8.701256813421949e-05,0.00017025415091453884,0.0006648591110403265,0.09236511921854425,0.09236511921854425,0.09236511921854425,0.09235494102677483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.57402006746,595.5298873198674,0.0,0.09236511921854425,0.09236511922501243,0.09236511922501243,0.3727787029210226,0.3727787029210226,0.5,9.893607386055058,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,26834.19138233241,20414.97321599133,0.7607821277384388,1.0123151564207598,0.6237631329926092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458983090498039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.05730303202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4342304159607,261.4342304159607,-11.715769584039265,245.8272055046929,277.04125532723936,122391.7696190152,122624.63105323236,-232.86143421716577,0.0,nan,277.04125532723936,3.891255327239378,270.79844536270906,-2.351554637290917,264.55563539823277,-8.59436460176721,258.31282543369093,-14.837174566309045,252.07001546919912,-21.079984530800857,245.8272055046929,-27.32279449530708,1.0,1.0,26022.012520719443,26022.012520719443,276.26406864486194,3.114068644861959,276.26406864486194,276.26406864486194,76948.61610101484,76982.21305962591,-33.596958611073205,0.0,8546.071908451686,8546.071908451686,0.8866814221766876,3924.6232940947853,276.26406864486194,3.114068644861959,1.0,0.002,0.13281432110298488,0.005008607774295126,0.00020541180443137109,0.0017945881949598473,0.10270590221568554,0.10270590221568554,0.0,-6.087816882549557e-13,0.9998866958490963,0.9998866958490963,0.0,0.09235465387360553,1.0465351406910409e-05,0.0,0.0,0.0,1600845.497760699,267.25616257007255,0.0,1.0,1282307.594936021,2607.0541267871145,,,,,,,,,,,,,,,,,,,4.0,15277.294572295381,1506.2067394314022,0.3727787029210226,6.173730061729009,3.2294458011694607
396.0,-29.065402674502792,4.7926932784787315,35.021096774197105,25.225242843758338,5.618737802278598,-25.596988626794193,-39.12837548470122,2.1503237535087893,-5.895097037729499,-5.895097037704833,40.04353197595862,41390.679664554176,25782.699679243964,25782.699679243964,67173.37934379814,76962.01108604792,76982.27251905022,25782.699679243964,102764.97219829418,102764.97219829418,102764.97219829418,129600.30065589519,125145.25348109963,4455.0471747955635,0.0,90576.68232651452,55005.8064925047,39523.19537112202,26835.328457601005,66358.52382872303,20415.739465383693,1506.2887996445083,0.0,0.8821231518267876,2.790820626328298,0.001494314320929203,1.0,1.0,-5.895097037729499,342450.894027219,1556411.0573757046,4.544917488964116,1556411.0573757046,4.544917488964116,0.7607784453855273,0.09236528459528008,3.905137208245095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905137208245095,1.2816374661921472,1.2819671536732031,3.046990518970693,6456.207280859136,15277.295032306874,6469.640980185917,0.00033146120302651375,23194.238126966662,2365.154066573872,19338.1898381501,1971.9465707606678,0.83374973268325,0.83374973268325,35342.16640140691,35405.22815468563,0.9977740679109206,0.8,4265.425068683199,4273.035954225843,0.9977740679109206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.787284704386,4632.441516551485,5.841400596850639,4.7926932784787315,-3.1522693806656594,7.944962659144391,3.229018013320538,3.5,0.9225765752344394,0.6,0.0002572258745370979,1.000159631874688,0.00025718481964219714,198.15297518327165,0.0,8.093409729287633e-06,22.936723172801152,0.014630654726974883,8.699845844851049e-05,0.0001702274160885874,0.0006647614164309623,0.09236528461848809,0.09236528461848809,0.09236528461848809,0.09235493343627783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.4279708158,595.5292879459804,0.0,0.09236528461848809,0.09236528459528008,0.09236528459528008,0.372776468270171,0.372776468270171,0.5,9.893296850603306,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,26835.328457601005,20415.739465383693,0.7607784453855273,1.012279590745242,0.6237432250811821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459074510865662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.91103026249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4328553519456,261.4328553519456,-11.717144648054386,245.82567802191582,277.04003268199125,122396.25450840432,122626.15196058441,-229.897452180081,0.0,nan,277.04003268199125,3.890032681991272,270.79716174993035,-2.352838250069624,264.5542908179614,-8.595709182038604,258.3114198859405,-14.838580114059482,252.0685489539341,-21.081451046065865,245.82567802191582,-27.324321978084157,1.0,1.0,26022.012520719443,26022.012520719443,276.2628159945876,3.1128159945876064,276.2628159945876,276.2628159945876,76949.38588910937,76982.27251905022,-32.88662994085462,0.0,8546.071908451686,8546.071908451686,0.8866789323485008,3924.6628942863204,276.2628159945876,3.1128159945876064,1.0,0.002,0.13282495064576808,0.0050083293907803444,0.00020542771056325127,0.001794572289769971,0.10271385528162563,0.10271385528162563,0.0,3.332221651386469e-13,0.9998849184180442,0.9998849184180442,0.0,0.09235465505221105,1.0629543069025631e-05,0.0,0.0,0.0,1600844.03217416,267.2549029622705,0.0,1.0,1282311.9096573377,2607.0365808705833,,,,,,,,,,,,,,,,,,,5.0,15277.295032306874,1506.2887996445083,0.372776468270171,6.173730061729009,3.229018013320538
397.0,-29.066932024147004,4.792422854015058,35.021147498370375,25.223678536154353,5.617309612388271,-25.59850786051467,-39.12984165418891,2.1488854499514174,-5.896413070973438,-5.896413070988714,40.04365744536101,41390.68038642588,25782.450949180802,25782.450949180802,67173.13133560668,76962.48140629975,76982.88006986667,25782.450949180802,102765.33101904747,102765.33101904747,102765.33101904747,129602.05676045512,125147.12951106003,4454.927249395086,0.0,90577.37008081068,55006.019870879216,39523.7224554794,26836.72574140764,66360.44819688704,20416.691942877118,1506.3844892358263,0.0,0.88211574329179,2.7906844013115206,0.001494314320929203,1.0,1.0,-5.896413070973438,342433.1955228783,1556416.472198029,4.545168203746892,1556416.472198029,4.545168203746892,0.7607743261829907,0.09236555294089659,3.9051884849103162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051884849103162,1.281644246695171,1.2819738832999295,3.0470144074536893,6456.257897688065,15277.295277913161,6469.607029836049,0.0003314483249004684,23194.109690429144,2365.1409696919077,19338.088358282388,1971.936222694028,0.8337499742989527,0.8337499742989527,35342.537651062645,35405.22815468563,0.9977871692500333,0.8,4265.469874583617,4273.035954225843,0.9977871692500333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.43685869013,4632.441516551485,5.841808045449825,4.792422854015058,-3.153514557189,7.945937411204058,3.2285907529000673,3.5,0.9224545008285906,0.6,0.00025718481964219714,1.0001579776569698,0.0002571441966045142,198.15422968635784,0.0,8.135149570418223e-06,23.055013882565245,0.014638789876545301,8.698413180165903e-05,0.00017020068784053813,0.0006646657662786848,0.09236555289600905,0.09236555289600905,0.09236555289600905,0.0923555164875552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.48644827807,595.5286245851972,0.0,0.09236555289600905,0.09236555294089659,0.09236555294089659,0.37277420990789356,0.37277420990789356,0.5,9.892995756818241,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,26836.72574140764,20416.691942877118,0.7607743261829907,1.0122464986419089,0.6237251482030756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459166416706533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.02932097225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.431461432298,261.431461432298,-11.718538567701955,245.8241511193254,277.03877174531056,122396.64423496209,122629.69415877963,-233.04992381753908,0.0,nan,277.03877174531056,3.888771745310578,270.7958476200253,-2.354152379974664,264.55292349486757,-8.597076505132407,258.30999936971654,-14.840000630283441,252.0670752445431,-21.082924755456872,245.8241511193254,-27.325848880674585,1.0,1.0,26022.012520719443,26022.012520719443,276.26157105253986,3.1115710525398868,276.26157105253986,276.26157105253986,76949.00371013989,76982.88006986667,-33.87635972678254,0.0,8546.071908451686,8546.071908451686,0.8866756922454531,3924.7144273348677,276.26157105253986,3.1115710525398868,1.0,0.002,0.13283527461737699,0.005008041917160453,0.00020544312011284096,0.0017945568785045873,0.10272156005642048,0.10272156005642048,0.0,-1.3825715745874323e-12,0.9998882270251721,0.9998882270251721,0.0,0.09235522896827277,1.0323972623827443e-05,0.0,0.0,0.0,1600842.5009108528,267.25358692902654,0.0,1.0,1282316.4176282245,2607.0182492802724,,,,,,,,,,,,,,,,,,,4.0,15277.295277913161,1506.3844892358263,0.37277420990789356,6.173730061729009,3.2285907529000673
398.0,-29.068474019245922,4.792155710039123,35.02119698158422,25.222517258394532,5.616298621337868,-25.5999967551993,-39.131280582491286,2.1478213566026207,-5.8976655333024155,-5.897665533375247,40.04372307902492,41390.38691376632,25782.057279914025,25782.057279914025,67172.44419368035,76962.65291440427,76982.8322405973,25782.057279914025,102764.88952051132,102764.88952051132,102764.88952051132,129602.71326008608,125147.91548654265,4454.797773543432,0.0,90577.88472558087,55006.07319317164,39524.23503601025,26837.82373957475,66362.058775585,20417.430082801242,1506.4645415540774,0.0,0.8821088925223443,2.790554761514056,0.001494314320929203,1.0,1.0,-5.8976655333024155,342416.3526111013,1556419.304723063,4.545400045455081,1556419.304723063,4.545400045455081,0.7607707048427303,0.09236570517194535,3.905227411269027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905227411269027,1.2816492842411187,1.281978870074327,3.0470328031910565,6456.296876048118,15277.295793186138,6469.581038008959,0.00033143841781281194,23194.010280734725,2365.130832724195,19338.01066697184,1971.9283003851308,0.833750198129138,0.833750198129138,35342.819482258725,35405.22815468563,0.9977971150494274,0.8,4265.503888623255,4273.035954225843,0.9977971150494274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.086554526444,4632.441516551485,5.84218255440055,4.792155710039123,-3.1547116148997167,7.9468673249388395,3.2281636636509905,3.5,0.9223324753288544,0.6,0.0002571441966045142,1.0001592859978277,0.0002571032436578034,198.1554945763375,0.0,8.049626739584439e-06,22.8126421799823,0.014646839503284886,8.697007346160263e-05,0.00017017412314291155,0.000664568650386369,0.09236570516929962,0.09236570516929962,0.09236570516929962,0.09235541662602323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.29202398774,595.528040544734,0.0,0.09236570516929962,0.09236570517194535,0.09236570517194535,0.372771986444723,0.372771986444723,0.5,9.892687100145485,7.281641956069507e-11,7.281641956069507e-11,7.281641956069507e-11,7.281641956069507e-11,7.281641956069507e-11,7.281641956069507e-11,26837.82373957475,20417.430082801242,0.7607707048427303,1.0122115774140734,0.6237055883654123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459257370182523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.78694926967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43008886298855,261.43008886298855,-11.719911137011422,245.82262629994426,277.03755142606457,122401.5258627526,122631.00622642938,-229.48036367679353,0.0,nan,277.03755142606457,3.88755142606459,270.7945664007731,-2.355433599226899,264.55158137559374,-8.598418624406236,258.308596350377,-14.841403649622976,252.06561132517874,-21.08438867482124,245.82262629994426,-27.327373700055716,1.0,1.0,26022.012520719443,26022.012520719443,276.2603129935155,3.1103129935155494,276.2603129935155,276.2603129935155,76949.89405825971,76982.8322405973,-32.93818233758793,0.0,8546.071908451686,8546.071908451686,0.8866732325365091,3924.753548325372,276.2603129935155,3.1103129935155494,1.0,0.002,0.13284583992376145,0.005007765167648621,0.000205458929763146,0.0017945410739339269,0.102729464881573,0.102729464881573,0.0,3.697073029662601e-12,0.9998856143978472,0.9998856143978472,0.0,0.09235513986514099,1.0565306804363015e-05,0.0,0.0,0.0,1600841.0435920781,267.25233446669756,0.0,1.0,1282320.7078106399,2607.000803494236,,,,,,,,,,,,,,,,,,,3.0,15277.295793186138,1506.4645415540774,0.372771986444723,6.173730061729009,3.2281636636509905
399.0,-29.070007924172128,4.791889965287269,35.02124722245572,25.220993847493105,5.6149133251543155,-25.601515799220632,-39.132746717054374,2.1464212007381365,-5.899009014679109,-5.8990090146518686,40.04384391134228,41390.35558302722,25781.889372213252,25781.889372213252,67172.24495524047,76963.09195228467,76983.2743790377,25781.889372213252,102765.16375125095,102765.16375125095,102765.16375125095,129604.38862142875,125149.71050092974,4454.678120499006,0.0,90578.55568092885,55006.271340011124,39524.76037879747,26839.224870177797,66363.98524897527,20418.383860176444,1506.5610571612476,0.0,0.8821013556868047,2.790415705809737,0.001494314320929203,1.0,1.0,-5.899009014679109,342398.2864132089,1556424.5194474189,4.545655107540795,1556424.5194474189,4.545655107540795,0.7607665258196102,0.09236598075822117,3.905277496574635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905277496574635,1.2816558870590766,1.281985422099932,3.047056184118027,6456.346417426734,15277.296004150186,6469.547790186718,0.00033142581151757253,23193.884624172384,2365.1180193208065,19337.91128700622,1971.9181664489117,0.8337504303549257,0.8337504303549257,35343.18210465341,35405.22815468563,0.9978099119926471,0.8,4265.547653304661,4273.035954225843,0.9978099119926471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.736673877123,4632.441516551485,5.842607723420022,4.791889965287269,-3.155975788745626,7.947865754032895,3.227737113308275,3.5,0.9222106038023643,0.6,0.0002571032436578034,1.0001584522160645,0.0002570625115331839,198.1567528439538,0.0,8.115051409832747e-06,22.998055695466004,0.014654954554694719,8.695575147601719e-05,0.0001701474921817862,0.0006644731723161383,0.09236598074848944,0.09236598074848944,0.09236598074848944,0.09235594206886813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.32840589463,595.5273841412264,0.0,0.09236598074848944,0.09236598075822117,0.09236598075822117,0.3727697297904143,0.3727697297904143,0.5,9.892385938697318,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,26839.224870177797,20418.383860176444,0.7607665258196102,1.0121791918196728,0.6236870107746632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459349076810397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.972362785156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4287004698119,261.4287004698119,-11.721299530188105,245.8211011796519,277.0362997599991,122402.29929338215,122634.42525427113,-232.12596088898442,0.0,nan,277.0362997599991,3.886299759999133,270.79326004387127,-2.356739956128706,264.550220327842,-8.599779672157979,258.3071806117778,-14.842819388222154,252.06414089572954,-21.08585910427044,245.8211011796519,-27.328898820348087,1.0,1.0,26022.012520719443,26022.012520719443,276.25902124810597,3.1090212481059893,276.25902124810597,276.25902124810597,76949.80009475238,76983.2743790377,-33.47428428531566,0.0,8546.071908451686,8546.071908451686,0.886670067700973,3924.803884057508,276.25902124810597,3.1090212481059893,1.0,0.002,0.1328561711952146,0.005007472616795119,0.00020547433881073536,0.001794525660575014,0.10273716940536767,0.10273716940536767,0.0,-6.142508376938416e-13,0.9998881485162331,0.9998881485162331,0.0,0.09235564948622377,1.033127199739304e-05,0.0,0.0,0.0,1600839.480341915,267.25099098532087,0.0,1.0,1282325.3097357475,2606.982090209422,,,,,,,,,,,,,,,,,,,4.0,15277.296004150186,1506.5610571612476,0.3727697297904143,6.173730061729009,3.227737113308275
400.0,-29.07154884449158,4.791627017053841,35.02129626264841,25.219728354737185,5.613796948753927,-25.603014265177357,-39.134194620978064,2.145262369168763,-5.900280494436004,-5.9002804944504375,40.04390974104748,41390.142238029744,25781.553784754138,25781.553784754138,67171.69602278389,76963.34089199503,76983.16153122576,25781.553784754138,102764.7153159799,102764.7153159799,102764.7153159799,129605.0538285633,125150.50497308269,4454.5488554806,0.0,90579.1188739122,55006.37425109127,39525.27180313437,26840.338512583392,66365.61031571776,20419.132347520048,1506.6422927194953,0.0,0.882094403131578,2.7902841076020755,0.001494314320929203,1.0,1.0,-5.900280494436004,342381.18913235574,1556427.3604447648,4.5458903989117525,1556427.3604447648,4.5458903989117525,0.7607628472326111,0.09236614139911402,3.9053201250878766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053201250878766,1.2816613659818246,1.281990850223894,3.0470764187357573,6456.389292153617,15277.296325787524,6469.519079970079,0.0003314149056131176,23193.775663108798,2365.106908384494,19337.825470247397,1971.90941557488,0.8337506472051233,0.8337506472051233,35343.49073842668,35405.22815468563,0.9978208037034367,0.8,4265.584902131419,4273.035954225843,0.9978208037034367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.386755749602,4632.441516551485,5.842995007443362,4.791627017053841,-3.1571857889819195,7.948812806035761,3.2273105398248645,3.5,0.922088725664247,0.6,0.0002570625115331839,1.0001591789598365,0.0002570215991023832,198.1580168803415,0.0,8.071345551042256e-06,22.874193291653754,0.014663025900245761,8.69416097163328e-05,0.00017012090181685107,0.0006643765815634472,0.09236614140508387,0.09236614140508387,0.09236614140508387,0.0923558382598537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.1370471962,595.5267991116509,0.0,0.09236614140508387,0.09236614139911402,0.09236614139911402,0.3727675002487997,0.3727675002487997,0.5,9.892076843439806,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26840.338512583392,20419.132347520048,0.7607628472326111,1.01214613567526,0.623668524121552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459440303391102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.84850038134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42732293934404,261.42732293934404,-11.72267706065594,245.81957704612603,277.03506883259485,122406.044368324,122636.35419201294,-230.30982368895363,0.0,nan,277.03506883259485,3.885068832594868,270.7919704752292,-2.358029524770757,264.5488721180054,-8.601127881994557,258.3057737606891,-14.844226239310899,252.06267540341966,-21.087324596580316,245.81957704612603,-27.33042295387395,1.0,1.0,26022.012520719443,26022.012520719443,276.25773656366636,3.1077365636663785,276.25773656366636,276.25773656366636,76950.47306520451,76983.16153122576,-32.68846602125268,0.0,8546.071908451686,8546.071908451686,0.8866673740462951,3924.846725713316,276.25773656366636,3.1077365636663785,1.0,0.002,0.13286675468561276,0.005007192292383622,0.00020549016836492824,0.001794509831344877,0.10274508418246411,0.10274508418246411,0.0,-2.9019495140225615e-13,0.9998854180677834,0.9998854180677834,0.0,0.09235555790816112,1.0583490952900714e-05,0.0,0.0,0.0,1600838.0008476782,267.249719505564,0.0,1.0,1282329.6649962137,2606.9643801393468,,,,,,,,,,,,,,,,,,,5.0,15277.296325787524,1506.6422927194953,0.3727675002487997,6.173730061729009,3.2273105398248645
