time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
401.0,-29.073090344996526,4.791366332321625,35.021345759840614,25.21847456172111,5.612681468548735,-25.60451316371947,-39.13564269952474,2.144104285743251,-5.901575417534161,-5.901575417584014,40.044021010198776,41389.89982918802,25781.28215928848,25781.28215928848,67171.1819884765,76963.58160704466,76983.61522129201,25781.28215928848,102764.89738058049,102764.89738058049,102764.89738058049,129606.55966424862,125152.13349196392,4454.426172284703,0.0,90579.66547720284,55006.437834631906,39525.80849174548,26841.66228366813,66367.47077541362,20420.03228501365,1506.7340369854253,0.0,0.8820871572881097,2.790150088045689,0.001494314320929203,1.0,1.0,-5.901575417534161,342363.7773038341,1556432.1624720905,4.546135618461819,1556432.1624720905,4.546135618461819,0.7607588557374207,0.09236637532970202,3.905360187923871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905360187923871,1.2816668418390418,1.281996275049986,3.0470946586401007,6456.427940322192,15277.296455752985,6469.493122610438,0.0003314050694541408,23193.6776938764,2365.0969183030293,19337.747881962365,1971.9015037716617,0.8337508237026127,0.8337508237026128,35343.78079588164,35405.22815468563,0.9978310398761269,0.8,4265.619908993356,4273.035954225843,0.9978310398761269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.037147848385,4632.441516551485,5.843396439184838,4.791366332321625,-3.1584125118987294,7.949778844220354,3.2268843670499257,3.5,0.9219669620142644,0.6,0.0002570215991023832,1.0001592409009226,0.0002569806772678154,198.15928140672273,0.0,8.107126153211625e-06,22.975595518201743,0.014671133026398973,8.692746837708105e-05,0.0001700941307253022,0.0006642788463341137,0.09236637535802782,0.09236637535802782,0.09236637535802782,0.09235626725378536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.1372170296,595.5261540152586,0.0,0.09236637535802782,0.09236637532970202,0.09236637532970202,0.37276523602818334,0.37276523602818334,0.5,9.891773601178912,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,26841.66228366813,20420.03228501365,0.7607588557374207,1.0121100172068125,0.6236473884811843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459531948303266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.94990260789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4259543252231,261.4259543252231,-11.724045674776903,245.818053627856,277.0338550226106,122409.55149630482,122638.37058510423,-228.8190887994257,0.0,nan,277.0338550226106,3.8838550226106463,270.7906947436157,-2.359305256384289,264.5475344647099,-8.602465535290094,258.30437418573854,-14.845625814261439,252.0612139068077,-21.088786093192283,245.818053627856,-27.33194637214399,1.0,1.0,26022.012520719443,26022.012520719443,276.2564947280882,3.1064947280882507,276.2564947280882,276.2564947280882,76951.0011465416,76983.61522129201,-32.61407475041051,0.0,8546.071908451686,8546.071908451686,0.886664842509535,3924.8869888634904,276.2564947280882,3.1064947280882507,1.0,0.002,0.1328771465449284,0.005006908484095363,0.0002055056915300014,0.0017944943092856058,0.1027528457650007,0.1027528457650007,0.0,8.156071304443735e-13,0.999887493054355,0.999887493054355,0.0,0.09235598347093336,1.0391858768646204e-05,0.0,0.0,0.0,1600836.494050945,267.2484245824658,0.0,1.0,1282334.1005260611,2606.9463438414627,,,,,,,,,,,,,,,,,,,5.0,15277.296455752985,1506.7340369854253,0.37276523602818334,6.173730061729009,3.2268843670499257
402.0,-29.07462191726116,4.791107488315346,35.021395460142124,25.216914479993306,5.6112622446937115,-25.606033501055506,-39.13710900871081,2.1426738289051985,-5.902889154220418,-5.902889154278688,40.0441258669383,41389.90049736914,25781.061282860963,25781.061282860963,67170.9617802301,76964.04957857991,76983.90995535905,25781.061282860963,102764.97123822001,102764.97123822001,102764.97123822001,129607.94378525666,125153.63871336608,4454.305071890591,0.0,90580.3581556456,55006.660232522765,39526.331025692045,26842.97254703665,66369.30357272869,20420.92145183847,1506.825569214673,0.0,0.8820798356835234,2.7900141265505916,0.001494314320929203,1.0,1.0,-5.902889154220418,342346.1132143318,1556436.6877697166,4.546383404666499,1556436.6877697166,4.546383404666499,0.7607548462099385,0.09236661459326864,3.9054122863345473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9054122863345473,1.2816735858429071,1.2820029683361314,3.047119273950012,6456.4800972101375,15277.296522731387,6469.458038463171,0.00033139179137336896,23193.545652682024,2365.0834538483605,19337.64301309835,1971.8908101235745,0.8337510487906884,0.8337510487906885,35344.15799076493,35405.22815468563,0.9978443511736256,0.8,4265.665432419755,4273.035954225843,0.9978443511736256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4411.687722129652,4632.441516551485,5.8438091965438765,4.791107488315346,-3.159652697368653,7.950760185683999,3.226458438850797,3.5,0.9218452682430849,0.6,0.0002569806772678154,1.0001582171910037,0.00025694002493881316,198.1605378026802,0.0,8.109041331801244e-06,22.981023134324726,0.014679242067730774,8.691315117103706e-05,0.00017006752609677837,0.0006641838059248795,0.09236661458440193,0.09236661458440193,0.09236661458440193,0.09235661047619788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.0913427967,595.5255235792694,0.0,0.09236661458440193,0.09236661459326864,0.09236661459326864,0.37276299233153193,0.37276299233153193,0.5,9.891473477272024,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,26842.97254703665,20420.92145183847,0.7607548462099385,1.0120787497283732,0.6236301764416337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445962362882662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.95533022401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4245662958643,261.4245662958643,-11.725433704135696,245.81652974839864,277.032602843343,122409.95983622146,122642.02497055051,-232.06513432905118,0.0,nan,277.032602843343,3.8826028433430224,270.7893882243196,-2.360611775680354,264.5461736053709,-8.603826394629095,258.3029589863678,-14.847041013632179,252.05974436738563,-21.090255632614344,245.81652974839864,-27.33347025160134,1.0,1.0,26022.012520719443,26022.012520719443,276.2552154790588,3.1052154790588133,276.2552154790588,276.2552154790588,76950.76465486993,76983.90995535905,-33.14530048912275,0.0,8546.071908451686,8546.071908451686,0.8866615504480879,3924.93934776622,276.2552154790588,3.1052154790588133,1.0,0.002,0.13288743751877916,0.00500662164646203,0.00020552105061376157,0.0017944789489682618,0.10276052530688078,0.10276052530688078,0.0,-4.1797685104705273e-13,0.9998885855656521,0.9998885855656521,0.0,0.0923563236191511,1.0290974117541623e-05,0.0,0.0,0.0,1600834.9653378045,267.24711084577956,0.0,1.0,1282338.6004653154,2606.928045816305,,,,,,,,,,,,,,,,,,,4.0,15277.296522731387,1506.825569214673,0.37276299233153193,6.173730061729009,3.226458438850797
403.0,-29.076153977470682,4.790851757696248,35.02144384681301,25.215572432521753,5.610064499450908,-25.607532129790812,-39.1385569126345,2.1414426520767864,-5.904136359038375,-5.904136359030932,40.044187355961455,41389.74664114671,25780.68767581224,25780.68767581224,67170.43431695896,76964.35836287297,76983.79621391055,25780.68767581224,102764.48388972279,102764.48388972279,102764.48388972279,129608.53563579638,125154.36059202359,4454.175043772788,0.0,90580.95302562135,55006.79254473911,39526.84497875804,26844.051746073586,66370.89672483163,20421.645987726,1506.9046363148484,0.0,0.8820730262678006,2.7898850554265127,0.001494314320929203,1.0,1.0,-5.904136359038375,342329.34435379214,1556439.3414524896,4.546613859207855,1556439.3414524896,4.546613859207855,0.7607512524897819,0.09236675502380452,3.905456992561642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905456992561642,1.2816794015694566,1.2820087334513226,3.0471403283686134,6456.524708996693,15277.296737222185,6469.428101561348,0.0003313804386546332,23193.43247106354,2365.071912535223,19337.553529695426,1971.881685355899,0.8337512592765747,0.8337512592765748,35344.481665097665,35405.22815468563,0.9978557737464291,0.8,4265.704496482701,4273.035954225843,0.9978557737464291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4411.33837707885,4632.441516551485,5.844187290135742,4.790851757696248,-3.1608426231632434,7.951694380859491,3.2260326314627723,3.5,0.9217236089893636,0.6,0.00025694002493881316,1.0001582695796631,0.0002568993655842064,198.16179461280365,0.0,8.055687378020082e-06,22.82981802930891,0.014687297755108795,8.689901581454344e-05,0.0001700410091242697,0.0006640878481066171,0.09236675503134206,0.09236675503134206,0.09236675503134206,0.09235647088931292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.87622851453,595.5249460608494,0.0,0.09236675503134206,0.09236675502380452,0.09236675502380452,0.3727607582499736,0.3727607582499736,0.5,9.89116495615739,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,26844.051746073586,20421.645987726,0.7607512524897819,1.0120465088100608,0.6236128888350756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459714719964027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.80412511899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42318247133704,261.42318247133704,-11.726817528662934,245.81500742074647,277.03135752194504,122412.89488941732,122644.25701423427,-231.3621248169249,0.0,nan,277.03135752194504,3.8813575219450627,270.7880875016598,-2.361912498340189,264.54481748147964,-8.605182518520337,258.30154746121053,-14.848452538789445,252.05827744098073,-21.091722559019246,245.81500742074647,-27.33499257925351,1.0,1.0,26022.012520719443,26022.012520719443,276.25395496509856,3.1039549650985805,276.25395496509856,276.25395496509856,76951.11661000519,76983.79621391055,-32.67960390535882,0.0,8546.071908451686,8546.071908451686,0.8866587254872436,3924.98427752445,276.25395496509856,3.1039549650985805,1.0,0.002,0.13289799725858809,0.005006345948136652,0.00020553685348230727,0.0017944631479915943,0.10276842674115363,0.10276842674115363,0.0,1.4739017298315282e-12,0.9998856759933067,0.9998856759933067,0.0,0.09235619528628494,1.0559737519580897e-05,0.0,0.0,0.0,1600833.5140207442,267.2458636409616,0.0,1.0,1282342.872482149,2606.910674757903,,,,,,,,,,,,,,,,,,,4.0,15277.296737222185,1506.9046363148484,0.3727607582499736,6.173730061729009,3.2260326314627723
404.0,-29.07769120128168,4.7905986080873895,35.021492247680605,25.214386113826208,5.609021101067678,-25.60901997109496,-39.13999196430666,2.1403498699020886,-5.905406376804535,-5.90540637681967,40.044284541059376,41389.4543512994,25780.37796312442,25780.37796312442,67169.83231442382,76964.55225071392,76984.1129009777,25780.37796312442,102764.49086410213,102764.49086410213,102764.49086410213,129609.79172440043,125155.74245776625,4454.049266634183,0.0,90581.47436413265,55006.82915979511,39527.38356037504,26845.300860298303,66372.68442067335,20422.492754516497,1506.9922963939032,0.0,0.8820659631596707,2.78975362827488,0.001494314320929203,1.0,1.0,-5.905406376804535,342312.2694326518,1556443.5356804596,4.546852902059597,1556443.5356804596,4.546852902059597,0.7607473971252623,0.09236695304851122,3.905495600799406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905495600799406,1.281684573030508,1.282013854126018,3.04715815652284,6456.56248471618,15277.296890885413,6469.402737074486,0.0003313708243780506,23193.33667808812,2365.06214437021,19337.477713546803,1971.8739542603034,0.8337514339545575,0.8337514339545575,35344.76118922105,35405.22815468563,0.9978656382649836,0.8,4265.738232083106,4273.035954225843,0.9978656382649836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.989430229339,4632.441516551485,5.844579401266902,4.7905986080873895,-3.1620486725555024,7.952647280642892,3.2256073318732033,3.5,0.9216020948209153,0.6,0.0002568993655842064,1.0001588050366887,0.0002568585751487561,198.16305567279832,0.0,8.057130676672797e-06,22.833908337690705,0.014695354885785468,8.68850080263947e-05,0.00017001435755781172,0.0006639903255147709,0.09236695274319945,0.09236695274319945,0.09236695274319945,0.09235675290982115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.82153676514,595.5243181148003,0.0,0.09236695274319945,0.09236695304851122,0.09236695304851122,0.372758487641288,0.372758487641288,0.5,9.890858966834426,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,26845.300860298303,20422.492754516497,0.7607473971252623,1.0120101801020749,0.6235916885472191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445980584121398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.80821542738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4218156492444,261.4218156492444,-11.728184350755555,245.81348687403974,277.0301444244683,122417.2719430237,122645.7914231396,-228.51948011592174,0.0,nan,277.0301444244683,3.8801444244683125,270.78681291432594,-2.363187085674042,264.5434814043012,-8.606518595698788,258.30014989420647,-14.849850105793507,252.05681838412488,-21.093181615875096,245.81348687403974,-27.336513125960238,1.0,1.0,26022.012520719443,26022.012520719443,276.2527220037576,3.1027220037576058,276.2527220037576,276.2527220037576,76951.82791740334,76984.1129009777,-32.28498357436911,0.0,8546.071908451686,8546.071908451686,0.8866562858502317,3925.0230788034028,276.2527220037576,3.1027220037576058,1.0,0.002,0.13290847678359602,0.005006066397108921,0.0002055525225441597,0.0017944474799966245,0.10277626127207985,0.10277626127207985,0.0,2.5407839894520112e-12,0.9998865446894227,0.9998865446894227,0.0,0.09235647352716603,1.0479521345195018e-05,0.0,0.0,0.0,1600832.0361343531,267.24459362319544,0.0,1.0,1282347.2226085775,2606.8929862568557,,,,,,,,,,,,,,,,,,,3.0,15277.296890885413,1506.9922963939032,0.372758487641288,6.173730061729009,3.2256073318732033
405.0,-29.079227691113925,4.7903473835280375,35.02154141237613,25.213068129401677,5.607844326368343,-25.610520489363225,-39.141440217476315,2.139137123504149,-5.906706434774264,-5.906706434736166,40.04440338550679,41389.26690599683,25780.146953919964,25780.146953919964,67169.41385991679,76964.84293091866,76984.63446132597,25780.146953919964,102764.78141524593,102764.78141524593,102764.78141524593,129611.44243231697,125157.5127071834,4453.929725133573,0.0,90582.0557425312,55006.93213491114,39527.91511957784,26846.661017071034,66374.57613664887,20423.41873064089,1507.0858984810336,0.0,0.882058660478668,2.789619097492597,0.001494314320929203,1.0,1.0,-5.906706434774264,342294.7913249611,1556448.6646739529,4.547100055625218,1556448.6646739529,4.547100055625218,0.760743345984598,0.0923672015415244,3.9055387690862897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9055387690862897,1.2816903033314562,1.282019533615726,3.047178213750037,6456.604983573809,15277.296890035817,6469.374117195419,0.00033136000220398206,23193.22917993286,2365.051182609032,19337.39216681303,1971.8652309211639,0.8337516098682818,0.8337516098682818,35345.07372750255,35405.22815468563,0.99787666788953,0.8,4265.775952142644,4273.035954225843,0.99787666788953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.6407541226945,4632.441516551485,5.844989059655984,4.7903473835280375,-3.1632764605875163,7.953623844115554,3.2251823846706915,3.5,0.9214806813344832,0.6,0.0002568585751487561,1.0001587311964286,0.00025681781015048674,198.1643161446511,0.0,8.083157331057059e-06,22.907667876215704,0.014703438043116525,8.687087349190804e-05,0.00016998770165684804,0.0006638935590886938,0.09236720153899432,0.09236720153899432,0.09236720153899432,0.09235727070829369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.8326998734,595.5236698107511,0.0,0.09236720153899432,0.0923672015415244,0.0923672015415244,0.372756224245585,0.372756224245585,0.5,9.89056104405517,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,26846.661017071034,20423.41873064089,0.760743345984598,1.01197503275398,0.6235710917503495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459897270673245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.8819749659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42045067985543,261.42045067985543,-11.729549320144542,245.8119666987173,277.02893466101267,122420.05190204272,122648.26162956796,-228.20972752528377,0.0,nan,277.02893466101267,3.8789346610126927,270.7855410684854,-2.364458931514605,264.5421474760936,-8.607852523906388,258.2987538836423,-14.851246116357686,252.0553602911814,-21.09463970881859,245.8119666987173,-27.338033301282678,1.0,1.0,26022.012520719443,26022.012520719443,276.2514829750898,3.101482975089823,276.2514829750898,276.2514829750898,76952.1669586311,76984.63446132597,-32.46750269486802,0.0,8546.071908451686,8546.071908451686,0.8866535580607225,3925.066462931721,276.2514829750898,3.101482975089823,1.0,0.002,0.13291869147926097,0.00500578246934926,0.00020556776921577642,0.0017944322380108045,0.1027838846078882,0.1027838846078882,0.0,7.226580878844091e-12,0.9998894121040217,0.9998894121040217,0.0,0.09235698684704853,1.0214694475879562e-05,0.0,0.0,0.0,1600830.523267019,267.2432935652257,0.0,1.0,1282351.6755977753,2606.8748796723894,,,,,,,,,,,,,,,,,,,3.0,15277.296890035817,1507.0858984810336,0.372756224245585,6.173730061729009,3.2251823846706915
406.0,-29.080765659496798,4.790098603571566,35.0215906226545,25.211777176614873,5.606697514606114,-25.612019342106077,-39.1428881912492,2.137951195614991,-5.907978007066163,-5.907978007025169,40.04450302927621,41389.06800840084,25779.853585984845,25779.853585984845,67168.92159438568,76965.11392708575,76984.96461879491,25779.853585984845,102764.81820477976,102764.81820477976,102764.81820477976,129612.73518995146,125158.9258256345,4453.80936431696,0.0,90582.62839392925,55007.03526478609,39528.43681015906,26847.916985171698,66376.35379533075,20424.270442720022,1507.173904010031,0.0,0.8820515792586452,2.7894875193820097,0.001494314320929203,1.0,1.0,-5.907978007066163,342277.69685965887,1556452.9650300795,4.547339716581821,1556452.9650300795,4.547339716581821,0.7607394813534509,0.09236741404552745,3.905581538426927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905581538426927,1.2816959087678792,1.282025088240977,3.0471982563956557,6456.647451534824,15277.29685264947,6469.345498829461,0.0003313491863896461,23193.121818783926,2365.0402348186108,19337.30662460204,1971.8565080432197,0.8337517810535064,0.8337517810535064,35345.38337673295,35405.22815468563,0.9978875955821342,0.8,4265.8133235243195,4273.035954225843,0.9978875955821342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.292189953304,4632.441516551485,5.845384495093464,4.790098603571566,-3.1644824283709574,7.9545810319425225,3.2247575962754325,3.5,0.9213593132215522,0.6,0.00025681781015048674,1.0001588859470731,0.0002567770118917657,198.16557784343902,0.0,8.07816800468457e-06,22.893528125276074,0.01471151621112121,8.685674380880048e-05,0.00016996106634168626,0.000663796802955444,0.09236741406710716,0.09236741406710716,0.09236741406710716,0.0923575659323577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.7390636317,595.5230546502393,0.0,0.09236741406710716,0.09236741404552745,0.09236741404552745,0.3727539902786971,0.3727539902786971,0.5,9.89026559881238,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,26847.916985171698,20424.270442720022,0.7607394813534509,1.011940514260527,0.6235513950649147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459988657576222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.867835214965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4190898157892,261.4190898157892,-11.730910184210757,245.8104468442593,277.02773278733724,122423.11875212706,122650.64210771433,-227.52335558726648,0.0,nan,277.02773278733724,3.8777327873372656,270.78427559867737,-2.365724401322609,264.54081841012186,-8.60918158987812,258.2973612214634,-14.852638778536573,252.05390403287595,-21.09609596712403,245.8104468442593,-27.339553155740674,1.0,1.0,26022.012520719443,26022.012520719443,276.2502500354583,3.1002500354583162,276.2502500354583,276.2502500354583,76952.57320165333,76984.96461879491,-32.39141714158177,0.0,8546.071908451686,8546.071908451686,0.8866508554752205,3925.1094461190614,276.2502500354583,3.1002500354583162,1.0,0.002,0.13292881794096398,0.005005504157395843,0.00020558289142432227,0.0017944171083685324,0.10279144571216113,0.10279144571216113,0.0,-2.071454986707355e-13,0.9998903675851832,0.9998903675851832,0.0,0.09235728758287526,1.0126462652190936e-05,0.0,0.0,0.0,1600829.0435248096,267.2420219929338,0.0,1.0,1282356.0309854774,2606.857170125471,,,,,,,,,,,,,,,,,,,5.0,15277.29685264947,1507.173904010031,0.3727539902786971,6.173730061729009,3.2247575962754325
407.0,-29.08230365765912,4.789852157895985,35.02164000632614,25.210472533386223,5.605537943137348,-25.61351949755005,-39.14433640949426,2.1367537811036823,-5.909252144311665,-5.909252144304421,40.04460645382589,41388.87735417876,25779.573469411018,25779.573469411018,67168.45082358978,76965.3954717203,76985.33133268844,25779.573469411018,102764.90480209945,102764.90480209945,102764.90480209945,129614.09629041204,125160.40521228337,4453.6910781286715,0.0,90583.20907030976,55007.14368865044,39528.961535177026,26849.191488312586,66378.1530234896,20425.135446656655,1507.2628532094543,0.0,0.8820444700463281,2.7893556807748534,0.001494314320929203,1.0,1.0,-5.909252144311665,342260.5685848609,1556457.4285642658,4.547580327467241,1556457.4285642658,4.547580327467241,0.760735586974665,0.09236763578275846,3.9056250167240822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056250167240822,1.2817015678014347,1.2820306964340342,3.047218724576885,6456.690821154734,15277.296734426496,6469.316232920362,0.00033133813804673743,23193.012304670294,2365.0290674868884,19337.21914684127,1971.8475877941266,0.8337519461819716,0.8337519461819716,35345.69815810021,35405.22815468563,0.9978987044152189,0.8,4265.851314300545,4273.035954225843,0.9978987044152189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.943868989326,4632.441516551485,5.845782675533055,4.789852157895985,-3.1656896169745132,7.955541774870499,3.224333126627777,3.5,0.9212380361793648,0.6,0.0002567770118917657,1.000158891017747,0.00025673621881266604,198.1668395806588,0.0,8.084810514460871e-06,22.912352997982108,0.014719601021635671,8.684261386466328e-05,0.00016993439802710244,0.0006637000361365988,0.09236763581741937,0.09236763581741937,0.09236763581741937,0.09235790689837124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.6464619633,595.5224393378047,0.0,0.09236763581741937,0.09236763578275846,0.09236763578275846,0.37275176340819083,0.37275176340819083,0.5,9.889973731528697,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,26849.191488312586,20425.135446656655,0.760735586974665,1.011905992621104,0.6235316210068733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460080133519921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.88666008767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4177311479337,261.4177311479337,-11.732268852066284,245.8089271311627,277.0265351647102,122426.0033142478,122653.15948116149,-227.15616691369516,0.0,nan,277.0265351647102,3.8765351647102193,270.78301355797674,-2.366986442023233,264.53949195126717,-8.610508048732811,258.29597034459465,-14.854029655405327,252.05244873789093,-21.09755126210905,245.8089271311627,-27.341072868837273,1.0,1.0,26022.012520719443,26022.012520719443,276.24901880840696,3.0990188084069814,276.24901880840696,276.24901880840696,76952.93591035267,76985.33133268844,-32.39542233577231,0.0,8546.071908451686,8546.071908451686,0.8866481080855293,3925.1531418077025,276.24901880840696,3.0990188084069814,1.0,0.002,0.1329388250512965,0.005005225923339801,0.00020559782788441615,0.001794402172803861,0.10279891394220807,0.10279891394220807,0.0,6.882771262650689e-13,0.9998916599963226,0.9998916599963226,0.0,0.09235762867275808,1.0007110000379732e-05,0.0,0.0,0.0,1600827.560774493,267.2407478556883,0.0,1.0,1282360.395127213,2606.839425155946,,,,,,,,,,,,,,,,,,,5.0,15277.296734426496,1507.2628532094543,0.37275176340819083,6.173730061729009,3.224333126627777
408.0,-29.08383840283448,4.789607549200562,35.02168917477182,25.20901980986821,5.604217378472458,-25.615032824773245,-39.145797899086006,2.1354117997876014,-5.910548697463469,-5.91054869743655,40.04469901012174,41388.78486673547,25779.353039055215,25779.353039055215,67168.13790579069,76965.78517048758,76985.46567799366,25779.353039055215,102764.81871704888,102764.81871704888,102764.81871704888,129615.25752074379,125161.68509087726,4453.572429866535,0.0,90583.8435968348,55007.29501587374,39529.498423290075,26850.438803694917,66379.937226985,20425.97950687325,1507.3510343380674,0.0,0.8820372826512971,2.7892215277819274,0.001494314320929203,1.0,1.0,-5.910548697463469,342243.13966335205,1556461.4230603548,4.547823587030467,1556461.4230603548,4.547823587030467,0.7607316832402161,0.09236785523649654,3.905671414753845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905671414753845,1.2817078999652345,1.282036977936339,3.047239870222992,6456.735626241427,15277.296564341328,6469.285973467552,0.00033132672211753244,23192.899242534935,2365.0175383576384,19337.128699311856,1971.8383647129099,0.8337521108119275,0.8337521108119275,35346.034077457516,35405.22815468563,0.9979105592485911,0.8,4265.891856208232,4273.035954225843,0.9979105592485911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.595767300177,4632.441516551485,5.846194163697436,4.789607549200562,-3.1669129285178657,7.956520477718428,3.223908946521596,3.5,0.9211168418633131,0.6,0.00025673621881266604,1.0001585569117808,0.0002566955179640697,198.16809866316333,0.0,8.083835561943254e-06,22.909589982547182,0.014727684857197615,8.682835658870706e-05,0.00016990786222395896,0.0006636042806300511,0.09236785524761534,0.09236785524761534,0.09236785524761534,0.09235811544891157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.5028792059,595.5218400732164,0.0,0.09236785524761534,0.09236785523649654,0.09236785523649654,0.37274954806983257,0.37274954806983257,0.5,9.889681537163057,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,26850.438803694917,20425.97950687325,0.7607316832402161,1.011874079906259,0.6235134680107827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460171612335355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.883897072235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41635993701215,261.41635993701215,-11.733640062987831,245.80740663208775,277.0253132419337,122427.1671470547,122656.42040121871,-229.25325416399073,0.0,nan,277.0253132419337,3.875313241933725,270.7817319199489,-2.3682680800510525,264.5381505979836,-8.61184940201639,258.29456927604963,-14.855430723950349,252.05098795406906,-21.09901204593092,245.80740663208775,-27.34259336791223,1.0,1.0,26022.012520719443,26022.012520719443,276.2477379753983,3.0977379753983314,276.2477379753983,276.2477379753983,76952.99740747789,76985.46567799366,-32.46827051577566,0.0,8546.071908451686,8546.071908451686,0.8866451761922174,3925.1997718276143,276.2477379753983,3.0977379753983314,1.0,0.002,0.13294884727691783,0.005004943497413673,0.00020561277814108616,0.0017943872218571433,0.10280638907054308,0.10280638907054308,0.0,-1.7707189881033258e-15,0.9998914966059667,0.9998914966059667,0.0,0.0923578330107038,1.0022225792740418e-05,0.0,0.0,0.0,1600826.0519142516,267.2394513025365,0.0,1.0,1282364.8360150286,2606.821368307545,,,,,,,,,,,,,,,,,,,5.0,15277.296564341328,1507.3510343380674,0.37274954806983257,6.173730061729009,3.223908946521596
409.0,-29.085373731323664,4.789365956130557,35.02173761116205,25.20776455001908,5.603111882984978,-25.616525169892665,-39.14724112311376,2.1342633204070673,-5.911783396098713,-5.911783396090608,40.044776219599946,41388.57721784015,25778.991160357924,25778.991160357924,67167.56837819808,76966.03275980374,76985.57636024019,25778.991160357924,102764.56752059811,102764.56752059811,102764.56752059811,129616.14144757584,125162.69207950965,4453.449368066188,0.0,90584.40776396413,55007.40405342736,39530.00412281864,26851.573926977722,66381.57804979636,20426.745143077937,1507.4324822800213,0.0,0.8820304785187528,2.7890937795477764,0.001494314320929203,1.0,1.0,-5.911783396098713,342226.54286952794,1556464.7552320992,4.548053877356594,1556464.7552320992,4.548053877356594,0.7607280377168217,0.09236801816521842,3.905714105846147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905714105846147,1.281713331062315,1.2820423582583154,3.0472602657639496,6456.778841945318,15277.296408157727,6469.256789004253,0.00033131571102081226,23192.790181026223,2365.006417178774,19337.04146499803,1971.8294692884963,0.8337522701696091,0.833752270169609,35346.343158072596,35405.22815468563,0.9979214669485151,0.8,4265.9291589640625,4273.035954225843,0.9979214669485151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.247764990698,4632.441516551485,5.846573505132187,4.789365956130557,-3.168089465728151,7.9574554218587075,3.2234849098283034,3.5,0.9209956885223723,0.6,0.0002566955179640697,1.0001586191663696,0.0002566548075924446,198.16935823816183,0.0,8.065609780319515e-06,22.857938117425505,0.014735750466977934,8.681427962179569e-05,0.00016988123834227399,0.0006635075489120309,0.09236801819831911,0.09236801819831911,0.09236801819831911,0.09235816315186181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.3017350666,595.5212587771442,0.0,0.09236801819831911,0.09236801816521842,0.09236801816521842,0.372747328640343,0.372747328640343,0.5,9.889385888365222,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,26851.573926977722,20426.745143077937,0.7607280377168217,1.011840488754457,0.6234949278667702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446026289876296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.832245207115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4149979622386,261.4149979622386,-11.735002037761376,245.8058873443122,277.0241085801767,122430.79717350856,122658.50622830339,-227.7090547948326,0.0,nan,277.0241085801767,3.87410858017671,270.78046433297374,-2.3695356670262413,264.53682008578306,-8.613179914216914,258.29317583867777,-14.856824161322209,252.04953159150816,-21.10046840849182,245.8058873443122,-27.34411265568778,1.0,1.0,26022.012520719443,26022.012520719443,276.2465162279864,3.096516227986399,276.2465162279864,276.2465162279864,76953.48777682908,76985.57636024019,-32.08858341111045,0.0,8546.071908451686,8546.071908451686,0.8866424785349754,3925.242676375378,276.2465162279864,3.096516227986399,1.0,0.002,0.13295897365902473,0.0050046720523409804,0.00020562791563029367,0.001794372086018968,0.10281395781514684,0.10281395781514684,0.0,1.6492614565710717e-12,0.9998903691942573,0.9998903691942573,0.0,0.0923578917849621,1.012638025630615e-05,0.0,0.0,0.0,1600824.6150146415,267.23821660390126,0.0,1.0,1282369.0650116138,2606.8041731844746,,,,,,,,,,,,,,,,,,,5.0,15277.296408157727,1507.4324822800213,0.372747328640343,6.173730061729009,3.2234849098283034
410.0,-29.086908359689343,4.7891265465091095,35.02178640813292,25.20645704297351,5.6019418076028105,-25.618023342930567,-39.14868525518102,2.1330567895953596,-5.913056268442119,-5.9130562684376216,40.04488349874668,41388.370335590764,25778.72914589595,25778.72914589595,67167.09948148672,76966.31800722217,76985.98525132447,25778.72914589595,102764.71439722042,102764.71439722042,102764.71439722042,129617.58101543528,125164.24915448231,4453.331860952963,0.0,90584.98209612454,55007.4859884569,39530.551230741825,26852.86661821486,66383.41784895668,20427.623266334245,1507.5222873234077,0.0,0.8820233605120986,2.7889620865041187,0.001494314320929203,1.0,1.0,-5.913056268442119,342209.43360733707,1556469.3851470063,4.548294793453745,1556469.3851470063,4.548294793453745,0.7607241177177622,0.09236824291410778,3.90575626176379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90575626176379,1.2817190325119836,1.282048008989622,3.047279600825677,6456.819810620974,15277.296189130231,6469.229086511109,0.00033130526987195215,23192.686902386868,2364.9958856884737,19336.958660392174,1971.8210255685863,0.8337524126366798,0.8337524126366798,35346.64836339638,35405.22815468563,0.9979322379097362,0.8,4265.965994013289,4273.035954225843,0.9979322379097362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.900156414543,4632.441516551485,5.846975034893972,4.7891265465091095,-3.1692936560079263,7.958420202517036,3.2230613751675192,3.5,0.9208746786192912,0.6,0.0002566548075924446,1.000158548814673,0.0002566141217276164,198.17061725272822,0.0,8.067548218574257e-06,22.863431651439445,0.014743818015196508,8.680019590927612e-05,0.00016985461168316852,0.0006634107131709924,0.09236824293230234,0.09236824293230234,0.09236824293230234,0.09235855888403921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.22129842587,595.5206396945545,0.0,0.09236824293230234,0.09236824291410778,0.09236824291410778,0.3727450925774218,0.3727450925774218,0.5,9.88909536517456,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,26852.86661821486,20427.623266334245,0.7607241177177622,1.0118053823970492,0.6234745313921983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460354220982532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.837738741124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4136377370964,261.4136377370964,-11.736362262903583,245.80436858145856,277.0229068927465,122433.55398275421,122660.97051875152,-227.41653599731777,0.0,nan,277.0229068927465,3.8729068927465278,270.779199230446,-2.3708007695539663,264.53549156817127,-8.61450843182871,258.29178390601055,-14.858216093989427,252.04807624374556,-21.101923756254422,245.80436858145856,-27.345631418541416,1.0,1.0,26022.012520719443,26022.012520719443,276.2452912011394,3.095291201139446,276.2452912011394,276.2452912011394,76953.80010634236,76985.98525132447,-32.185144982111524,0.0,8546.071908451686,8546.071908451686,0.8866398146903819,3925.285043072609,276.2452912011394,3.095291201139446,1.0,0.002,0.1329689355157148,0.005004394277288782,0.0002056427824111929,0.0017943572171438067,0.10282139120559645,0.10282139120559645,0.0,-4.4500037335581943e-13,0.9998921506231706,0.9998921506231706,0.0,0.09235828105667067,9.961857437112632e-06,0.0,0.0,0.0,1600823.1336669156,267.23694373155786,0.0,1.0,1282373.4247269707,2606.7864467278223,,,,,,,,,,,,,,,,,,,5.0,15277.296189130231,1507.5222873234077,0.3727450925774218,6.173730061729009,3.2230613751675192
411.0,-29.08842733721715,4.7888896737328315,35.021835279099804,25.204921373538696,5.600542167110386,-25.619530386757052,-39.15014199502764,2.1316452182513026,-5.914308575158827,-5.914308575178478,40.044983229411834,41388.37019621013,25778.424746037253,25778.424746037253,67166.79494224739,76966.77586084486,76986.34497046133,25778.424746037253,102764.76971649859,102764.76971649859,102764.76971649859,129618.87915576762,125165.66439166824,4453.214764099384,0.0,90585.66228967496,55007.70353581099,39531.065282071075,26854.109439269036,66385.17472134011,20428.46621578062,1507.609249154255,0.0,0.8820163788147097,2.788832525999864,0.001494314320929203,1.0,1.0,-5.914308575158827,342192.60143288464,1556473.689296154,4.548531098506028,1556473.689296154,4.548531098506028,0.7607203010019713,0.09236845040389954,3.9058068880632844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058068880632844,1.2817256886398516,1.2820546146750733,3.0473032745470436,6456.869972395782,15277.295932950927,6469.195170868915,0.00033129248572441816,23192.56043265169,2364.9829893645324,19336.857284268022,1971.8106880808455,0.8337525880516663,0.8337525880516663,35347.014892706815,35405.22815468563,0.9979451730784886,0.8,4266.010230218037,4273.035954225843,0.9979451730784886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.552739705792,4632.441516551485,5.847366759132294,4.7888896737328315,-3.1704818437548687,7.9593715174877,3.222638096525267,3.5,0.920753741864362,0.6,0.0002566141217276164,1.0001569336900011,0.00025657385664553517,198.17186344102177,0.0,8.062742946472482e-06,22.849813510303015,0.014751880758142981,8.678599138037244e-05,0.00016982813034724395,0.0006633158812971747,0.09236845036608944,0.09236845036608944,0.09236845036608944,0.09235886479556779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.09010652575,595.5200367492303,0.0,0.09236845036608944,0.09236845040389954,0.09236845040389954,0.37274287425004177,0.37274287425004177,0.5,9.888807797861027,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,26854.109439269036,20428.46621578062,0.7607203010019713,1.0117740176807282,0.6234580291449541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446044550265438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.82412059999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4122594967078,261.4122594967078,-11.737740503292173,245.80285086443467,277.0216681289671,122434.05804293937,122664.48655500454,-230.42851206516883,0.0,nan,277.0216681289671,3.871668128967144,270.77790467608173,-2.372095323918245,264.53414122307896,-8.615858776921016,258.2903777703055,-14.85962222969448,252.0466143173789,-21.10338568262108,245.80285086443467,-27.347149135565303,1.0,1.0,26022.012520719443,26022.012520719443,276.24408098615027,3.0940809861502885,276.24408098615027,276.24408098615027,76953.38722335617,76986.34497046133,-32.9577471051598,0.0,8546.071908451686,8546.071908451686,0.8866366155931837,3925.3359225036006,276.24408098615027,3.0940809861502885,1.0,0.002,0.13297879465010123,0.005004120756718782,0.00020565749897293403,0.001794342500325169,0.10282874948646702,0.10282874948646702,0.0,-7.018968739558318e-13,0.9998932629655612,0.9998932629655612,0.0,0.09235859126942773,9.859134471815278e-06,0.0,0.0,0.0,1600821.6762304618,267.23569142484115,0.0,1.0,1282377.713972353,2606.769006967827,,,,,,,,,,,,,,,,,,,4.0,15277.295932950927,1507.609249154255,0.37274287425004177,6.173730061729009,3.222638096525267
412.0,-29.089952799999306,4.7886557591223395,35.02188277616646,25.2036394662224,5.599402944604404,-25.62101722557664,-39.15157673237843,2.1304673703629344,-5.9155361839429474,-5.915536183900637,40.045041319783,41388.16675274683,25778.069754603122,25778.069754603122,67166.23650734995,76967.0453355136,76986.18473015875,25778.069754603122,102764.25448476188,102764.25448476188,102764.25448476188,129619.41793158918,125166.3282134965,4453.089718092682,0.0,90586.23022159038,55007.80039200153,39531.58869954316,26855.1634468273,66386.75214637046,20429.173082278987,1507.6867173494713,0.0,0.8820096823005728,2.788705525295471,0.001494314320929203,1.0,1.0,-5.9155361839429474,342176.10185299837,1556476.196349081,4.548757753449876,1556476.196349081,4.548757753449876,0.7607167657991861,0.09236858287960314,3.9058492839069685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058492839069685,1.2817312557302838,1.282060131582473,3.0473231158598515,6456.912013756729,15277.295939155798,6469.1668479499995,0.00033128177772414745,23192.454095662953,2364.972146009387,19336.772625168014,1971.80205525516,0.8337527605060147,0.8337527605060147,35347.32183361494,35405.22815468563,0.9979560053415204,0.8,4266.047274733905,4273.035954225843,0.9979560053415204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.20560538941,4632.441516551485,5.847746693821906,4.7886557591223395,-3.171650795675228,7.960306554797567,3.2222151841486046,3.5,0.9206329097567442,0.6,0.00025657385664553517,1.0001576057267088,0.00025653342550858283,198.17311496364755,0.0,7.979406347639196e-06,22.613637589209482,0.01475986016449062,8.677200349561007e-05,0.0001698018531499251,0.0006632204465317112,0.09236858288293628,0.09236858288293628,0.09236858288293628,0.09235870327029798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.8000613438,595.519483428523,0.0,0.09236858288293628,0.09236858287960314,0.09236858287960314,0.3727406650074339,0.3727406650074339,0.5,9.888511411464258,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,26855.1634468273,20429.173082278987,0.7607167657991861,1.0117415649324262,0.623440150551327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460535854473338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.5879446789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41088960135227,261.41088960135227,-11.73911039864771,245.80133525039906,277.02044395229467,122437.45039334128,122666.48369396488,-229.03330062359925,0.0,nan,277.02044395229467,3.8704439522946927,270.776622211918,-2.3733777880819957,264.5328004714664,-8.617199528533604,258.2889787312223,-14.861021268777677,252.0451569908129,-21.10484300918708,245.80133525039906,-27.348664749600914,1.0,1.0,26022.012520719443,26022.012520719443,276.24283462725793,3.0928346272579574,276.24283462725793,276.24283462725793,76953.86627623966,76986.18473015875,-32.31845391909883,0.0,8546.071908451686,8546.071908451686,0.8866339365763048,3925.3785303265036,276.24283462725793,3.0928346272579574,1.0,0.002,0.13298894440129097,0.0050038505559205325,0.00020567267538543666,0.0017943273255299867,0.10283633769271833,0.10283633769271833,0.0,9.15423119252079e-13,0.9998901168586957,0.9998901168586957,0.0,0.0923584331295585,1.0149750044640556e-05,0.0,0.0,0.0,1600820.2475156838,267.23446381605703,0.0,1.0,1282381.9185959406,2606.751911435718,,,,,,,,,,,,,,,,,,,4.0,15277.295939155798,1507.6867173494713,0.3727406650074339,6.173730061729009,3.2222151841486046
413.0,-29.091484761218716,4.788424160719793,35.02193046615184,25.20249456809836,5.598403424243325,-25.622495942579743,-39.15300654536111,2.1294146048485985,-5.9167923781157015,-5.916792378107487,40.04514188113914,41387.867678233364,25777.791801776377,25777.791801776377,67165.65948000974,76967.21410280048,76986.5354020742,25777.791801776377,102764.32720385057,102764.32720385057,102764.32720385057,129620.74511192869,125167.77493483943,4452.9701770892525,0.0,90586.73888925296,55007.843064734625,39532.10647168703,26856.417908078114,66388.52437976515,20430.02411694582,1507.7743491035887,0.0,0.8820026762793908,2.7885755720544605,0.001494314320929203,1.0,1.0,-5.9167923781157015,342159.21872033866,1556480.5363637153,4.548994886605389,1556480.5363637153,4.548994886605389,0.7607129210929018,0.09236878568348317,3.9058871042604393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058871042604393,1.2817362408106086,1.282065066117154,3.0473407709765925,6456.9494228305475,15277.295764806822,6469.1415590278675,0.0003312722436013709,23192.359756236507,2364.96252606512,19336.697034887424,1971.794347191694,0.8337528926821566,0.8337528926821566,35347.5956479512,35405.22815468563,0.9979656685533156,0.8,4266.080321223495,4273.035954225843,0.9979656685533156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.858861313075,4632.441516551485,5.848143648160579,4.788424160719793,-3.1728402400420657,7.961264400761859,3.221792769363994,3.5,0.920512219818284,0.6,0.00025653342550858283,1.0001582791510553,0.00025649282804150866,198.17437183159754,0.0,8.012364351367943e-06,22.70704057177675,0.014767872528841989,8.675806569363681e-05,0.000169775359814946,0.0006631233885223736,0.09236878569040709,0.09236878569040709,0.09236878569040709,0.09235903367679116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.69697803486,595.518871379914,0.0,0.09236878569040709,0.09236878568348317,0.09236878568348317,0.37273841766576554,0.37273841766576554,0.5,9.888218848091034,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,26856.417908078114,20430.02411694582,0.7607129210929018,1.0117058649443555,0.6234190029813067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446062659312866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.68134766146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4095386432038,261.4095386432038,-11.740461356796175,245.7998215045152,277.01925578188974,122442.10116933963,122667.96835416576,-225.86718482614958,0.0,nan,277.01925578188974,3.8692557818897626,270.7753689264295,-2.3746310735704697,264.5314820708781,-8.618517929121879,258.2875952154929,-14.862404784507078,252.04370836001743,-21.106291639982544,245.7998215045152,-27.350178495484784,1.0,1.0,26022.012520719443,26022.012520719443,276.2416194661619,3.0916194661619443,276.2416194661619,276.2416194661619,76954.6485352388,76986.5354020742,-31.886866835397086,0.0,8546.071908451686,8546.071908451686,0.8866315466828433,3925.4165397817414,276.2416194661619,3.0916194661619443,1.0,0.002,0.1329989714368408,0.005003575614214221,0.0002056876498155143,0.001794312349047476,0.10284382490775715,0.10284382490775715,0.0,-1.1370097571794524e-12,0.9998914456091562,0.9998914456091562,0.0,0.09235875864622031,1.0027037262850617e-05,0.0,0.0,0.0,1600818.7855103211,267.2332076218843,0.0,1.0,1282386.2210957315,2606.7344181156777,,,,,,,,,,,,,,,,,,,5.0,15277.295764806822,1507.7743491035887,0.37273841766576554,6.173730061729009,3.221792769363994
