time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
414.0,-29.093001367851897,4.78819443276763,35.02197910133806,25.200982333067827,5.597025246964984,-25.623998706497467,-39.15445507792754,2.128022586714533,-5.918068353462218,-5.918068353464263,40.04526454076646,41387.832103495515,25777.5673666935,25777.5673666935,67165.39947018902,76967.65657500338,76987.12910637629,25777.5673666935,102764.6964730698,102764.6964730698,102764.6964730698,129622.47277329082,125169.61532352239,4452.857449768438,0.0,90587.40712586061,55008.02868639586,39532.64271051639,26857.776300221023,66390.41901073742,20430.949725773018,1507.8673468278664,0.0,0.881995483111554,2.7884435773482497,0.001494314320929203,1.0,1.0,-5.918068353462218,342142.0704004498,1556485.8301049436,4.549238356695516,1556485.8301049436,4.549238356695516,0.7607089096800945,0.09236903653705421,3.905936559499973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905936559499973,1.2817428058895313,1.2820715808421062,3.0473637468862154,6456.998106026005,15277.295409423727,6469.108585553891,0.0003312598316684533,23192.237187144015,2364.9500274960374,19336.598474967126,1971.7842968768261,0.8337530493041803,0.8337530493041803,35347.9536965173,35405.22815468563,0.9979783045127961,0.8,4266.123533892247,4273.035954225843,0.9979783045127961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.512352606776,4632.441516551485,5.84855249502537,4.78819443276763,-3.1740438324352116,7.962238265202841,3.22137066344443,3.5,0.92039161812698,0.6,0.00025649282804150866,1.0001566945707758,0.0002564526433046417,198.1756161158619,0.0,8.045377535376915e-06,22.800599935258177,0.014775917906377365,8.674394752328224e-05,0.00016974888051822642,0.0006630283583503333,0.09236903649620357,0.09236903649620357,0.09236903649620357,0.0923596050264096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.65439243347,595.5182407371052,0.0,0.09236903649620357,0.09236903653705421,0.09236903653705421,0.37273618282987353,0.37273618282987353,0.5,9.887935902678224,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,26857.776300221023,20430.949725773018,0.7607089096800945,1.0116730767932984,0.6234006761849448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460717719418363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.77490702495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4081701515996,261.4081701515996,-11.741829848400357,245.79830849693505,277.0180318062689,122442.67627764746,122671.47487990871,-228.7986022612672,0.0,nan,277.0180318062689,3.8680318062689025,270.7740871443997,-2.3759128556002906,264.5301424825304,-8.619857517469597,258.28619782066806,-14.863802179331913,252.04225315879555,-21.10774684120443,245.79830849693505,-27.351691503064927,1.0,1.0,26022.012520719443,26022.012520719443,276.24041296182156,3.0904129618215848,276.24041296182156,276.24041296182156,76954.28759304364,76987.12910637629,-32.8415133326489,0.0,8546.071908451686,8546.071908451686,0.8866284215669566,3925.466242297473,276.24041296182156,3.0904129618215848,1.0,0.002,0.13300868018512318,0.005003298415099043,0.00020570212353881906,0.0017942978752447773,0.10285106176940953,0.10285106176940953,0.0,-1.216403713866221e-12,0.9998948917352627,0.9998948917352627,0.0,0.09235932778790834,9.708749145866775e-06,0.0,0.0,0.0,1600817.3004597432,267.23193164653776,0.0,1.0,1282390.5913152683,2606.716649629006,,,,,,,,,,,,,,,,,,,4.0,15277.295409423727,1507.8673468278664,0.37273618282987353,6.173730061729009,3.22137066344443
415.0,-29.094525010385198,4.787967538604421,35.02202642779476,25.199705769214802,5.59588855624474,-25.625483653717076,-39.15588950095696,2.126847199846325,-5.919293245583731,-5.919293245591257,40.04532404043393,41387.62787821628,25777.227300876137,25777.227300876137,67164.85517909241,76967.92349875529,76986.97927185359,25777.227300876137,102764.20657272973,102764.20657272973,102764.20657272973,129623.03973471595,125170.3049438313,4452.734790884648,0.0,90587.97038416832,55008.12280165763,39533.163980567435,26858.833161986215,66391.99714255365,20431.658740771472,1507.9448920138361,0.0,0.8819887946500256,2.7883168716458226,0.001494314320929203,1.0,1.0,-5.919293245583731,342125.609242623,1556488.3979952557,4.5494647461232605,1556488.3979952557,4.5494647461232605,0.7607053745614223,0.09236917277906978,3.905978263637694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905978263637694,1.2817483615019456,1.2820770863701674,3.0473830753024647,6457.03906062069,15277.295310578802,6469.0809393102945,0.0003312493961240023,23192.133767739517,2364.9394816516874,19336.515838494928,1971.7758703017778,0.8337532040881986,0.8337532040881986,35348.25562755642,35405.22815468563,0.9979889600429154,0.8,4266.159973770001,4273.035954225843,0.9979889600429154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.165972080388,4632.441516551485,5.848934999084703,4.787967538604421,-3.175208684602286,7.963176223206707,3.2209487357800604,3.5,0.9202710673657315,0.6,0.0002564526433046417,1.000157423524182,0.00025641227798019856,198.17686618637197,0.0,7.96363498706174e-06,22.56894155333297,0.014783881541364426,8.67299689644299e-05,0.00016972267434021182,0.0006629330768193264,0.09236917277504737,0.09236917277504737,0.09236917277504737,0.09235945741462216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.3474183635,595.517692989478,0.0,0.09236917277504737,0.09236917277906978,0.09236917277906978,0.37273398377110495,0.37273398377110495,0.5,9.887644441789668,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,26858.833161986215,20431.658740771472,0.7607053745614223,1.0116408312718672,0.623382781954138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460807933440514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.54324864302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40680862819903,261.40680862819903,-11.743191371800947,245.79679707348234,277.0168201829201,122445.93442360946,122673.56801466715,-227.63359105770598,0.0,nan,277.0168201829201,3.8668201829201507,270.77281556103577,-2.377184438964207,264.52881093913277,-8.62118906086721,258.28480631725466,-14.865193682745314,252.0408016953684,-21.109198304631576,245.79679707348234,-27.35320292651764,1.0,1.0,26022.012520719443,26022.012520719443,276.2391705371341,3.089170537134123,276.2391705371341,276.2391705371341,76954.76168956462,76986.97927185359,-32.217582288969425,0.0,8546.071908451686,8546.071908451686,0.8866257862439073,3925.5081549558827,276.2391705371341,3.089170537134123,1.0,0.002,0.1330186645022597,0.00500302946459358,0.00020571704503122824,0.0017942829548705417,0.10285852251561411,0.10285852251561411,0.0,-9.823001786979368e-14,0.9998919085598104,0.9998919085598104,0.0,0.09235918846215496,9.984316914815284e-06,0.0,0.0,0.0,1600815.8748406928,267.23070675441625,0.0,1.0,1282394.7865449248,2606.699592780957,,,,,,,,,,,,,,,,,,,4.0,15277.295310578802,1507.9448920138361,0.37273398377110495,6.173730061729009,3.2209487357800604
416.0,-29.09605309532434,4.787742520011413,35.022073685263365,25.19847104502844,5.5947929103996525,-25.626968494772694,-39.157323993835575,2.1257083094860265,-5.920563009664079,-5.920563009721546,40.04541670210457,41387.38688358923,25777.002228123543,25777.002228123543,67164.38911171278,76968.15946960598,76987.1561359853,25777.002228123543,102764.15836410884,102764.15836410884,102764.15836410884,129624.2247783837,125171.60873763435,4452.6160407493435,0.0,90588.51453009382,55008.19122536395,39533.69256081096,26860.06641427486,66393.75897508582,20432.493555077726,1508.0318440641918,0.0,0.8819817453440524,2.78818552908326,0.001494314320929203,1.0,1.0,-5.920563009664079,342108.5457133899,1556492.3970997347,4.54970335176522,1556492.3970997347,4.54970335176522,0.7607015276856806,0.09236937345100296,3.9060182425238095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9060182425238095,1.281753747596779,1.2820824221052516,3.047401460574926,6457.078016806864,15277.29502022779,6469.05454746956,0.0003312394632787042,23192.035701185443,2364.9294816461734,19336.436951516833,1971.7678260687221,0.8337533281103248,0.8337533281103248,35348.54506745481,35405.22815468563,0.997999174766164,0.8,4266.194906099402,4273.035954225843,0.997999174766164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.819960905012,4632.441516551485,5.849343167364119,4.787742520011413,-3.1764062684390715,7.964148788450485,3.2205272800954385,3.5,0.9201506514558396,0.6,0.00025641227798019856,1.0001578845178603,0.00025637180084202966,198.17811991545466,0.0,7.999473500739191e-06,22.67050790109487,0.014791881014865164,8.67159918069528e-05,0.00016969628617324577,0.0006628367894812388,0.09236937346265695,0.09236937346265695,0.09236937346265695,0.09235969410433269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.19560855866,595.5170963995367,0.0,0.09236937346265695,0.09236937345100296,0.09236937345100296,0.3727317478746154,0.3727317478746154,0.5,9.887354061808797,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,26860.06641427486,20432.493555077726,0.7607015276856806,1.0116069665059353,0.6233626100176042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460898567064824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.64481499078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.405456133523,261.405456133523,-11.744543866476988,245.7952865519312,277.0156257151207,122449.47142308553,122675.5954975328,-226.12407444725278,0.0,nan,277.0156257151207,3.8656257151207,270.77155788247205,-2.378442117527925,264.527490049847,-8.62250995015296,258.2834222172064,-14.86657778279357,252.03935438456048,-21.110645615439495,245.7952865519312,-27.354713448068765,1.0,1.0,26022.012520719443,26022.012520719443,276.23792146837513,3.087921468375157,276.23792146837513,276.23792146837513,76955.37999787771,76987.1561359853,-31.776138107583392,0.0,8546.071908451686,8546.071908451686,0.886623259936426,3925.5483337364285,276.23792146837513,3.087921468375157,1.0,0.002,0.13302862092061232,0.005002752370280997,0.0002057319042695038,0.001794268096250396,0.1028659521347519,0.1028659521347519,0.0,5.19899661516332e-13,0.9998922108321259,0.9998922108321259,0.0,0.09235941703310162,9.956417901338206e-06,0.0,0.0,0.0,1600814.3969736753,267.2294369903359,0.0,1.0,1282399.1354294003,2606.6819113757947,,,,,,,,,,,,,,,,,,,5.0,15277.29502022779,1508.0318440641918,0.3727317478746154,6.173730061729009,3.2205272800954385
417.0,-29.097581815050926,4.787519650680892,35.02212132146682,25.19724533138799,5.593709087485002,-25.62845272486062,-39.158758416865,2.124579995969791,-5.9218167336998135,-5.92181673374539,40.04552214709021,41387.14608404431,25776.74431158787,25776.74431158787,67163.89039563219,76968.38992184444,76987.56195370882,25776.74431158787,102764.30626529669,102764.30626529669,102764.30626529669,129625.64346146083,125173.14321516044,4452.500246300396,0.0,90589.05904454952,55008.26461022029,39534.21603814358,26861.337196164142,66395.55323430772,20433.35650374705,1508.1201944326992,0.0,0.8819747327182531,2.788055850473846,0.001494314320929203,1.0,1.0,-5.9218167336998135,342091.6983917246,1556496.9479172477,4.549940718336064,1556496.9479172477,4.549940718336064,0.7606976657388813,0.09236958635550972,3.906058506487838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906058506487838,1.2817590847176457,1.2820877087100522,3.04742018454138,6457.117690644966,15277.294590092495,6469.027604087346,0.00033122934289221565,23191.936038357846,2364.91931886606,19336.35641594434,1971.759613725823,0.8337534384349524,0.8337534384349523,35348.83657066684,35405.22815468563,0.9980094623276597,0.8,4266.230087448901,4273.035954225843,0.9980094623276597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.474085679639,4632.441516551485,5.849743765737398,4.787519650680892,-3.1775913446057014,7.965110995286594,3.2201060120508886,3.5,0.9200302891573967,0.6,0.00025637180084202966,1.0001579520803687,0.0002563313127779127,198.1793741791892,0.0,8.021683141871993e-06,22.733450024065228,0.014799902698007036,8.670201741173787e-05,0.00016966978343029178,0.0006627401008618405,0.09236958638061148,0.09236958638061148,0.09236958638061148,0.09236007487527553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.08134320437,595.516488224199,0.0,0.09236958638061148,0.09236958635550972,0.09236958635550972,0.37272951353623296,0.37272951353623296,0.5,9.887068717253062,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,26861.337196164142,20433.35650374705,0.7606976657388813,1.0115721177683847,0.6233421376577801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460989466029956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.707757113756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40411204308754,261.40411204308754,-11.74588795691244,245.79377676613365,277.0144473200338,122453.00920888722,122677.72817410114,-224.71896521390755,0.0,nan,277.0144473200338,3.8644473200338325,270.77031320926625,-2.3796867907337287,264.52617909850807,-8.62382090149191,258.282044987691,-14.867955012308983,252.03791087689274,-21.11208912310724,245.79377676613365,-27.35622323386633,1.0,1.0,26022.012520719443,26022.012520719443,276.23671523022875,3.0867152302287764,276.23671523022875,276.23671523022875,76955.88464394108,76987.56195370882,-31.677309767736006,0.0,8546.071908451686,8546.071908451686,0.8866207156099475,3925.5887990202773,276.23671523022875,3.0867152302287764,1.0,0.002,0.13303840576814494,0.005002478985034735,0.00020574650489926476,0.001794253495734781,0.10287325244963239,0.10287325244963239,0.0,6.340457672782129e-13,0.9998940685185506,0.9998940685185506,0.0,0.09235980150838621,9.784847123511072e-06,0.0,0.0,0.0,1600812.9377528515,267.22818326630016,0.0,1.0,1282403.4293467905,2606.6644536202984,,,,,,,,,,,,,,,,,,,5.0,15277.294590092495,1508.1201944326992,0.37272951353623296,6.173730061729009,3.2201060120508886
418.0,-29.09910990445777,4.7872988418545095,35.022169333253544,25.195951235387497,5.592557338567667,-25.629943180131775,-39.160197554714955,2.123390612945176,-5.923072344407842,-5.923072344419985,40.04562825882036,41386.954927360755,25776.497050122187,25776.497050122187,67163.45197748294,76968.67076116089,76987.96127025032,25776.497050122187,102764.4583203725,102764.4583203725,102764.4583203725,129627.07024880819,125174.68322746309,4452.3870213451,0.0,90589.6362518031,55008.36957594912,39534.74075094886,26862.61192843569,66397.35267938455,20434.222203375335,1508.2087768688875,0.0,0.8819677072825728,2.7879259814912833,0.001494314320929203,1.0,1.0,-5.923072344407842,342074.82637047826,1556501.527520653,4.550178520985087,1556501.527520653,4.550178520985087,0.7606937946992594,0.09236980612704761,3.9061014153517344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061014153517344,1.2817647062647166,1.2820932797995308,3.047440295602137,6457.160303569449,15277.294096304127,6468.998647689677,0.0003312184714208462,23191.829043600428,2364.9084084371757,19336.269863333946,1971.7507878158135,0.8337535528992532,0.8337535528992532,35349.14722177431,35405.22815468563,0.9980204256688681,0.8,4266.2675797465245,4273.035954225843,0.9980204256688681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.128416784859,4632.441516551485,5.85014657129109,4.7872988418545095,-3.1787772286816955,7.9660760705362055,3.2196850173362006,3.5,0.9199100049532002,0.6,0.0002563313127779127,1.0001578889178036,0.0002562908472933906,198.18062793959805,0.0,8.023899208420602e-06,22.739730356663987,0.014807926597215457,8.66879991755464e-05,0.00016964331360236633,0.0006626439873671612,0.09236980616431534,0.09236980616431534,0.09236980616431534,0.09236046168835532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.9461322137,595.5158868934476,0.0,0.09236980616431534,0.09236980612704761,0.09236980612704761,0.37272729662198384,0.37272729662198384,0.5,9.886788385966396,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,26862.61192843569,20434.222203375335,0.7606937946992594,1.0115381000474173,0.6233223653841673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461080403843078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.71403744635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40276871112115,261.40276871112115,-11.747231288878822,245.7922670737053,277.01327034852227,122455.74865039678,122680.34081828066,-224.59216788388082,0.0,nan,277.01327034852227,3.863270348522292,270.7690696935739,-2.3809303064260803,264.524869038634,-8.625130961365983,258.2806683836455,-14.869331616354486,252.03646772864624,-21.113532271353733,245.7922670737053,-27.357732926294688,1.0,1.0,26022.012520719443,26022.012520719443,276.23550634470996,3.0855063447099838,276.23550634470996,276.23550634470996,76956.19809289198,76987.96127025032,-31.763177358341636,0.0,8546.071908451686,8546.071908451686,0.8866180041440755,3925.631922428493,276.23550634470996,3.0855063447099838,1.0,0.002,0.1330480231140724,0.005002205989681522,0.00020576084561147985,0.0017942391562308217,0.10288042280573992,0.10288042280573992,0.0,1.8423014849777708e-12,0.999895882165445,0.999895882165445,0.0,0.09236018878285539,9.617344192212939e-06,0.0,0.0,0.0,1600811.4763135386,267.22692765559214,0.0,1.0,1282407.7296953688,2606.646969885025,,,,,,,,,,,,,,,,,,,5.0,15277.294096304127,1508.2087768688875,0.37272729662198384,6.173730061729009,3.2196850173362006
419.0,-29.10063070556047,4.787080320677908,35.022217322570455,25.194653157982998,5.591398146660837,-25.63142782037487,-39.16163208251817,2.12219526001064,-5.924313924025967,-5.924313924075021,40.04572363392451,41386.771775872636,25776.222532344338,25776.222532344338,67162.99430821698,76968.95769541267,76988.2442156872,25776.222532344338,102764.46674803154,102764.46674803154,102764.46674803154,129628.29744285144,125176.0238184095,4452.273624441929,0.0,90590.21242814849,55008.47346366917,39535.265516088126,26863.83069481991,66399.09621090803,20435.047924350387,1508.2943863207647,0.0,0.8819607955972962,2.787797568455276,0.001494314320929203,1.0,1.0,-5.924313924025967,342058.1435319677,1556505.6437576038,4.550412475743726,1556505.6437576038,4.550412475743726,0.7606900205893135,0.09237000689652472,3.9061439382801857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061439382801857,1.2817703556119964,1.2820988787248317,3.047460039294754,6457.202138084926,15277.293564185842,6468.97019584202,0.00033120779668904224,23191.72407866617,2364.8977049926502,19336.184818857302,1971.7421156926478,0.8337536594204508,0.8337536594204508,35349.45507811738,35405.22815468563,0.9980312904024325,0.8,4266.304734745694,4273.035954225843,0.9980312904024325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.7829352075805,4632.441516551485,5.850543004822337,4.787080320677908,-3.179952033977052,7.967032354654959,3.219264272758043,3.5,0.9197897922165837,0.6,0.0002562908472933906,1.0001571377537253,0.00025625058065275604,198.181875733859,0.0,8.01947513247165e-06,22.727192525424655,0.014815946072347928,8.667402792922733e-05,0.00016961681936416328,0.0006625477107896916,0.09237000692326212,0.09237000692326212,0.09237000692326212,0.09236072607515598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.74980868044,595.5153049125894,0.0,0.09237000692326212,0.09237000689652472,0.09237000689652472,0.3727250970909892,0.3727250970909892,0.5,9.886509960822043,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,26863.83069481991,20435.047924350387,0.7606900205893135,1.011504646010279,0.6233032396165903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461171305247746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.70149961511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014259855633,261.4014259855633,-11.748574014436656,245.79075864885877,277.0120933222418,122458.41126178535,122682.90203602616,-224.4907742407967,0.0,nan,277.0120933222418,3.862093322241833,270.76782638759437,-2.3821736124056088,264.523559452891,-8.626440547108984,258.2792925182592,-14.870707481740794,252.03502558353466,-21.114974416465316,245.79075864885877,-27.359241351141208,1.0,1.0,26022.012520719443,26022.012520719443,276.2342978732993,3.084297873299306,276.2342978732993,276.2342978732993,76956.49074600232,76988.2442156872,-31.75346968487429,0.0,8546.071908451686,8546.071908451686,0.8866153170607561,3925.674657971587,276.2342978732993,3.084297873299306,1.0,0.002,0.13305757404334537,0.0050019358733449605,0.00020577508949067743,0.0017942249110653814,0.10288754474533872,0.10288754474533872,0.0,5.560586713304616e-13,0.999896601402151,0.999896601402151,0.0,0.09236045596732831,9.55092919640541e-06,0.0,0.0,0.0,1600810.0311831748,267.225686075974,0.0,1.0,1282411.981958738,2606.6296818124047,,,,,,,,,,,,,,,,,,,5.0,15277.293564185842,1508.2943863207647,0.3727250970909892,6.173730061729009,3.219264272758043
420.0,-29.10215537189537,4.7868640405540575,35.022265190952574,25.193313450459414,5.590199534375592,-25.63291988136272,-39.163071325141914,2.120964042631334,-5.925554978329842,-5.9255549783027845,40.0458161234385,41386.61137911161,25775.953620649747,25775.953620649747,67162.56499976135,76969.27259017646,76988.48077185744,25775.953620649747,102764.43439250719,102764.43439250719,102764.43439250719,129629.47225153384,125177.31173411482,4452.1605174190245,0.0,90590.80910684586,55008.59592804378,39535.79242089119,26865.03785902665,66400.83027991783,20435.865192484733,1508.3794404548607,0.0,0.8819538970899332,2.7876692144195045,0.001494314320929203,1.0,1.0,-5.925554978329842,342041.46839070175,1556509.6354649682,4.550645986839885,1556509.6354649682,4.550645986839885,0.7606862606976854,0.09237020434479973,3.906188323957755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906188323957755,1.2817761715984788,1.2821046445864686,3.047480839877388,6457.246212023525,15277.29312714027,6468.940277267227,0.0003311965540611892,23191.613305284558,2364.8864092513304,19336.095390235096,1971.732996511051,0.8337537857199903,0.8337537857199903,35349.776419625996,35405.22815468563,0.9980426310738875,0.8,4266.343517261483,4273.035954225843,0.9980426310738875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.437700066179,4632.441516551485,5.850940445772854,4.7868640405540575,-3.181125783881973,7.96798982443603,3.2188438502728594,3.5,0.9196696715065312,0.6,0.00025625058065275604,1.0001575391203386,0.0002562102175204661,198.18312671323375,0.0,7.980118370460885e-06,22.61565546188615,0.014823926190718388,8.666001285537082e-05,0.00016959056779738523,0.0006624526957835123,0.09237020434144456,0.09237020434144456,0.09237020434144456,0.09236095929518051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.53434982547,595.5147290133501,0.0,0.09237020434144456,0.09237020434479973,0.09237020434479973,0.3727229025328958,0.3727229025328958,0.5,9.886232610368465,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,26865.03785902665,20435.865192484733,0.7606862606976854,1.0114717649859553,0.623284546362495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461261774172247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.589962551574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4000798211204,261.4000798211204,-11.749920178879563,245.78925023513386,277.010909407093,122460.66856222619,122685.7342806167,-225.06571839055005,0.0,nan,277.010909407093,3.860909407093004,270.76657757271136,-2.3834224272886217,264.5222457382872,-8.627754261712766,258.2779139039603,-14.872086096039652,252.03358206953672,-21.116417930463257,245.78925023513386,-27.360749764866114,1.0,1.0,26022.012520719443,26022.012520719443,276.2330844991768,3.0830844991768345,276.2330844991768,276.2330844991768,76956.68203699085,76988.48077185744,-31.798734866591985,0.0,8546.071908451686,8546.071908451686,0.8866125122621928,3925.719265577544,276.2330844991768,3.0830844991768345,1.0,0.002,0.1330670888989287,0.0050016660398720615,0.00020578927773378156,0.0017942107280831717,0.10289463886689078,0.10289463886689078,0.0,5.8169532558827175e-12,0.9998969921664442,0.9998969921664442,0.0,0.09236068949016507,9.514854634661432e-06,0.0,0.0,0.0,1600808.5866421715,267.22444502167014,0.0,1.0,1282416.2323931183,2606.6124013395392,,,,,,,,,,,,,,,,,,,3.0,15277.29312714027,1508.3794404548607,0.3727229025328958,6.173730061729009,3.2188438502728594
421.0,-29.10368085417255,4.786650220361548,35.022312764684244,25.192052183579676,5.589076778065365,-25.634405090938376,-39.16450588786972,2.119801013185765,-5.926782057094954,-5.926782057065198,40.04590335551242,41386.39266403286,25775.658414744787,25775.658414744787,67162.05107877764,76969.53096435402,76988.68144607887,25775.658414744787,102764.33986082366,102764.33986082366,102764.33986082366,129630.55265283657,125178.50607721342,4452.04657562315,0.0,90591.3675941339,55008.67750385556,39536.322322531494,26866.21279201291,66402.5351145444,20436.659709643376,1508.4626514155343,0.0,0.8819470916371477,2.7875423103700525,0.001494314320929203,1.0,1.0,-5.926782057094954,342024.98165636323,1556513.400277013,4.550876350432382,1556513.400277013,4.550876350432382,0.7606825669049646,0.09237038694568905,3.9062293317929804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9062293317929804,1.2817816703215985,1.282110092979296,3.0474997593099524,6457.28630003086,15277.292561967843,6468.912983226797,0.0003311863225499968,23191.51281180718,2364.8761617685122,19336.013806521732,1971.7246772875278,0.8337538807161148,0.8337538807161148,35350.073305728685,35405.22815468563,0.9980531086966666,0.8,4266.379348268857,4273.035954225843,0.9980531086966666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.092702986145,4632.441516551485,5.85133166375179,4.786650220361548,-3.1822884225964665,7.968938642958015,3.2184237396366275,3.5,0.9195496398961793,0.6,0.0002562102175204661,1.0001576253974402,0.00025616983864783704,198.18437837586256,0.0,7.999291761162287e-06,22.669992851133923,0.01483192548247955,8.664604543775067e-05,0.0001695641720827154,0.0006623565426106953,0.09237038696368878,0.09237038696368878,0.09237038696368878,0.09236113695394103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.29419719096,595.5141608873545,0.0,0.09237038696368878,0.09237038694568905,0.09237038694568905,0.3727207096321326,0.3727207096321326,0.5,9.885955108412318,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,26866.21279201291,20436.659709643376,0.7606825669049646,1.0114380567386934,0.6232652502293973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461352474110927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.644299940825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3987376648817,261.3987376648817,-11.75126233511827,245.78774237917744,277.00973295056883,122463.71332888512,122688.10891318783,-224.39558430273115,0.0,nan,277.00973295056883,3.859732950568855,270.76533483629606,-2.3846651637039145,264.5209367220049,-8.629063277995101,258.2765386077839,-14.873461392216086,252.0321404934591,-21.117859506540867,245.78774237917744,-27.362257620822533,1.0,1.0,26022.012520719443,26022.012520719443,276.23188090187153,3.081880901871557,276.23188090187153,276.23188090187153,76957.06428766115,76988.68144607887,-31.61715841772093,0.0,8546.071908451686,8546.071908451686,0.8866099209096198,3925.7604784519453,276.23188090187153,3.081880901871557,1.0,0.002,0.13307660622773318,0.00500139875247547,0.00020580347566160202,0.0017941965238905068,0.102901737830801,0.102901737830801,0.0,-4.478912900285348e-13,0.9998969655722847,0.9998969655722847,0.0,0.09236086961573227,9.517329956790764e-06,0.0,0.0,0.0,1600807.1583464742,267.223217942905,0.0,1.0,1282420.4349339209,2606.5953157427266,,,,,,,,,,,,,,,,,,,5.0,15277.292561967843,1508.4626514155343,0.3727207096321326,6.173730061729009,3.2184237396366275
422.0,-29.105205458422425,4.786438560280092,35.022360421063915,25.19075871622192,5.587923969025554,-25.635892515686805,-39.1659407649189,2.1186110248272194,-5.928021159154298,-5.928021159104534,40.04600088819151,41386.19661278254,25775.399201136974,25775.399201136974,67161.59581391951,76969.81374856,76988.98405578184,25775.399201136974,102764.38325691881,102764.38325691881,102764.38325691881,129631.82380483547,125179.88881384632,4451.93499098915,0.0,90591.94413717581,55008.77489412162,39536.85471450466,26867.44054791666,66404.29526242132,20437.49195785926,1508.5486471138065,0.0,0.8819401839413812,2.78741416750572,0.001494314320929203,1.0,1.0,-5.928021159154298,342008.33401337964,1556517.60965656,4.551110177320029,1556517.60965656,4.551110177320029,0.7606787822386756,0.09237059088739737,3.906272000136182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906272000136182,1.2817872946576896,1.282115666996654,3.0475196753915244,6457.328499817847,15277.29192962716,6468.884231715967,0.0003311755505270797,23191.407084303795,2364.8653805635763,19335.92786633181,1971.7159138270267,0.8337539760327257,0.8337539760327257,35350.3822128172,35405.22815468563,0.9980640105841285,0.8,4266.41663008187,4273.035954225843,0.9980640105841285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.748001298908,4632.441516551485,5.851730721833829,4.786438560280092,-3.183459332834049,7.96989789311414,3.2180040106128107,3.5,0.9194297173179459,0.6,0.00025616983864783704,1.0001575366257662,0.00025612948887240085,198.18562933183807,0.0,8.002461771506396e-06,22.678976660449127,0.014839927944251057,8.66320770410797e-05,0.00016953776160675736,0.0006622606111302393,0.09237059090822614,0.09237059090822614,0.09237059090822614,0.09236143287595844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.0905536317,595.5135813909617,0.0,0.09237059090822614,0.09237059088739737,0.09237059088739737,0.37271851348248336,0.37271851348248336,0.5,9.885680366400837,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,26867.44054791666,20437.49195785926,0.7606787822386756,1.011404391063943,0.6232457772381976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446144322367146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.653283750136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39739613584646,261.39739613584646,-11.752603864153514,245.78623485804437,277.00855741364234,122466.41831051176,122690.70903337725,-224.29072286552463,0.0,nan,277.00855741364234,3.858557413642359,270.76409290252775,-2.385907097472227,264.5196283913735,-8.63037160862649,258.27516388031546,-14.874836119684517,252.03069936917572,-21.119300630824256,245.78623485804437,-27.36376514195561,1.0,1.0,26022.012520719443,26022.012520719443,276.2306772090478,3.080677209047849,276.2306772090478,276.2306772090478,76957.35838987143,76988.98405578184,-31.625665910411044,0.0,8546.071908451686,8546.071908451686,0.8866072246217065,3925.803360136863,276.2306772090478,3.080677209047849,1.0,0.002,0.13308603335496982,0.005001129667659936,0.00020581752892077885,0.0017941824709619407,0.10290876446038942,0.10290876446038942,0.0,-1.1728031740210199e-13,0.9998979423212849,0.9998979423212849,0.0,0.09236116375930986,9.42712808750744e-06,0.0,0.0,0.0,1600805.7160340026,267.2219788408457,0.0,1.0,1282424.6786229021,2606.578063018778,,,,,,,,,,,,,,,,,,,5.0,15277.29192962716,1508.5486471138065,0.37271851348248336,6.173730061729009,3.2180040106128107
423.0,-29.10672031477856,4.7862288208631885,35.022407796914294,25.18925203420224,5.5865508426262664,-25.637393199051687,-39.16738891331477,2.117223727276151,-5.929269748377521,-5.929269748368598,40.046088105416544,41386.165615725375,25775.16873176643,25775.16873176643,67161.33434749181,76970.25522523496,76989.1045169635,25775.16873176643,102764.27324872994,102764.27324872994,102764.27324872994,129632.90610886467,125181.08353061971,4451.822578244965,0.0,90592.61220674349,55008.96757475974,39537.38292442638,26868.63286013473,66406.01578456111,20438.29793276673,1508.6331845231086,0.0,0.8819332642418498,2.7872850482237244,0.001494314320929203,1.0,1.0,-5.929269748377521,341991.5595518443,1556521.3738411549,4.5513444129465235,1556521.3738411549,4.5513444129465235,0.760675023517525,0.09237078595128234,3.90632131320518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90632131320518,1.281793837760682,1.2821221600530932,3.047542590803524,6457.3770548261,15277.29126402688,6468.851177098395,0.0003311631577730532,23191.285340634524,2364.852966164238,19335.829063867874,1971.705838779591,0.8337540925335722,0.8337540925335722,35350.73922505525,35405.22815468563,0.998076610218618,0.8,4266.459717676804,4273.035954225843,0.998076610218618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.403524133275,4632.441516551485,5.852136070306734,4.7862288208631885,-3.184636730252631,7.9708655511158195,3.217584576855507,3.5,0.9193098791015734,0.6,0.00025612948887240085,1.000156531242983,0.0002560894028798533,198.186872303186,0.0,7.996745638219128e-06,22.662777138713007,0.014847924689889276,8.661798155926628e-05,0.00016951150731313457,0.0006621664138508333,0.09237078595417447,0.09237078595417447,0.09237078595417447,0.09236160540602305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.84026627004,595.5130165591788,0.0,0.09237078595417447,0.09237078595128234,0.09237078595128234,0.3727163257560222,0.3727163257560222,0.5,9.885404952064047,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26868.63286013473,20438.29793276673,0.760675023517525,1.0113742490647406,0.6232291627010597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446153392208109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.6370842284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3960359773093,261.3960359773093,-11.753964022690695,245.78472729168809,277.0073446629246,122466.90918318766,122694.31458229372,-227.4053991060689,0.0,nan,277.0073446629246,3.8573446629246178,270.76282118869767,-2.387178811302306,264.51829771441624,-8.631702285583742,258.2737742401887,-14.876225759811291,252.02925076594056,-21.120749234059417,245.78472729168809,-27.365272708311892,1.0,1.0,26022.012520719443,26022.012520719443,276.2294427152867,3.0794427152867456,276.2294427152867,276.2294427152867,76957.11201793402,76989.1045169635,-31.992499029482133,0.0,8546.071908451686,8546.071908451686,0.8866041084353526,3925.852919771206,276.2294427152867,3.0794427152867456,1.0,0.002,0.13309548476206748,0.005000858743413625,0.00020583161563279484,0.0017941683853224734,0.10291580781639742,0.10291580781639742,0.0,9.552684164526593e-13,0.9998976797079315,0.9998976797079315,0.0,0.09236133454548522,9.451405797129297e-06,0.0,0.0,0.0,1600804.2626562368,267.22073025162246,0.0,1.0,1282428.954773513,2606.56067848709,,,,,,,,,,,,,,,,,,,4.0,15277.29126402688,1508.6331845231086,0.3727163257560222,6.173730061729009,3.217584576855507
424.0,-29.108241641331567,4.78602186975576,35.022453777755764,25.18804524969312,5.585482975310035,-25.638869179620123,-39.16881443057207,2.1161105133090006,-5.9304718996946235,-5.930471899683742,40.04614259675419,41385.90856919323,25774.83412999737,25774.83412999737,67160.7426991906,76970.47558413887,76988.90606942982,25774.83412999737,102763.7401994272,102763.7401994272,102763.7401994272,129633.3952087093,125181.69313633045,4451.702072378862,0.0,90593.1461571012,55009.02595761177,39537.91133276604,26869.65500928211,66407.56634204814,20438.982543841357,1508.7086040988318,0.0,0.8819267114831324,2.7871607356484667,0.001494314320929203,1.0,1.0,-5.9304718996946235,341975.4095818022,1556523.7256224833,4.551566229647735,1556523.7256224833,4.551566229647735,0.7606715656297307,0.09237090495100468,3.906360468863707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906360468863707,1.2817991040923733,1.2821273763488532,3.047560617254257,6457.415250712088,15277.290742889267,6468.825173910713,0.00033115340873666267,23191.189568701833,2364.843200144987,19335.75133859976,1971.6979130079853,0.8337541841620206,0.8337541841620206,35351.02269996176,35405.22815468563,0.9980866146047911,0.8,4266.493930094878,4273.035954225843,0.9980866146047911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.059215151958,4632.441516551485,5.8525176140503,4.78602186975576,-3.1857788233845294,7.971800693140289,3.2171653697318745,3.5,0.9191901056376784,0.6,0.0002560894028798533,1.0001572018132623,0.000256049151488955,198.1881205971453,0.0,7.944517486164714e-06,22.5147625557908,0.01485586920737544,8.660410842673661e-05,0.0001694852944531167,0.0006620706543053804,0.0923709049565723,0.0923709049565723,0.0923709049565723,0.09236141697432168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.4761966251,595.5124871302845,0.0,0.0923709049565723,0.09237090495100468,0.09237090495100468,0.3727141327172661,0.3727141327172661,0.5,9.88512031185629,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,26869.65500928211,20438.982543841357,0.7606715656297307,1.011341725026679,0.6232107401139375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461624041661927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.489069645475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3946877390709,261.3946877390709,-11.755312260929088,245.78322134583198,277.006154132305,122470.73657793766,122696.14901946938,-225.41244153171755,0.0,nan,277.006154132305,3.8561541323050506,270.7615675750211,-2.3884324249788733,264.5169810177319,-8.633018982268084,258.2723944604175,-14.877605539582476,252.0278079031179,-21.122192096882088,245.78322134583198,-27.366778654168,1.0,1.0,26022.012520719443,26022.012520719443,276.2282173430654,3.0782173430654325,276.2282173430654,276.2282173430654,76957.73333534675,76988.90606942982,-31.172734083069372,0.0,8546.071908451686,8546.071908451686,0.8866016341100746,3925.8922712080252,276.2282173430654,3.0782173430654325,1.0,0.002,0.13310523641254102,0.005000595091608487,0.00020584618630733553,0.0017941538134642278,0.10292309315366777,0.10292309315366777,0.0,-2.2843662725313685e-13,0.9998944294090628,0.9998944294090628,0.0,0.0923611532999836,9.751651021080329e-06,0.0,0.0,0.0,1600802.8633118249,267.21952810030535,0.0,1.0,1282433.0718557036,2606.5439407987724,,,,,,,,,,,,,,,,,,,5.0,15277.290742889267,1508.7086040988318,0.3727141327172661,6.173730061729009,3.2171653697318745
425.0,-29.10976125173598,4.785816955801359,35.02250018364384,25.186802178528183,5.5843801617137805,-25.64034711041467,-39.17024410385636,2.114966019501897,-5.931708416726565,-5.931708416726904,40.046246825435,41385.69368836856,25774.58967274165,25774.58967274165,67160.28336111021,76970.72451143204,76989.3027014911,25774.58967274165,102763.89237423276,102763.89237423276,102763.89237423276,129634.805285251,125183.21671141892,4451.588573832074,0.0,90593.70028166525,55009.11570781406,39538.4273042791,26870.91291101824,66409.34021529734,20439.83664609724,1508.7959967340294,0.0,0.8819197914363923,2.787032873937142,0.001494314320929203,1.0,1.0,-5.931708416726565,341958.7985600675,1556528.2240147393,4.551800481721847,1556528.2240147393,4.551800481721847,0.7606677418732588,0.09237110807801786,3.906401345909251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906401345909251,1.2818045164657421,1.2821327385112449,3.047579639273064,6457.4555560873605,15277.290041636828,6468.797661213627,0.0003311431161743159,23191.08874374472,2364.8329188606426,19335.66910130702,1971.6895271379137,0.8337542628964493,0.8337542628964492,35351.31863657372,35405.22815468563,0.9980970588104212,0.8,4266.52964650878,4273.035954225843,0.9980970588104212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.71529200251,4632.441516551485,5.852919174759166,4.785816955801359,-3.1869457888115478,7.972762744612906,3.216746654182572,3.5,0.9190704726235921,0.6,0.000256049151488955,1.0001570264144948,0.00025600895132125046,198.18936749663925,0.0,7.97734751355746e-06,22.60780285342184,0.014863846554888998,8.659019691036031e-05,0.0001694589545785947,0.0006619746882421969,0.09237110808319207,0.09237110808319207,0.09237110808319207,0.09236180497903429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.32591844565,595.5118906025157,0.0,0.09237110808319207,0.09237110807801786,0.09237110807801786,0.37271190006416705,0.37271190006416705,0.5,9.884841218796886,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26870.91291101824,20439.83664609724,0.7606677418732588,1.0113077941051414,0.6231908577046125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461714547233047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.58210994311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3933462328676,261.3933462328676,-11.756653767132377,245.7817167045855,277.00497576115,122474.05477037418,122698.34167883893,-224.2869084647457,0.0,nan,277.00497576115,3.8549757611500013,270.76032394982764,-2.3896760501723406,264.51567213853156,-8.634327861468421,258.27102032721575,-14.878979672784226,252.02636851589523,-21.12363148410475,245.7817167045855,-27.36828329541447,1.0,1.0,26022.012520719443,26022.012520719443,276.2270272370595,3.0770272370594967,276.2270272370595,276.2270272370595,76958.13006305673,76989.3027014911,-31.172638434378314,0.0,8546.071908451686,8546.071908451686,0.8865990510021888,3925.9333526387973,276.2270272370595,3.0770272370594967,1.0,0.002,0.13311480869893408,0.005000325899030478,0.00020586046494103973,0.0017941395369912808,0.10293023247051986,0.10293023247051986,0.0,1.9323206229548973e-12,0.9998963714275626,0.9998963714275626,0.0,0.09236153579195328,9.57228606458555e-06,0.0,0.0,0.0,1600801.4239429636,267.2182915832734,0.0,1.0,1282437.3066030748,2606.5267249117755,,,,,,,,,,,,,,,,,,,3.0,15277.290041636828,1508.7959967340294,0.37271190006416705,6.173730061729009,3.216746654182572
426.0,-29.111274553463414,4.7856138998787445,35.02254664294838,25.185354379378282,5.5830688860565445,-25.641840209512324,-39.17168352110309,2.1136345424358303,-5.932951542643934,-5.9329515426539,40.04634117895352,41385.61813656115,25774.366712293762,25774.366712293762,67159.98484885492,76971.12456889513,76989.5311657429,25774.366712293762,102763.89787803666,102763.89787803666,102763.89787803666,129636.03093012802,125184.55536012584,4451.475570002184,0.0,90594.34534234853,55009.28325276333,39538.95787731689,26872.133052091365,66411.09092940825,20440.66298213142,1508.8817464483377,0.0,0.8819128729450565,2.7869043335056447,0.001494314320929203,1.0,1.0,-5.932951542643934,341942.0993953251,1556532.296214764,4.552034683553926,1556532.296214764,4.552034683553926,0.7606639540860934,0.09237130459969686,3.9064491452721977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064491452721977,1.2818107994965893,1.2821389716192488,3.0476019915001444,6457.502917774351,15277.289324053681,6468.765379845531,0.00033113102463123414,23190.97010439541,2364.8208210138437,19335.57261013751,1971.679687776918,0.8337543674584281,0.8337543674584281,35351.664687743156,35405.22815468563,0.9981092716885527,0.8,4266.571411218855,4273.035954225843,0.9981092716885527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.371572424589,4632.441516551485,5.853325409488858,4.7856138998787445,-3.1881171286595147,7.973731028538259,3.216328208255921,3.5,0.9189509166445488,0.6,0.00025600895132125046,1.0001563764020258,0.00025596892382191277,198.19060923321177,0.0,7.967245810623182e-06,22.5791746273061,0.01487181380069962,8.657619266629884e-05,0.00016943275865495162,0.0006618804552287463,0.09237130459425397,0.09237130459425397,0.09237130459425397,0.09236206957760784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.1180371556,595.5113123255904,0.0,0.09237130459425397,0.09237130459969686,0.09237130459969686,0.37270968694163226,0.37270968694163226,0.5,9.884564168018446,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,26872.133052091365,20440.66298213142,0.7606639540860934,1.011276639322831,0.6231732916502161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461804951783837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.55348171699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.391991857122,261.391991857122,-11.758008142877998,245.78021232529304,277.0037713889459,122475.19275874303,122701.6313308997,-226.43857215666242,0.0,nan,277.0037713889459,3.8537713889459155,270.75905957622075,-2.3909404237792273,264.51434776348657,-8.635652236513408,258.2696359507624,-14.880364049237585,252.02492413802332,-21.125075861976654,245.78021232529304,-27.36978767470694,1.0,1.0,26022.012520719443,26022.012520719443,276.22581084437957,3.075810844379589,276.22581084437957,276.22581084437957,76958.0040735086,76989.5311657429,-31.52709223430429,0.0,8546.071908451686,8546.071908451686,0.8865960304522073,3925.9813909985587,276.22581084437957,3.075810844379589,1.0,0.002,0.1331243138506957,0.005000055777736125,0.000205874636876202,0.0017941253629049955,0.102937318438101,0.102937318438101,0.0,-2.1880240674843066e-13,0.9998970984306699,0.9998970984306699,0.0,0.09236179944749248,9.505152204380003e-06,0.0,0.0,0.0,1600799.976858939,267.21704845735604,0.0,1.0,1282441.5639542837,2606.509417295257,,,,,,,,,,,,,,,,,,,4.0,15277.289324053681,1508.8817464483377,0.37270968694163226,6.173730061729009,3.216328208255921
