time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
427.0,-29.11278706654947,4.785413583680495,35.022592119749945,25.184075824823253,5.581923482869519,-25.643316011570292,-39.1731090034358,2.112452428261297,-5.934147589045949,-5.9341475890573046,40.04640574240772,41385.4163479169,25774.037945023192,25774.037945023192,67159.45429294009,76971.40131358527,76989.48157263288,25774.037945023192,102763.51951765607,102763.51951765607,102763.51951765607,129636.71326211258,125185.35687616759,4451.356385944988,0.0,90594.9077563012,55009.36684274159,39539.48990395512,26873.193744456512,66412.68364841162,20441.375801466595,1508.9588662856163,0.0,0.881906313890125,2.786780665561511,0.001494314320929203,1.0,1.0,-5.934147589045949,341926.0332640003,1556535.0827109818,4.552256720122813,1556535.0827109818,4.552256720122813,0.7606604557630336,0.09237143232101212,3.9064900144987957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064900144987957,1.2818163866930212,1.2821445089355519,3.047620591414978,6457.542328761954,15277.288682200684,6468.738494507221,0.00033112096116080786,23190.871452393705,2364.8107613092857,19335.492248062135,1971.671493125801,0.8337544489328095,0.8337544489328095,35351.96056640523,35405.22815468563,0.9981197138964191,0.8,4266.60712063882,4273.035954225843,0.9981197138964191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.028014849878,4632.441516551485,5.853707461795916,4.785413583680495,-3.189252700372547,7.974666284053042,3.215909981312268,3.5,0.9188314232320766,0.6,0.00025596892382191277,1.0001562968313962,0.0002559289229421943,198.19185033622145,0.0,7.933074479819342e-06,22.482333075808015,0.01487974687517944,8.656232605949408e-05,0.0001694065977624187,0.0006617851825491027,0.0923714323170186,0.0923714323170186,0.0923714323170186,0.09236200458273244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.7939638549,595.5107703794315,0.0,0.0923714323170186,0.09237143232101212,0.09237143232101212,0.3727074793496425,0.3727074793496425,0.5,9.88428133581799,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,26873.193744456512,20441.375801466595,0.7606604557630336,1.011244397959912,0.6231553082090624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461894982087464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.456640165496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3906421027693,261.3906421027693,-11.7593578972307,245.77870980450658,277.0025744010269,122478.15875607329,122703.82467779807,-225.6659217247952,0.0,nan,277.0025744010269,3.8525744010269136,270.7578014817364,-2.3921985182635694,264.5130285624362,-8.636971437563773,258.2682556431066,-14.881744356893364,252.02348272380297,-21.126517276197006,245.77870980450658,-27.3712901954934,1.0,1.0,26022.012520719443,26022.012520719443,276.2246089949463,3.0746089949463453,276.2246089949463,276.2246089949463,76958.31803477506,76989.48157263288,-31.16353785782121,0.0,8546.071908451686,8546.071908451686,0.886593447828052,3926.0224645712897,276.2246089949463,3.0746089949463453,1.0,0.002,0.13313400381590149,0.004999793556073044,0.00020588911453621312,0.0017941108853155457,0.10294455726810656,0.10294455726810656,0.0,-1.4824122832046704e-13,0.9998950978122308,0.9998950978122308,0.0,0.09236174235567428,9.689965337844273e-06,0.0,0.0,0.0,1600798.5845578052,267.215852410954,0.0,1.0,1282445.6600433323,2606.49276542068,,,,,,,,,,,,,,,,,,,4.0,15277.288682200684,1508.9588662856163,0.3727074793496425,6.173730061729009,3.215909981312268
428.0,-29.11430488742618,4.785215318344129,35.0226374445183,25.18286802750083,5.580862115547886,-25.64478818715788,-39.17453019004313,2.111345414862122,-5.935374894235736,-5.935374894244386,40.04649230809373,41385.17473415342,25773.791837538338,25773.791837538338,67158.96657169177,76971.62576478922,76989.6415194559,25773.791837538338,102763.43335699424,102763.43335699424,102763.43335699424,129637.80690886383,125186.56713118174,4451.239777682094,0.0,90595.45295215453,55009.44746928518,39540.006092077056,26874.37355186959,66414.37964394665,20442.173479541012,1509.0423664876619,0.0,0.8818995073309625,2.786653770049269,0.001494314320929203,1.0,1.0,-5.935374894235736,341909.54785920325,1556538.8188085668,4.55248713747398,1556538.8188085668,4.55248713747398,0.7606567438711105,0.09237160314563578,3.906530879747813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906530879747813,1.2818216241574298,1.2821496964639965,3.0476400195820252,6457.583494716611,15277.28800570341,6468.710407216556,0.00033111044904031824,23190.768418552205,2364.8002547814194,19335.408293270735,1971.6629321196062,0.8337545330236988,0.8337545330236988,35352.25641565203,35405.22815468563,0.9981301550880017,0.8,4266.642826508673,4273.035954225843,0.9981301550880017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.684840354502,4632.441516551485,5.854107839220908,4.785215318344129,-3.1904108327876983,7.975626151131827,3.2154922424255936,3.5,0.9187120692644554,0.6,0.0002559289229421943,1.000156847298846,0.0002558887874770735,198.19309580819893,0.0,7.92784836648176e-06,22.467522270609305,0.014887674723545923,8.654850328345128e-05,0.000169380419658743,0.0006616898398215231,0.0923716031548054,0.0923716031548054,0.0923716031548054,0.09236219677830042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.5732061773,595.5101959072423,0.0,0.0923716031548054,0.09237160314563578,0.09237160314563578,0.37270524593832466,0.37270524593832466,0.5,9.88399914477896,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,26874.37355186959,20442.173479541012,0.7606567438711105,1.01121123063615,0.6231357569855052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446198496653789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.441829360294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3893032866475,261.3893032866475,-11.760696713352502,245.77720865145218,277.00139792183853,122481.96840558485,122705.80556111706,-223.8371555322178,0.0,nan,277.00139792183853,3.8513979218385543,270.7565600677743,-2.3934399322257036,264.5117222136968,-8.63827778630315,258.26688435959966,-14.88311564040032,252.022046505523,-21.12795349447697,245.77720865145218,-27.372791348547793,1.0,1.0,26022.012520719443,26022.012520719443,276.22340040558856,3.073400405588586,276.22340040558856,276.22340040558856,76958.90168340485,76989.6415194559,-30.739836051041493,0.0,8546.071908451686,8546.071908451686,0.8865908654504742,3926.063534146552,276.22340040558856,3.073400405588586,1.0,0.002,0.1331436780786734,0.004999525653197346,0.00020590355457337432,0.00179409644568378,0.10295177728668715,0.10295177728668715,0.0,2.571545407170639e-13,0.9998952680006182,0.9998952680006182,0.0,0.09236192888295224,9.6742626835417e-06,0.0,0.0,0.0,1600797.1558474405,267.21462510576424,0.0,1.0,1282449.8631552458,2606.4756786229705,,,,,,,,,,,,,,,,,,,5.0,15277.28800570341,1509.0423664876619,0.37270524593832466,6.173730061729009,3.2154922424255936
429.0,-29.11576381266788,4.785023045346024,35.02268339550802,25.180821341369324,5.578925191053866,-25.646294911049107,-39.17598668541757,2.1094602375175144,-5.936642777732743,-5.93664277772528,40.04662479429615,41385.59655951215,25773.658919874782,25773.658919874782,67159.25547938693,76972.50074463265,76989.5058467589,25773.658919874782,102763.16476663368,102763.16476663368,102763.16476663368,129638.77983421717,125187.58837152764,4451.191462689526,0.0,90596.35589755225,55009.89542326862,39540.51163809292,26875.615067583494,66416.1267056764,20443.01758787728,1509.1289922649185,0.0,0.8818923148035162,2.7865226837917882,0.001494314320929203,1.0,1.0,-5.936642777732743,341892.5180542586,1556544.5368074172,4.552730623255091,1556544.5368074172,4.552730623255091,0.7606530133903797,0.09237319556143032,3.9065974549149085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065974549149085,1.281830485691167,1.2821585088162333,3.047670888252013,6457.6489017241765,15277.287172456296,6468.66589079039,0.0003310937536845286,23190.60434127211,2364.7835235551497,19335.27523069389,1971.6493635129111,0.8337546941923836,0.8337546941923836,35352.73839384488,35405.22815468563,0.9981471652394388,0.8,4266.700996170458,4273.035954225843,0.9981471652394388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.341882021554,4632.441516551485,5.854533702875327,4.785023045346024,-3.1915975464844153,7.976620591830439,3.215074788355257,3.5,0.9185927966729306,0.6,0.0002558887874770735,1.0001507625635884,0.0002558502148427892,198.19429296529344,0.0,7.954572083985887e-06,22.543257286016004,0.014895629295629908,8.653433920321397e-05,0.00016935444827385955,0.0006615996566051782,0.09237186440015166,0.09237186440015166,0.09237186440015166,0.09236240045746384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.58161070495,595.5095491490243,0.0,0.09237186440015166,0.09237319556143032,0.09237319556143032,0.3727030124041188,0.3727030124041188,0.5,9.88371548476476,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,26875.615067583494,20443.01758787728,0.7606530133903797,1.0111889809082621,0.6231257167843098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462075267837013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.5175643757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38789918627486,261.38789918627486,-11.762100813725112,245.77571084151845,277.00008753128856,122476.91034248614,122711.66408116951,-234.75373868334424,0.0,nan,277.00008753128856,3.8500875312885796,270.7552121933156,-2.3947878066844055,264.51033685511925,-8.639663144880728,258.2654615171351,-14.884538482864855,252.02058617927216,-21.12941382072782,245.77571084151845,-27.37428915848153,1.0,1.0,26022.012520719443,26022.012520719443,276.22211664666236,3.07211664666238,276.22211664666236,276.22211664666236,76957.19238690475,76989.5058467589,-32.313459854151006,0.0,8546.071908451686,8546.071908451686,0.8865866583884653,3926.130442189483,276.22211664666236,3.07211664666238,1.0,0.002,0.13315469068835972,0.004999305643837981,0.00020592004702863105,0.0017941018904736822,0.10296002351431552,0.10296002351431552,0.0,2.1937502312982526e-08,0.9998807636549351,0.9998807636549351,0.0,0.0923621813192096,1.1014242220714225e-05,0.0,0.0,0.0,1600795.6798770574,267.21335722226723,0.0,1.0,1282454.2052037148,2606.4580271783843,,,,,,,,,,,,,,,,,,,3.0,15277.287172456296,1509.1289922649185,0.3727030124041188,6.173730061729009,3.215074788355257
430.0,-29.11728724885701,4.784831600892837,35.02272472888411,25.180411396455042,5.578680425802114,-25.647690481362577,-39.17733564795924,2.1090836559908404,-5.9376761593658784,-5.937676159382321,40.046559667161596,41384.7543376601,25772.973321190388,25772.973321190388,67157.72765885049,76972.12042793712,76988.90073852213,25772.973321190388,102761.87405971251,102761.87405971251,102761.87405971251,129638.06369560416,125187.08196298986,4450.9817326142975,0.0,90596.54066995237,55009.62165086215,39541.02113232247,26876.189635891635,66417.2107682141,20443.381270002632,1509.180165327614,0.0,0.8818870978346659,2.7864158462441373,0.001494314320929203,1.0,1.0,-5.9376761593658784,341878.6384960672,1556541.7259703164,4.552907232863635,1556541.7259703164,4.552907232863635,0.7606502836511337,0.09237169980868552,3.9066113463884333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066113463884333,1.2818323188272043,1.2821602929751506,3.0476773670075166,6457.662629429659,15277.28746849104,6468.6567698875815,0.00033109026444312715,23190.569175432986,2364.77993763752,19335.24796770502,1971.646583461735,0.833754782879063,0.833754782879063,35352.8389624774,35405.22815468563,0.9981507145518724,0.8,4266.7131337389765,4273.035954225843,0.9981507145518724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.000119598429,4632.441516551485,5.854832489995825,4.784831600892837,-3.192608954021635,7.977440554914472,3.214658811531402,3.5,0.9184739461518292,0.6,0.0002558502148427892,1.0001574314428996,0.0002558099423144626,198.19554307189568,0.0,7.644875979793446e-06,21.665578526734624,0.014903274171609701,8.652122276584307e-05,0.00016932899207694612,0.0006615025617203148,0.09237169985943373,0.09237169985943373,0.09237169985943373,0.09236144462340225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.75002188067,595.5091659148967,0.0,0.09237169985943373,0.09237169980868552,0.09237169980868552,0.3727007702924883,0.3727007702924883,0.5,9.88340783008265,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,26876.189635891635,20443.381270002632,0.7606502836511337,1.0111494728861872,0.6231028653414332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462162066207547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.63988561642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.386589623033,261.386589623033,-11.763410376966988,245.77421998575153,276.9989592605192,122489.76819032042,122708.71454375479,-218.94635343438185,0.0,nan,276.9989592605192,3.848959260519223,270.75401140557256,-2.395988594427422,264.50906355042775,-8.640936449572223,258.26411569539727,-14.885884304602712,252.01916784052963,-21.130832159470344,245.77421998575153,-27.37578001424845,1.0,1.0,26022.012520719443,26022.012520719443,276.2210124595823,3.0710124595823345,276.2210124595823,276.2210124595823,76959.80640317322,76988.90073852213,-29.094335348912864,0.0,8546.071908451686,8546.071908451686,0.8865857805476813,3926.1444031203755,276.2210124595823,3.0710124595823345,1.0,0.002,0.1331652428468759,0.004999008601078742,0.00020593592689217735,0.0017940640765517577,0.10296796344608868,0.10296796344608868,0.0,3.4439352411541613e-12,0.999885764174183,0.999885764174183,0.0,0.09236114765127576,1.055215740976927e-05,0.0,0.0,0.0,1600794.476878289,267.2123238406341,0.0,1.0,1282457.74414395,2606.4436406833456,,,,,,,,,,,,,,,,,,,3.0,15277.28746849104,1509.180165327614,0.3727007702924883,6.173730061729009,3.214658811531402
431.0,-29.118795749020144,4.784638931455976,35.022770834041324,25.178920395579212,5.577317503892902,-25.6491844237575,-39.17877523982895,2.107706178872163,-5.939057606352321,-5.939057606295305,40.04678004870732,41384.70106492979,25773.120334038256,25773.120334038256,67157.82139896805,76972.55571105947,76990.47894433662,25773.120334038256,102763.59927837487,102763.59927837487,102763.59927837487,129641.63937051923,125190.75508649809,4450.884284021145,0.0,90597.19920106136,55009.78719453409,39541.56889614141,26878.040092144358,66419.60898828576,20444.658448184935,1509.2989703677224,0.0,0.8818789768077033,2.786273028545801,0.001494314320929203,1.0,1.0,-5.939057606352321,341860.0846929044,1556551.2374840658,4.55318215603418,1556551.2374840658,4.55318215603418,0.7606454331527057,0.09237212790325688,3.9066592620303537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066592620303537,1.2818388164920758,1.28216674067696,3.047699298669588,6457.709099989861,15277.28642352563,6468.624923687713,0.0003310783876901391,23190.453306638403,2364.768122308679,19335.152777282467,1971.636876740015,0.8337548439274218,0.8337548439274219,35353.1858517366,35405.22815468563,0.9981629571396244,0.8,4266.754999597606,4273.035954225843,0.9981629571396244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.658281549908,4632.441516551485,5.855320582715261,4.784638931455976,-3.193879723208153,7.9785186546641285,3.214242764196934,3.5,0.9183550754848383,0.6,0.0002558099423144626,1.0001558897666798,0.0002557700703778677,198.19678093578995,0.0,7.981835622568697e-06,22.620522154359687,0.01491125600723227,8.650722713442604e-05,0.00016930271518003653,0.0006614080203449767,0.09237212790399135,0.09237212790399135,0.09237212790399135,0.09236313055334905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.1172512899,595.5084067541848,0.0,0.09237212790399135,0.09237212790325688,0.09237212790325688,0.37269842927214164,0.37269842927214164,0.5,9.883137910988589,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,26878.040092144358,20444.658448184935,0.7606454331527057,1.011114374533769,0.6230795648349675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462252703697318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.594829244044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3852571238326,261.3852571238326,-11.764742876167361,245.77272724537286,276.99778700246554,122489.86897847928,122712.65000398859,-222.7810255093121,0.0,nan,276.99778700246554,3.847787002465566,270.75277505104225,-2.397224948957728,264.5077630994799,-8.64223690052006,258.2627511479902,-14.887248852009805,252.01773919664487,-21.13226080335511,245.77272724537286,-27.377272754627114,1.0,1.0,26022.012520719443,26022.012520719443,276.219815682987,3.0698156829870413,276.219815682987,276.219815682987,76959.4633307765,76990.47894433662,-31.015613560113707,0.0,8546.071908451686,8546.071908451686,0.88658275262099,3926.1925583405055,276.219815682987,3.0698156829870413,1.0,0.002,0.1331745347901545,0.0049987139655614165,0.00020594971001829752,0.0017940502906043313,0.10297485500914876,0.10297485500914876,0.0,6.226286847210716e-13,0.999899407512956,0.999899407512956,0.0,0.09236283596117756,9.291942079332416e-06,0.0,0.0,0.0,1600792.8686595357,267.21094239364766,0.0,1.0,1282462.4750437206,2606.4244088133496,,,,,,,,,,,,,,,,,,,4.0,15277.28642352563,1509.2989703677224,0.37269842927214164,6.173730061729009,3.214242764196934
432.0,-29.120309447058574,4.784449485274313,35.022815844538684,25.17780011929574,5.5763404700065164,-25.650644455294703,-39.18018703171981,2.1066754776035648,-5.940215859294767,-5.940215859316489,40.04684066838156,41384.39950954658,25772.733549107797,25772.733549107797,67157.13305865438,76972.71905796266,76990.47115391614,25772.733549107797,102763.20470302393,102763.20470302393,102763.20470302393,129642.25357363615,125191.48678829055,4450.766785345591,0.0,90597.70175669069,55009.826310031705,39542.08382962109,26879.048870612205,66421.1327002333,20445.335484467432,1509.372746269997,0.0,0.8818726305194614,2.786153289702651,0.001494314320929203,1.0,1.0,-5.940215859294767,341844.5291520923,1556553.8537943414,4.553397000838954,1556553.8537943414,4.553397000838954,0.7606420741628631,0.09237223481083001,3.906696385072289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906696385072289,1.2818436984930923,1.2821715728146545,3.0477166519326158,6457.7458694718825,15277.2856269974,6468.599738213615,0.00033106899094847726,23190.361580917757,2364.75876888823,19335.077496214977,1971.62920020751,0.8337548954874809,0.8337548954874809,35353.45460648909,35405.22815468563,0.9981724421862667,0.8,4266.787435449036,4273.035954225843,0.9981724421862667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.315859973035,4632.441516551485,5.855688246211372,4.784449485274313,-3.194983990186109,7.9794334754604215,3.2138260282516358,3.5,0.918236008071896,0.6,0.0002557700703778677,1.0001564288908493,0.00025573006680716025,198.19802307857373,0.0,7.902489482781937e-06,22.395655194204007,0.014919158496715051,8.649350380501448e-05,0.00016927656657285322,0.0006613121507076143,0.09237223458154556,0.09237223458154556,0.09237223458154556,0.09236301120939662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.7445672439,595.5078804222842,0.0,0.09237223458154556,0.09237223481083001,0.09237223481083001,0.3726962366234891,0.3726962366234891,0.5,9.882861206328336,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,26879.048870612205,20445.335484467432,0.7606420741628631,1.0110808161273421,0.6230607312332272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462342453626391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.36996228389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3839404670425,261.3839404670425,-11.766059532957456,245.77123557327332,276.9966453609572,122494.25470629461,122714.38703416187,-220.13232786725877,0.0,nan,276.9966453609572,3.8466453609572113,270.7515634034297,-2.3984365965702636,264.50648144573347,-8.643518554266507,258.26139948815904,-14.888600511840934,252.01631753070245,-21.133682469297526,245.77123557327332,-27.37876442672666,1.0,1.0,26022.012520719443,26022.012520719443,276.21865651838675,3.0686565183867742,276.21865651838675,276.21865651838675,76960.12636714824,76990.47115391614,-30.34478676789149,0.0,8546.071908451686,8546.071908451686,0.8865804067051014,3926.2298669976503,276.21865651838675,3.0686565183867742,1.0,0.002,0.13318401278710743,0.004998459673690649,0.00020596387556906035,0.0017940361225529727,0.10298193778453017,0.10298193778453017,0.0,-1.877966965962985e-12,0.9998973934165236,0.9998973934165236,0.0,0.092362756811408,9.477999422017519e-06,0.0,0.0,0.0,1600791.5202522266,267.2097841407052,0.0,1.0,1282466.4415652477,2606.40828442043,,,,,,,,,,,,,,,,,,,3.0,15277.2856269974,1509.372746269997,0.3726962366234891,6.173730061729009,3.2138260282516358
433.0,-29.121816784885915,4.784261741252504,35.022861654861366,25.17643484696748,5.575112687573346,-25.652123837605096,-39.18161307284606,2.1054197405023976,-5.941446845473308,-5.941446845459308,40.04695377098335,41384.267571270975,25772.52928282355,25772.52928282355,67156.79685409453,76973.06369718535,76990.9639190387,25772.52928282355,102763.49320186225,102763.49320186225,102763.49320186225,129643.83569514651,125193.17678950477,4450.658905641747,0.0,90598.31275377712,55009.958808527364,39542.615494721955,26880.34249328426,66422.95798800621,20446.21552400589,1509.461740574543,0.0,0.8818657038427592,2.7860260362369287,0.001494314320929203,1.0,1.0,-5.941446845473308,341827.997400605,1556558.7352483484,4.5536314962057975,1556558.7352483484,4.5536314962057975,0.7606382072369107,0.09237245193702844,3.9067415710167026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067415710167026,1.281849628780738,1.2821774533379373,3.0477378027036552,6457.790685417692,15277.284676055062,6468.569048599143,0.00033105753812813466,23190.249753376836,2364.7473656525763,19334.98576290357,1971.6198460130188,0.8337549603185328,0.8337549603185328,35353.78173247576,35405.22815468563,0.9981839873282594,0.8,4266.826916090045,4273.035954225843,0.9981839873282594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.97395577855,4632.441516551485,5.85609675080758,4.784261741252504,-3.196141691450611,7.980403432703115,3.2134099435392605,3.5,0.9181171267255029,0.6,0.00025573006680716025,1.0001557734816706,0.000255690237048706,198.19926001564966,0.0,7.928628630301882e-06,22.469733538275534,0.014927087125345352,8.64796440084961e-05,0.00016925042279866416,0.0006612176626596943,0.09237245194168389,0.09237245194168389,0.09237245194168389,0.09236351276621543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.5845689916,595.5072874851942,0.0,0.09237245194168389,0.09237245193702844,0.09237245193702844,0.3726940141972893,0.3726940141972893,0.5,9.882593032271613,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,26880.34249328426,20446.21552400589,0.7606382072369107,1.011047970284925,0.6230416233306503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462432513873802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.44404062796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3826145551048,261.3826145551048,-11.767385444895183,245.76974359427743,276.9954855160553,122495.88694622109,122717.56664663304,-221.67970041195957,0.0,nan,276.9954855160553,3.845485516055305,270.75033713169665,-2.3996628683033236,264.5051887472168,-8.6448112527832,258.2600403628367,-14.889959637163258,252.01489197854596,-21.135108021454016,245.76974359427743,-27.380256405722548,1.0,1.0,26022.012520719443,26022.012520719443,276.217483192082,3.0674831920820225,276.217483192082,276.217483192082,76960.10048448673,76990.9639190387,-30.863434551967657,0.0,8546.071908451686,8546.071908451686,0.8865775512650113,3926.275278871786,276.217483192082,3.0674831920820225,1.0,0.002,0.13319321841929496,0.004998193177309154,0.00020597758896668514,0.0017940224116022563,0.10298879448334257,0.10298879448334257,0.0,5.689415952248034e-13,0.9999003422437059,0.9999003422437059,0.0,0.09236324630572501,9.20563130342498e-06,0.0,0.0,0.0,1600790.0871497465,267.20855315452667,0.0,1.0,1282470.6571385446,2606.391147758055,,,,,,,,,,,,,,,,,,,4.0,15277.284676055062,1509.461740574543,0.3726940141972893,6.173730061729009,3.2134099435392605
434.0,-29.12332865447271,4.784076676750472,35.022906973388274,25.175283417943888,5.5741013764939416,-25.653585651443308,-39.1830251092091,2.1043583726536177,-5.942626062214913,-5.942626062259517,40.047031198461944,41383.98101402491,25772.207740764803,25772.207740764803,67156.1887547897,76973.2507767024,76991.10748321269,25772.207740764803,102763.3152239775,102763.3152239775,102763.3152239775,129644.759314413,125194.21286537817,4450.546449034829,0.0,90598.82692213256,55010.00060612892,39543.14035111516,26881.444090435503,66424.58444155066,20446.958729544058,1509.540432096677,0.0,0.8818591834559053,2.7859041387529295,0.001494314320929203,1.0,1.0,-5.942626062214913,341812.1614850929,1556562.0769863,4.553852239263245,1556562.0769863,4.553852239263245,0.760634683938693,0.09237259615268051,3.9067792819641993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067792819641993,1.2818546535896231,1.2821824283732648,3.047755274768404,6457.8277066263045,15277.283802072352,6468.543653172994,0.00033104807416380625,23190.157514243412,2364.7379598785938,19334.90985427535,1971.6121054871287,0.8337550032767062,0.8337550032767062,35354.05474225551,35405.22815468563,0.9981936225865057,0.8,4266.859865478187,4273.035954225843,0.9981936225865057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.632196375296,4632.441516551485,5.85647847643182,4.784076676750472,-3.197260154338119,7.9813368310885915,3.2129940565681383,3.5,0.9179983018766109,0.6,0.000255690237048706,1.0001562437707576,0.0002556502932828882,198.2005006850577,0.0,7.894228652232062e-06,22.372244000425663,0.014934981353997585,8.646592234777119e-05,0.00016922431470093482,0.0006611220466782019,0.09237259613129156,0.09237259613129156,0.09237259613129156,0.09236360354123474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.259804286,595.5067463899748,0.0,0.09237259613129156,0.09237259615268051,0.09237259615268051,0.372691823339465,0.372691823339465,0.5,9.882323248220485,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,26881.444090435503,20446.958729544058,0.760634683938693,1.011014059318396,0.623022053686164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462522196768755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.346551090115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.381300338014,261.381300338014,-11.768699661985977,245.76825254933368,276.9943481267894,122499.81688932123,122719.54132600957,-219.72443668831625,0.0,nan,276.9943481267894,3.8443481267894413,270.7491290112931,-2.4008709887068562,264.50390989569576,-8.646090104304221,258.2586907802149,-14.891309219785057,252.01347166475702,-21.136528335242957,245.76825254933368,-27.381747450666296,1.0,1.0,26022.012520719443,26022.012520719443,276.2163207741311,3.0663207741311,276.2163207741311,276.2163207741311,76960.67474924035,76991.10748321269,-30.43273397233861,0.0,8546.071908451686,8546.071908451686,0.8865751681887136,3926.3131783740205,276.2163207741311,3.0663207741311,1.0,0.002,0.13320246836516583,0.00499793603056639,0.0002059913928116236,0.001794008606416903,0.1029956964058118,0.1029956964058118,0.0,-7.714735968111786e-13,0.9998998626153653,0.9998998626153653,0.0,0.09236334620248987,9.24995019064286e-06,0.0,0.0,0.0,1600788.7142963952,267.20737393778506,0.0,1.0,1282474.6953973041,2606.3747320453535,,,,,,,,,,,,,,,,,,,3.0,15277.283802072352,1509.540432096677,0.372691823339465,6.173730061729009,3.2129940565681383
435.0,-29.12483347187993,4.783893191576173,35.02295274622659,25.173878820519917,5.57282557825112,-25.65506756690853,-39.18445904329417,2.1030596736294918,-5.943857558898856,-5.943857558902562,40.047134946946485,41383.88907636027,25772.018222320286,25772.018222320286,67155.90729868055,76973.62477629178,76991.45142269113,25772.018222320286,102763.46964501141,102763.46964501141,102763.46964501141,129646.16767499477,125195.72789938754,4450.439775607227,0.0,90599.44658914143,55010.15221372401,39543.660417130464,26882.698029983356,66426.35844711382,20447.809876410563,1509.6275577371662,0.0,0.8818522882852575,2.785776841505867,0.001494314320929203,1.0,1.0,-5.943857558898856,341795.62410794373,1556566.5547372643,4.554085672687487,1556566.5547372643,4.554085672687487,0.7606308657562681,0.0923728054804967,3.9068242238930826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068242238930826,1.2818607839287608,1.2821885090749394,3.0477757591733954,6457.87111062242,15277.2827870588,6468.51388192382,0.00033103697847985285,23190.049359031735,2364.7269311163072,19334.820866019276,1971.6030312103803,0.8337550544492058,0.8337550544492058,35354.38010030039,35405.22815468563,0.9982051053818111,0.8,4266.899132747351,4273.035954225843,0.9982051053818111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.2908264208445,4632.441516551485,5.856889746372287,4.783893191576173,-3.1984169399930567,7.982310131569229,3.212578665012113,3.5,0.9178796185748894,0.6,0.0002556502932828882,1.000155516822745,0.00025561054154360724,198.20173558076036,0.0,7.916874384333103e-06,22.436422005200015,0.014942898228381917,8.64519899521611e-05,0.00016919830333072712,0.0006610280300940943,0.09237280547728027,0.09237280547728027,0.09237280547728027,0.09236399162527378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.0364479941,595.5061736006486,0.0,0.09237280547728027,0.0923728054804967,0.0923728054804967,0.3726896234722912,0.3726896234722912,0.5,9.88205883282851,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,26882.698029983356,20447.809876410563,0.7606308657562681,1.0109828217084575,0.6230040309873162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446261215035481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.41072909489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3799722862257,261.3799722862257,-11.770027713774255,245.76676108229236,276.99318349023577,122500.88011699184,122722.91757799612,-222.0374610042894,0.0,nan,276.99318349023577,3.8431834902357878,270.7478990086527,-2.402100991347254,264.5026145269589,-8.647385473041084,258.2573300453849,-14.892669954615087,252.01204556382976,-21.13795443617022,245.76676108229236,-27.383238917707615,1.0,1.0,26022.012520719443,26022.012520719443,276.2151295228174,3.065129522817415,276.2151295228174,276.2151295228174,76960.57087763752,76991.45142269113,-30.880545053601963,0.0,8546.071908451686,8546.071908451686,0.8865723281580941,3926.358345012548,276.2151295228174,3.065129522817415,1.0,0.002,0.1332115482455005,0.004997670000649323,0.0002060049113897789,0.0017939950886224677,0.10300245569488944,0.10300245569488944,0.0,1.2246714059527264e-14,0.9999017039650238,0.9999017039650238,0.0,0.09236372559997834,9.079880518364488e-06,0.0,0.0,0.0,1600787.2805570601,267.2061424411011,0.0,1.0,1282478.9126613322,2606.3575888255323,,,,,,,,,,,,,,,,,,,4.0,15277.2827870588,1509.6275577371662,0.3726896234722912,6.173730061729009,3.212578665012113
436.0,-29.12634597995299,4.783712636610509,35.02299779390317,25.17280433038252,5.571895320365169,-25.65652184986602,-39.18586241835726,2.102071189419786,-5.945018439727107,-5.945018439721564,40.047205563909486,41383.54369333965,25771.666588695247,25771.666588695247,67155.2102820349,76973.75643285809,76991.54387756574,25771.666588695247,102763.21046626099,102763.21046626099,102763.21046626099,129646.96761938141,125196.64027184046,4450.327347540954,0.0,90599.93045825996,55010.16123440128,39544.18802650964,26883.75715312042,66427.94517963006,20448.523102953943,1509.7038203803982,0.0,0.8818458895638065,2.7856568478789834,0.001494314320929203,1.0,1.0,-5.945018439727107,341780.03558412736,1556569.6025481357,4.5543023011506305,1556569.6025481357,4.5543023011506305,0.7606274296589703,0.09237293256331928,3.9068599371794805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068599371794805,1.2818654692394433,1.2821931446244506,3.047792479734632,6457.906539485268,15277.281862928261,6468.489534042432,0.0003310279182255127,23189.961225911695,2364.717944039167,19334.748088572447,1971.5956099761333,0.8337550848066292,0.8337550848066292,35354.638646859,35405.22815468563,0.998214230231758,0.8,4266.930336577926,4273.035954225843,0.998214230231758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.94957687518,4632.441516551485,5.857264075057456,4.783712636610509,-3.1995204115943148,7.9832330482048235,3.212163441445784,3.5,0.9177609832702239,0.6,0.00025561054154360724,1.0001563136087879,0.000255570592382012,198.2029768011623,0.0,7.878863717843425e-06,22.328699776368268,0.01495077709209976,8.64383564832312e-05,0.00016917218506037603,0.0006609320322974961,0.09237293257763915,0.09237293257763915,0.09237293257763915,0.09236400877010853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.66877732,595.5056461257975,0.0,0.09237293257763915,0.09237293256331928,0.09237293256331928,0.3726874425615121,0.3726874425615121,0.5,9.881791116896688,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,26883.75715312042,20448.523102953943,0.7606274296589703,1.010948180023305,0.6229839502250597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446270168540531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.30300686606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3786636287773,261.3786636287773,-11.771336371222674,245.76527108280118,276.9920561747967,122505.67974558109,122724.47466209918,-218.7949165180863,0.0,nan,276.9920561747967,3.84205617479671,270.7466991564429,-2.4033008435570764,264.501342137902,-8.648657862097991,258.25598511955207,-14.894014880447912,252.01062810116898,-21.139371898831,245.76527108280118,-27.3847289171988,1.0,1.0,26022.012520719443,26022.012520719443,276.2139794604043,3.063979460404312,276.2139794604043,276.2139794604043,76961.34155138095,76991.54387756574,-30.202326184793492,0.0,8546.071908451686,8546.071908451686,0.8865700713121086,3926.394236865378,276.2139794604043,3.063979460404312,1.0,0.002,0.13322072551984007,0.004997416570179256,0.0002060186105090695,0.0017939813889841633,0.10300930525453475,0.10300930525453475,0.0,-5.067673711223186e-13,0.9999006497348154,0.9999006497348154,0.0,0.09236375528797323,9.17727534604444e-06,0.0,0.0,0.0,1600785.9290105796,267.20498156027287,0.0,1.0,1282482.8880742597,2606.3414288804374,,,,,,,,,,,,,,,,,,,5.0,15277.281862928261,1509.7038203803982,0.3726874425615121,6.173730061729009,3.212163441445784
437.0,-29.12785561483479,4.783533200176735,35.02304360417467,25.17144908141347,5.570675726540321,-25.65800248065482,-39.187292371038325,2.100822592093978,-5.94626739578564,-5.946267395724715,40.047317668026515,41383.410397205946,25771.532368482585,25771.532368482585,67154.94276568852,76974.09391744909,76991.93825329845,25771.532368482585,102763.47062178103,102763.47062178103,102763.47062178103,129648.53109617121,125198.30735866225,4450.223737508956,0.0,90600.535899645,55010.29499629963,39544.71211482818,26885.060474390175,66429.77258921835,20449.409155414814,1509.7936979139301,0.0,0.8818388702686429,2.7855277549765707,0.001494314320929203,1.0,1.0,-5.94626739578564,341763.26499338273,1556574.4409439124,4.5545399414827425,1556574.4409439124,4.5545399414827425,0.7606235133781547,0.09237316477979536,3.906904396884972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906904396884972,1.2818713663628887,1.2821989920429888,3.0478131421019317,6457.9503205621595,15277.280734567468,6468.459450712638,0.0003310167221320699,23189.852296330064,2364.7068363131207,19334.658167486516,1971.586440577212,0.8337551235954334,0.8337551235954334,35354.96051251245,35405.22815468563,0.9982255898175654,0.8,4266.969182352443,4273.035954225843,0.9982255898175654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.60878486083,4632.441516551485,5.857687269187003,4.783533200176735,-3.200688922467245,7.984222122643979,3.211748796017102,3.5,0.9176425131477435,0.6,0.000255570592382012,1.00015601857311,0.00025553072484293623,198.20421567723454,0.0,7.918042748890905e-06,22.439733150356826,0.01495869513484865,8.642446686269607e-05,0.00016914612551931593,0.0006608377415074728,0.09237316479017493,0.09237316479017493,0.09237316479017493,0.0923644917032669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.46547228814,595.5050672229438,0.0,0.09237316479017493,0.09237316477979536,0.09237316477979536,0.3726852458988981,0.3726852458988981,0.5,9.881530924288297,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,26885.060474390175,20449.409155414814,0.7606235133781547,1.010916342901765,0.6229648060532806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446279167910472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.414040240044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37734479734814,261.37734479734814,-11.772655202651833,245.76378014998372,276.99090944474887,122507.2495435158,122727.74545197705,-220.49590846124747,0.0,nan,276.99090944474887,3.8409094447488883,270.7454835858213,-2.4045164141786586,264.5000577267781,-8.649942273221882,258.2546318678536,-14.89536813214636,252.00920600890348,-21.1407939910965,245.76378014998372,-27.38621985001626,1.0,1.0,26022.012520719443,26022.012520719443,276.21277665141895,3.0627766514189716,276.21277665141895,276.21277665141895,76961.44281719573,76991.93825329845,-30.495436102719395,0.0,8546.071908451686,8546.071908451686,0.8865672617445848,3926.4389188693967,276.21277665141895,3.0627766514189716,1.0,0.002,0.1332296672251152,0.004997147941645749,0.0002060319078598728,0.0017939680923054783,0.1030159539299364,0.1030159539299364,0.0,1.6535123964489529e-13,0.9999032001850425,0.9999032001850425,0.0,0.09236422307453764,8.94170525772018e-06,0.0,0.0,0.0,1600784.474901638,267.20373260421434,0.0,1.0,1282487.165069871,2606.32404316991,,,,,,,,,,,,,,,,,,,5.0,15277.280734567468,1509.7936979139301,0.3726852458988981,6.173730061729009,3.211748796017102
438.0,-29.129365710524684,4.783356443297894,35.02308893094487,25.170271179545693,5.569636569441952,-25.65946548257032,-39.18870461694894,2.0997363403293594,-5.947435834112355,-5.947435834185124,40.04739533447804,41383.14100128615,25771.210818376636,25771.210818376636,67154.35181966278,76974.30269233626,76992.09491544586,25771.210818376636,102763.3057338225,102763.3057338225,102763.3057338225,129649.45905812609,125199.34416665172,4450.114891474362,0.0,90601.06303293447,55010.34403118631,39545.243335275736,26886.153324303574,66431.3966595793,20450.14648197761,1509.8717309890562,0.0,0.881832404668989,2.7854069887164643,0.001494314320929203,1.0,1.0,-5.947435834112355,341747.5761547685,1556577.7930208477,4.554758838482337,1556577.7930208477,4.554758838482337,0.7606200201012698,0.09237331004624157,3.9069429361429884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9069429361429884,1.2818765073052616,1.2822040831913815,3.0478309836226702,6457.988124603681,15277.279613349338,6468.433403077501,0.0003310070495708473,23189.75846685328,2364.6972683692475,19334.580309361983,1971.5785012580222,0.8337551396664278,0.8337551396664278,35355.239516544876,35405.22815468563,0.998235436711591,0.8,4267.002855183379,4273.035954225843,0.998235436711591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.268005247437,4632.441516551485,5.858067930309496,4.783356443297894,-3.201796874687791,7.985153317985684,3.2113341870872647,3.5,0.9175240534535042,0.6,0.00025553072484293623,1.0001560681237736,0.0002554908508652004,198.2054549449789,0.0,7.901914313490795e-06,22.39402516443291,0.014966597049162141,8.641075125872749e-05,0.00016911997358420874,0.0006607420861555131,0.09237331007056993,0.09237331007056993,0.09237331007056993,0.09236458364727544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.10333208705,595.5045382936948,0.0,0.09237331007056993,0.09237331004624157,0.09237331004624157,0.372683076851553,0.372683076851553,0.5,9.881269132628063,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,26886.153324303574,20450.14648197761,0.7606200201012698,1.010882733111697,0.6229455209763194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446288150291236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.36833225412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3760340031651,261.3760340031651,-11.773965996834875,245.76229001426276,276.9897779920937,122510.79518654173,122729.9473381639,-219.1521516221278,0.0,nan,276.9897779920937,3.8397779920937296,270.7442803965457,-2.4057196034542585,264.4987828009149,-8.651217199085067,258.2532852053779,-14.896714794622085,252.00778760979583,-21.14221239020415,245.76229001426276,-27.387709985737217,1.0,1.0,26022.012520719443,26022.012520719443,276.2116265444387,3.0616265444386954,276.2116265444387,276.2116265444387,76961.89382088423,76992.09491544586,-30.201094561634818,0.0,8546.071908451686,8546.071908451686,0.8865648263067074,3926.4776508237032,276.2116265444387,3.0616265444386954,1.0,0.002,0.13323864754241285,0.004996893992773594,0.00020604529905828432,0.001793954701783541,0.10302264952914215,0.10302264952914215,0.0,8.41825307379418e-13,0.9999027823453649,0.9999027823453649,0.0,0.09236432972968799,8.980316553577142e-06,0.0,0.0,0.0,1600783.1145159951,267.2025641658876,0.0,1.0,1282491.166308662,2606.3077785431424,,,,,,,,,,,,,,,,,,,5.0,15277.279613349338,1509.8717309890562,0.372683076851553,6.173730061729009,3.2113341870872647
439.0,-29.130874869277413,4.783181657503805,35.02313466372903,25.169030064158164,5.568531536001242,-25.660934228701873,-39.1901214729063,2.098590894284326,-5.94863656973763,-5.948636569705075,40.047497705595234,41382.91367473325,25770.97428771063,25770.97428771063,67153.88796244389,76974.5579849637,76992.49043344238,25770.97428771063,102763.46472115301,102763.46472115301,102763.46472115301,129650.84225726975,125200.83099687191,4450.011260397836,0.0,90601.61684868757,55010.41489421793,39545.77994941071,26887.377536116728,66433.15748552744,20450.977494622493,1509.9567506094418,0.0,0.8818256758779089,2.7852828886133243,0.001494314320929203,1.0,1.0,-5.94863656973763,341731.45424375526,1556582.211360436,4.554986648229735,1556582.211360436,4.554986648229735,0.7606162954029831,0.09237350786099761,3.90698331115871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90698331115871,1.28188192397978,1.2822094501337065,3.047849601489768,6458.027573629978,15277.278432578521,6468.406215174364,0.0003309969554711238,23189.66057262668,2364.687285936245,19334.499042900094,1971.5702143851463,0.8337551549039377,0.8337551549039377,35355.5318099107,35405.22815468563,0.9982457526471216,0.8,4267.038131896071,4273.035954225843,0.9982457526471216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.927626652844,4632.441516551485,5.8584674436482675,4.783181657503805,-3.2029281761469064,7.986109833650712,3.2109200874291086,3.5,0.9174057392654597,0.6,0.0002554908508652004,1.000155973205561,0.0002554510073527198,198.20669345732264,0.0,7.90323989759992e-06,22.397781869798173,0.014974500289059741,8.639699290401743e-05,0.00016909385796118294,0.000660646881073783,0.09237350788310049,0.09237350788310049,0.09237350788310049,0.0923649644142348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.83420956664,595.503980320165,0.0,0.09237350788310049,0.09237350786099761,0.09237350786099761,0.3726808989147466,0.3726808989147466,0.5,9.881012828684943,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,26887.377536116728,20450.977494622493,0.7606162954029831,1.0108489571201469,0.6229255877796954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462971355199845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.372088959484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37472388138605,261.37472388138605,-11.775276118613931,245.76080009365904,276.988647669136,122513.54669848397,122732.58643567603,-219.03973719204197,0.0,nan,276.988647669136,3.838647669136037,270.74307815405314,-2.40692184594684,264.49750863888266,-8.652491361117313,258.251939123842,-14.898060876157956,252.00636960874337,-21.143630391256607,245.76080009365904,-27.389199906340934,1.0,1.0,26022.012520719443,26022.012520719443,276.21047208959607,3.0604720895960895,276.21047208959607,276.21047208959607,76962.16599253741,76992.49043344238,-30.32444090496574,0.0,8546.071908451686,8546.071908451686,0.8865622748559803,3926.518227714503,276.21047208959607,3.0604720895960895,1.0,0.002,0.1332474501109356,0.004996634867350562,0.00020605840159710067,0.0017939415988207801,0.10302920079855032,0.10302920079855032,0.0,4.17880573894136e-13,0.9999047067867056,0.9999047067867056,0.0,0.09236470529261026,8.80256838734799e-06,0.0,0.0,0.0,1600781.7165069797,267.20136343026235,0.0,1.0,1282495.278119826,2606.2910646021583,,,,,,,,,,,,,,,,,,,5.0,15277.278432578521,1509.9567506094418,0.3726808989147466,6.173730061729009,3.2109200874291086
