time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
440.0,-29.132380848816396,4.78300897929588,35.023180384512216,25.16774843623864,5.567383116298439,-25.662404452305555,-39.19154234519226,2.097406718870637,-5.949827818802987,-5.94982781878997,40.04758882599951,41382.72632618635,25770.72138803504,25770.72138803504,67153.44771422139,76974.84406331381,76992.74902747018,25770.72138803504,102763.47041550523,102763.47041550523,102763.47041550523,129652.01610879196,125202.10852333665,4449.907585455304,0.0,90602.18661071958,55010.51023974267,39546.30707886324,26888.545693286716,66434.85277214996,20451.76827954574,1510.038889613147,0.0,0.8818190388738509,2.785159773293514,0.001494314320929203,1.0,1.0,-5.949827818802987,341715.460296262,1556586.1441246613,4.555211352670802,1556586.1441246613,4.555211352670802,0.7606126606041006,0.09237368887833229,3.9070246739205965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9070246739205965,1.281887521007762,1.2822149975141919,3.0478685609241833,6458.067746396435,15277.277220241158,6468.378521951081,0.00033098667554278357,23189.56089924118,2364.677122079526,19334.41626600247,1971.5617734906896,0.8337551689749823,0.8337551689749823,35355.83125340026,35405.22815468563,0.998256320954709,0.8,4267.074271552946,4273.035954225843,0.998256320954709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.587477122723,4632.441516551485,5.8588629922832896,4.78300897929588,-3.2040517971816995,7.987060776477579,3.2105062877867216,3.5,0.9172875107962062,0.6,0.0002554510073527198,1.0001556465197903,0.0002554112534800004,198.2079293740554,0.0,7.897250864502278e-06,22.380808949999455,0.014982397539924244,8.638319758206969e-05,0.00016906780977065012,0.0006605521043396437,0.09237368875873349,0.09237368875873349,0.09237368875873349,0.09236521077416698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.50120430347,595.5034425729607,0.0,0.09237368875873349,0.09237368887833229,0.09237368887833229,0.37267874048781874,0.37267874048781874,0.5,9.880758489553985,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,26888.545693286716,20451.76827954574,0.7606126606041006,1.010816535479291,0.6229068719112799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446306115279938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.35511603969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37341065454524,261.37341065454524,-11.776589345454738,245.7593105038013,276.9875108053022,122515.84890795259,122735.4077816299,-219.55887367730904,0.0,nan,276.9875108053022,3.837510805302202,270.74187074503124,-2.408129254968742,264.4962306846411,-8.653769315358886,258.25059062440073,-14.899409375599248,252.00495056409505,-21.145049435904923,245.7593105038013,-27.39068949619869,1.0,1.0,26022.012520719443,26022.012520719443,276.2093110993284,3.059311099328397,276.2093110993284,276.2093110993284,76962.33391444017,76992.74902747018,-30.415113030016073,0.0,8546.071908451686,8546.071908451686,0.8865596609809921,3926.5597972901996,276.2093110993284,3.059311099328397,1.0,0.002,0.13325618528110986,0.004996377791311923,0.00020607140387645658,0.0017939285962118117,0.1030357019382283,0.1030357019382283,0.0,8.826836830899687e-14,0.999905436595198,0.999905436595198,0.0,0.09236495370779783,8.735170534452203e-06,0.0,0.0,0.0,1600780.329522697,267.200172181197,0.0,1.0,1282499.357417521,2606.274482975345,,,,,,,,,,,,,,,,,,,3.0,15277.277220241158,1510.038889613147,0.37267874048781874,6.173730061729009,3.2105062877867216
441.0,-29.133889718060946,4.78283856609704,35.02322585140592,25.166498450003587,5.566267977591127,-25.66387394850141,-39.19296304285524,2.0962522071353313,-5.951008243772151,-5.951008243782076,40.047672939487725,41382.51661875745,25770.4495820939,25770.4495820939,67152.96620085136,76975.10590020448,76992.93592530658,25770.4495820939,102763.38550740048,102763.38550740048,102763.38550740048,129653.06248679926,125203.25931682468,4449.803169974582,0.0,90602.74317195336,55010.59604483625,39546.83014124123,26889.67697939878,66436.50712064002,20452.53278677746,1510.1190379619902,0.0,0.881812484907302,2.7850377808812903,0.001494314320929203,1.0,1.0,-5.951008243772151,341699.6122552893,1556589.7744773265,4.555433247944025,1556589.7744773265,4.555433247944025,0.7606090918253475,0.09237385474100054,3.907065127649067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907065127649067,1.2818929797477965,1.2822204066858762,3.047887139859175,6458.107112930271,15277.276021288752,6468.351377526442,0.000330976601257263,23189.463244619685,2364.667164079445,19334.33512950072,1971.5534998700596,0.8337551812022465,0.8337551812022465,35356.12411537802,35405.22815468563,0.998266657001579,0.8,4267.1096168910735,4273.035954225843,0.998266657001579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.247593244185,4632.441516551485,5.859253949613464,4.78283856609704,-3.2051666808382295,7.98800524693527,3.2100928326231704,3.5,0.9171693807494773,0.6,0.0002554112534800004,1.0001559471194612,0.0002553714290412487,198.20916767577182,0.0,7.879532796316366e-06,22.33059594476058,0.01499027707272056,8.63694059910242e-05,0.00016904184748897617,0.0006604575074375508,0.09237385476691738,0.09237385476691738,0.09237385476691738,0.09236538085761095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.1336852136,595.5029157075967,0.0,0.09237385476691738,0.09237385474100054,0.09237385474100054,0.3726765874978621,0.3726765874978621,0.5,9.880504280724706,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,26889.67697939878,20452.53278677746,0.7606090918253475,1.010784117216011,0.6228882042761852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446315076228726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.30490303445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37209765002564,261.37209765002564,-11.77790234997434,245.75782098795156,276.9863743121041,122518.52859316811,122738.05029323132,-219.5217000632307,0.0,nan,276.9863743121041,3.8363743121041125,270.74066364730305,-2.4093363526969256,264.4949529823735,-8.655047017626487,258.2492423176339,-14.900757682366077,252.00353165278779,-21.146468347212192,245.75782098795156,-27.392179012048416,1.0,1.0,26022.012520719443,26022.012520719443,276.2081525437797,3.058152543779727,276.2081525437797,276.2081525437797,76962.59057916638,76992.93592530658,-30.345346140195034,0.0,8546.071908451686,8546.071908451686,0.8865571045466635,3926.6004532873126,276.2081525437797,3.058152543779727,1.0,0.002,0.13326491394878903,0.004996122760932207,0.00020608440063703393,0.0017939156036766186,0.10304220031851696,0.10304220031851696,0.0,4.313652299942072e-12,0.999905507215579,0.999905507215579,0.0,0.09236512607825836,8.72866274217575e-06,0.0,0.0,0.0,1600778.9551209724,267.1989917562278,0.0,1.0,1282503.399622202,2606.2580522738995,,,,,,,,,,,,,,,,,,,3.0,15277.276021288752,1510.1190379619902,0.3726765874978621,6.173730061729009,3.2100928326231704
442.0,-29.13539561722479,4.782670349165598,35.023271260187244,25.16528908107432,5.565197219853105,-25.66533633343849,-39.194375183992065,2.0951379350426116,-5.95218908339541,-5.952189083408009,40.047762195788415,41382.27840468386,25770.186024647657,25770.186024647657,67152.4644293315,76975.3407337681,76993.18847203231,25770.186024647657,102763.37449667997,102763.37449667997,102763.37449667997,129654.20529124959,125204.50532777589,4449.699963473707,0.0,90603.28684979423,55010.66574543045,39547.35678262641,26890.83079456961,66438.18757719602,20453.31359715181,1510.2002697420514,0.0,0.881805909244076,2.7849157498384076,0.001494314320929203,1.0,1.0,-5.95218908339541,341683.75922495656,1556593.6268021502,4.555655879966263,1556593.6268021502,4.555655879966263,0.7606054923852406,0.09237402850214642,3.9071049662214032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9071049662214032,1.2818982512710404,1.2822256285020603,3.0479056838929237,6458.146405512562,15277.27471424659,6468.324230072797,0.00033096654208181203,23189.365945655023,2364.6572423462676,19334.253983945066,1971.5452253261885,0.8337551802518219,0.8337551802518219,35356.41252338267,35405.22815468563,0.9982768358742433,0.8,4267.144424681832,4273.035954225843,0.9982768358742433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.90801698756,4632.441516551485,5.859646433055572,4.782670349165598,-3.2062811842883856,7.988951533453983,3.209679772940347,3.5,0.9170513636972419,0.6,0.0002553714290412487,1.0001556420416855,0.0002553316886959131,198.21040355345065,0.0,7.893568858121357e-06,22.370374143915924,0.014998170641578682,8.635569948020304e-05,0.00016901572956104567,0.0006603621963374951,0.09237402852266767,0.09237402852266767,0.09237402852266767,0.09236561320890649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.7826047443,595.5023837469378,0.0,0.09237402852266767,0.09237402850214642,0.09237402850214642,0.3726744326080757,0.3726744326080757,0.5,9.880251821124178,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,26890.83079456961,20453.31359715181,0.7606054923852406,1.0107509984571081,0.6228688637329376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463240544778833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.344681233604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37078913208035,261.37078913208035,-11.77921086791963,245.75633244916074,276.9852458150011,122521.69181212838,122740.46340354593,-218.77159141758378,0.0,nan,276.9852458150011,3.8352458150011444,270.73946314185633,-2.4105368581436437,264.4936804685894,-8.656319531410588,258.2478977955319,-14.902102204468065,252.00211512234253,-21.147884877657447,245.75633244916074,-27.39366755083924,1.0,1.0,26022.012520719443,26022.012520719443,276.2070012553591,3.0570012553591255,276.2070012553591,276.2070012553591,76962.95458941643,76993.18847203231,-30.233882615881157,0.0,8546.071908451686,8546.071908451686,0.8865545869819684,3926.6404910525102,276.2070012553591,3.0570012553591255,1.0,0.002,0.13327358411546475,0.004995867893885267,0.00020609730669286257,0.0017939026935361703,0.10304865334643128,0.10304865334643128,0.0,2.290329384480039e-13,0.9999061406470054,0.9999061406470054,0.0,0.09236535833559771,8.670166548711764e-06,0.0,0.0,0.0,1600777.5802164837,267.19781091660457,0.0,1.0,1282507.4432198033,2606.2416160586945,,,,,,,,,,,,,,,,,,,5.0,15277.27471424659,1510.2002697420514,0.3726744326080757,6.173730061729009,3.209679772940347
443.0,-29.13690079844566,4.782504132178572,35.0233168137939,25.164053169451677,5.564095259687556,-25.666801192644037,-39.19578763945026,2.093995652826233,-5.953376960766263,-5.953376960833126,40.047857192988054,41382.045012754395,25769.946030727133,25769.946030727133,67151.99104348152,76975.59466645971,76993.49362809821,25769.946030727133,102763.43965882534,102763.43965882534,102763.43965882534,129655.4532701333,125205.85434673072,4449.598923402584,0.0,90603.83723758001,55010.72853945832,39547.89855346854,26892.013611307953,66439.9121647765,20454.11509941659,1510.2830388147202,0.0,0.8817992746338602,2.784792995757189,0.001494314320929203,1.0,1.0,-5.953376960766263,341667.8122942621,1556597.7269121744,4.555880509960216,1556597.7269121744,4.555880509960216,0.7606018424301162,0.09237421608613065,3.90714484564847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90714484564847,1.281903653116253,1.2822309807808758,3.0479239497838764,6458.1851087436435,15277.273416409405,6468.297483143115,0.0003309566331455634,23189.270123550396,2364.6474712109025,19334.174035582342,1971.5370728620214,0.8337551778288648,0.8337551778288649,35356.70122656267,35405.22815468563,0.9982870251854119,0.8,4267.1792680971275,4273.035954225843,0.9982870251854119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.568734454322,4632.441516551485,5.860043944014631,4.782504132178572,-3.2074002948211477,7.98990442699972,3.20926709177619,3.5,0.9169334547931971,0.6,0.0002553316886959131,1.0001555697445235,0.0002552919729888963,198.21163885535185,0.0,7.876949886326523e-06,22.323275977849367,0.015006047591465009,8.634199192955937e-05,0.00016898969676635374,0.000660267222688357,0.09237421610751365,0.09237421610751365,0.09237421610751365,0.09236590897262174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.4436423499,595.5018481256363,0.0,0.09237421610751365,0.09237421608613065,0.09237421608613065,0.37267228231082716,0.37267228231082716,0.5,9.880002606733418,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,26892.013611307953,20454.11509941659,0.7606018424301162,1.0107176372680777,0.6228491830350933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463330151598224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.297583067535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3694815136348,261.3694815136348,-11.780518486365168,245.75484455012338,276.9841184771387,122524.4436773573,122743.064880955,-218.62120359772172,0.0,nan,276.9841184771387,3.834118477138702,270.73826369178573,-2.4117363082142447,264.4924089062541,-8.65759109374585,258.24655412095717,-14.903445879042806,252.00069933554948,-21.149300664450493,245.75484455012338,-27.395155449876597,1.0,1.0,26022.012520719443,26022.012520719443,276.20584908510676,3.055849085106786,276.20584908510676,276.20584908510676,76963.22984170662,76993.49362809821,-30.263786391587928,0.0,8546.071908451686,8546.071908451686,0.8865520668309574,3926.6805698767125,276.20584908510676,3.055849085106786,1.0,0.002,0.13328214691862833,0.004995612215037204,0.00020611004366847104,0.0017938899565141898,0.10305502183423551,0.10305502183423551,0.0,1.8266074416906086e-13,0.9999073031033435,0.9999073031033435,0.0,0.09236565328296839,8.562803162258899e-06,0.0,0.0,0.0,1600776.1970974754,267.1966230392337,0.0,1.0,1282511.510889797,2606.2250821447574,,,,,,,,,,,,,,,,,,,5.0,15277.273416409405,1510.2830388147202,0.37267228231082716,6.173730061729009,3.20926709177619
444.0,-29.138396692588177,4.782339695586155,35.023362147848424,25.16261270446705,5.562784187556902,-25.668278604571952,-39.19721329640595,2.092666099827712,-5.954573412464583,-5.954573412479917,40.047941964413404,41381.976247231476,25769.732392498336,25769.732392498336,67151.70863972981,76976.00104455836,76993.62029215458,25769.732392498336,102763.35268465291,102763.35268465291,102763.35268465291,129656.51337853701,125207.01607542076,4449.497303116249,0.0,90604.4781120418,55010.89149753687,39548.42957167215,26893.160693884103,66441.59026555625,20454.890166550103,1510.3643149102509,0.0,0.8817926325182246,2.7846693599331576,0.001494314320929203,1.0,1.0,-5.954573412464583,341651.75084655546,1556601.3856826576,4.556105396286311,1556601.3856826576,4.556105396286311,0.760598220468814,0.0923743950748927,3.907191552950125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907191552950125,1.2819099271463146,1.2822372054983697,3.0479454680938485,6458.230703460348,15277.272082758374,6468.266063919013,0.00033094496562881476,23189.156938986238,2364.6359295973893,19334.080121418927,1971.5274962825151,0.8337551974092662,0.8337551974092663,35357.03935871815,35405.22815468563,0.9982989590386642,0.8,4267.220077066112,4273.035954225843,0.9982989590386642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.229700004609,4632.441516551485,5.860447179384631,4.782339695586155,-3.2085252383808855,7.990864933967041,3.2088547335670463,3.5,0.9168156381620133,0.6,0.0002552919729888963,1.0001546116870692,0.00025525250796801073,198.21286654865477,0.0,7.87211537609527e-06,22.309574975853995,0.015013919706841104,8.632815830073894e-05,0.00016896381468815738,0.0006601739895037988,0.09237439507241542,0.09237439507241542,0.09237439507241542,0.0923660829392184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.0559462296,595.5013278535981,0.0,0.09237439507241542,0.0923743950748927,0.0923743950748927,0.3726701426209473,0.3726701426209473,0.5,9.879753243238511,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,26893.160693884103,20454.890166550103,0.760598220468814,1.0106878593864976,0.6228324168918058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463419716752481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.28388206554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3681564652488,261.3681564652488,-11.781843534751204,245.75335687763715,276.9829560528578,122525.10579353865,122746.64111590714,-221.535322368532,0.0,nan,276.9829560528578,3.83295605285781,270.73703621785336,-2.412963782146619,264.4911163827001,-8.658883617299864,258.24519654774195,-14.904803452258022,251.9992767127024,-21.15072328729758,245.75335687763715,-27.396643122362832,1.0,1.0,26022.012520719443,26022.012520719443,276.20466745477876,3.05466745477878,276.20466745477876,276.20466745477876,76962.99258053175,76993.62029215458,-30.627711622830248,0.0,8546.071908451686,8546.071908451686,0.8865491151916728,3926.7275107148753,276.20466745477876,3.05466745477878,1.0,0.002,0.13329071631459005,0.004995354939623637,0.00020612278713541294,0.0017938772130446975,0.10306139356770647,0.10306139356770647,0.0,1.8011026697850596e-13,0.9999072319131145,0.9999072319131145,0.0,0.0923658256789844,8.569395908304962e-06,0.0,0.0,0.0,1600774.803974415,267.1954265875354,0.0,1.0,1282515.6078933857,2606.20842914977,,,,,,,,,,,,,,,,,,,4.0,15277.272082758374,1510.3643149102509,0.3726701426209473,6.173730061729009,3.2088547335670463
445.0,-29.139897824941006,4.7821781665698975,35.02340637362205,25.16150262616577,5.56181659817149,-25.669726382658187,-39.198611851874716,2.0916451550628814,-5.955710135108859,-5.955710135105852,40.04800064722435,41381.67368881022,25769.38347960157,25769.38347960157,67151.05716841179,76976.16543646676,76993.56310935748,25769.38347960157,102762.94658895905,102762.94658895905,102762.94658895905,129657.10056284342,125207.71146523266,4449.38909761076,0.0,90604.98024637996,55010.92815307264,39548.94677034146,26894.153973884375,66443.10074422584,20455.556502313015,1510.436935177815,0.0,0.881786403241008,2.784551900251229,0.001494314320929203,1.0,1.0,-5.955710135108859,341636.4917650903,1556603.9184604743,4.556316306897324,1556603.9184604743,4.556316306897324,0.7605949055760008,0.09237450229630219,3.907228590499394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907228590499394,1.2819147634020642,1.2822419923954143,3.047962861532251,6458.2675580691675,15277.270884985772,6468.240609024386,0.00033093553056298415,23189.065637646625,2364.6266194517625,19334.004035035447,1971.519737630633,0.8337551989868612,0.8337551989868611,35357.30748723516,35405.22815468563,0.9983084222416784,0.8,4267.252437337553,4273.035954225843,0.9983084222416784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.890861958811,4632.441516551485,5.860819449159885,4.7821781665698975,-3.2096049211537148,7.991783087723612,3.208442635415298,3.5,0.9166978958329423,0.6,0.00025525250796801073,1.00015515503427,0.0002552129104001515,198.2140985543362,0.0,7.822474918134454e-06,22.168893917993042,0.015021742181759237,8.631458963720302e-05,0.0001689379183308077,0.0006600790645215835,0.09237450227752587,0.09237450227752587,0.09237450227752587,0.09236597524522056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.5732015566,595.5008372174758,0.0,0.09237450227752587,0.09237450229630219,0.09237450229630219,0.3726679999597604,0.3726679999597604,0.5,9.87949742547853,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,26894.153973884375,20455.556502313015,0.7605949055760008,1.0106550780480767,0.6228137041362635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463508730328456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.14320100768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36684790550026,261.36684790550026,-11.783152094499712,245.75187160830095,276.98182420270626,122529.5322579588,122748.31083863592,-218.77858067711128,0.0,nan,276.98182420270626,3.8318242027062865,270.73583368383964,-2.4141663161603333,264.48984316489157,-8.66015683510841,258.2438526460682,-14.906147353931772,251.99786212719516,-21.152137872804815,245.75187160830095,-27.398128391699032,1.0,1.0,26022.012520719443,26022.012520719443,276.2035240410323,3.0535240410323468,276.2035240410323,276.2035240410323,76963.63499616498,76993.56310935748,-29.928113192494493,0.0,8546.071908451686,8546.071908451686,0.8865467746220357,3926.764733451891,276.2035240410323,3.0535240410323468,1.0,0.002,0.1332994907195363,0.004995107785485367,0.00020613587295182024,0.0017938641244432888,0.10306793647591012,0.10306793647591012,0.0,-2.604891129187603e-12,0.9999050126533293,0.9999050126533293,0.0,0.09236572788742904,8.774408873150656e-06,0.0,0.0,0.0,1600773.480379604,267.1942898648911,0.0,1.0,1282519.5003413875,2606.1926077480707,,,,,,,,,,,,,,,,,,,3.0,15277.270884985772,1510.436935177815,0.3726679999597604,6.173730061729009,3.208442635415298
446.0,-29.1414000027164,4.782018296557468,35.02345129696903,25.1603175647557,5.560762403599812,-25.671183761981357,-39.2000193829648,2.0905461618695957,-5.956906238422107,-5.956906238430931,40.04810923054024,41381.40760614189,25769.18439444399,25769.18439444399,67150.59200058588,76976.38390774067,76994.0207494996,25769.18439444399,102763.20514394359,102763.20514394359,102763.20514394359,129658.60863928386,125209.31902147518,4449.289617808683,0.0,90605.5043372112,55010.96793687216,39549.484889265594,26895.40349534028,66444.88838460587,20456.40588024774,1510.5230797353256,0.0,0.8817796734824961,2.7844283088785495,0.001494314320929203,1.0,1.0,-5.956906238422107,341620.4361503753,1556608.6049781027,4.5565441649776215,1556608.6049781027,4.5565441649776215,0.7605911502235645,0.09237470963849205,3.9072660531540637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9072660531540637,1.281919963473589,1.282247143030784,3.0479797214224162,6458.303282153296,15277.269532411217,6468.215842766383,0.00033092637857676395,23188.977434508633,2364.6176252347777,19333.930007032915,1971.5121888751935,0.8337551779347184,0.8337551779347184,35357.578692730254,35405.22815468563,0.9983179940603754,0.8,4267.285168967652,4273.035954225843,0.9983179940603754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.552502392532,4632.441516551485,5.8612252168991095,4.782018296557468,-3.2107281499095564,7.992746446467025,3.2080311403213706,3.5,0.9165803258061059,0.6,0.0002552129104001515,1.000155264999031,0.0002551732909193841,198.21533143138598,0.0,7.848796218166128e-06,22.243488482282807,0.015029590977977403,8.630093588306593e-05,0.00016891197451708554,0.0006599840240018326,0.09237470965552705,0.09237470965552705,0.09237470965552705,0.09236643833412675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.29477010097,595.5002825719541,0.0,0.09237470965552705,0.09237470963849205,0.09237470963849205,0.3726658290451536,0.3726658290451536,0.5,9.879249284902833,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,26895.40349534028,20456.40588024774,0.7605911502235645,1.010620886469026,0.622792943327891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463598056653064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.21779557197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3655448682146,261.3655448682146,-11.784455131785364,245.7503873372619,276.9807023991819,122532.75300374329,122750.60828075718,-217.85527701387394,0.0,nan,276.9807023991819,3.8307023991819165,270.73463938678105,-2.4153606132189225,264.4885763743471,-8.661423625652901,258.24251336205083,-14.907486637949148,251.9964503496648,-21.15354965033518,245.7503873372619,-27.399612662738065,1.0,1.0,26022.012520719443,26022.012520719443,276.2023814874722,3.052381487472246,276.2023814874722,276.2023814874722,76964.01941850469,76994.0207494996,-30.001330994913587,0.0,8546.071908451686,8546.071908451686,0.8865444071840922,3926.802383419834,276.2023814874722,3.052381487472246,1.0,0.002,0.13330801905771902,0.004994850779677033,0.00020614855295369758,0.0017938514469119057,0.10307427647684879,0.10307427647684879,0.0,-1.3439683393956514e-13,0.9999076766919337,0.9999076766919337,0.0,0.09236618129971656,8.52833877548951e-06,0.0,0.0,0.0,1600772.087622222,267.19309376157787,0.0,1.0,1282523.5960979373,2606.1759601184776,,,,,,,,,,,,,,,,,,,5.0,15277.269532411217,1510.5230797353256,0.3726658290451536,6.173730061729009,3.2080311403213706
447.0,-29.1428980103315,4.781859980058308,35.02349621140178,25.158966925833397,5.559550448856292,-25.67265316438595,-39.20144004570318,2.0893056025102883,-5.958105695255483,-5.958105695284624,40.04819882063329,41381.29474425655,25768.99798329176,25768.99798329176,67150.29272754831,76976.72560109192,76994.19166136537,25768.99798329176,102763.18964465713,102763.18964465713,102763.18964465713,129659.76322958662,125210.57366007393,4449.189569512681,0.0,90606.11530287449,55011.12307092435,39549.99136883349,26896.57358492948,66446.56495376298,20457.19741431341,1510.605525819925,0.0,0.8817729965326478,2.784304375342736,0.001494314320929203,1.0,1.0,-5.958105695255483,341604.336115678,1556612.4717443092,4.556770237299304,1556612.4717443092,4.556770237299304,0.7605874908087125,0.09237489697713099,3.9073113284372756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9073113284372756,1.2819258229752373,1.282252953236051,3.048001107715226,6458.348597141475,15277.26810885562,6468.184563701155,0.0003309147784360694,23188.865101034142,2364.606170408258,19333.836511813755,1971.5026550161122,0.8337551849810682,0.8337551849810682,35357.90645593087,35405.22815468563,0.9983295620286943,0.8,4267.324726513633,4273.035954225843,0.9983295620286943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.214315630428,4632.441516551485,5.861633699629229,4.781859980058308,-3.211853427583662,7.99371340764197,3.207619876478571,3.5,0.9164628218510202,0.6,0.0002551732909193841,1.000154835833835,0.00025513378706672413,198.21656089919597,0.0,7.853188511444396e-06,22.255936241433417,0.015037444166488848,8.628715676960048e-05,0.0001688861341497836,0.0006598907051794269,0.09237489697339413,0.09237489697339413,0.09237489697339413,0.09236666897357003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.9182072928,595.4997589131368,0.0,0.09237489697339413,0.09237489697713099,0.09237489697713099,0.37266368647604037,0.37266368647604037,0.5,9.879002446285096,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,26896.57358492948,20457.19741431341,0.7605874908087125,1.010590882678059,0.6227755305793736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446368744623705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.23024333112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36423238658193,261.36423238658193,-11.785767613418045,245.7489031691488,276.9795616040138,122534.39556500103,122753.82984527182,-219.43428027078676,0.0,nan,276.9795616040138,3.8295616040138043,270.73342991704743,-2.4165700829525463,264.4872982300154,-8.662701769984551,258.2411665431274,-14.908833456872571,251.99503485613852,-21.15496514386146,245.7489031691488,-27.401096830851174,1.0,1.0,26022.012520719443,26022.012520719443,276.2012020294984,3.051202029498427,276.2012020294984,276.2012020294984,76964.06691116626,76994.19166136537,-30.124750199116534,0.0,8546.071908451686,8546.071908451686,0.8865415460247738,3926.847885079462,276.2012020294984,3.051202029498427,1.0,0.002,0.1333165044434971,0.0049945933535954,0.0002061611650480524,0.0017938388377561447,0.1030805825240262,0.1030805825240262,0.0,2.8041969787895304e-12,0.9999081418783835,0.9999081418783835,0.0,0.09236641159261015,8.485384520836483e-06,0.0,0.0,0.0,1600770.690939379,267.1918943047445,0.0,1.0,1282527.7033099579,2606.159266079641,,,,,,,,,,,,,,,,,,,3.0,15277.26810885562,1510.605525819925,0.37266368647604037,6.173730061729009,3.207619876478571
448.0,-29.144398164025233,4.781704252224092,35.023540533537414,25.15782251665371,5.558539498785113,-25.674104397773423,-39.202839125040896,2.0882457314406677,-5.959250482702146,-5.959250482706337,40.04827155511286,41380.993383756206,25768.687333513917,25768.687333513917,67149.68071727012,76976.91595723655,76994.2922393125,25768.687333513917,102762.97957282641,102762.97957282641,102762.97957282641,129660.61088905473,125211.52519058298,4449.085698471753,0.0,90606.62430425019,55011.14092280865,39550.5370904906,26897.631316228315,66448.16840671892,20457.910094256753,1510.6813921743747,0.0,0.8817666712636105,2.7841860945691312,0.001494314320929203,1.0,1.0,-5.959250482702146,341588.97045157966,1556615.6110159028,4.556984404262414,1556615.6110159028,4.556984404262414,0.7605840772274157,0.0923750310908414,3.907347881206441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907347881206441,1.2819308407295051,1.282257921626939,3.048017691019038,6458.383735172311,15277.26671876964,6468.1601721847355,0.0003309057741103755,23188.778439731428,2364.5973334147166,19333.763603938896,1971.4952204819074,0.833755156796557,0.833755156796557,35358.17107332634,35405.22815468563,0.998338901368963,0.8,4267.356663029902,4273.035954225843,0.998338901368963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.876277802113,4632.441516551485,5.862013784063541,4.781704252224092,-3.212937315988483,7.994641568212575,3.20720881482892,3.5,0.9163453756654057,0.6,0.00025513378706672413,1.000155059569398,0.00025509423226491323,198.21779214170022,0.0,7.830317816527842e-06,22.191120692039902,0.015045274484305376,8.627358898238132e-05,0.00016886019808434283,0.0006597955372049569,0.09237503110678723,0.09237503110678723,0.09237503110678723,0.09236672122275497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.4719837852,595.4992570853528,0.0,0.09237503110678723,0.0923750310908414,0.0923750310908414,0.372661546763915,0.372661546763915,0.5,9.878753148872386,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,26897.631316228315,20457.910094256753,0.7605840772274157,1.0105572858872098,0.622755967184371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463776588715238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.16542778173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36293025581153,261.36293025581153,-11.787069744188443,245.74742054186729,276.9784399697594,122538.13712056795,122755.84083612623,-217.70371555829442,0.0,nan,276.9784399697594,3.8284399697594154,270.7322360841692,-2.4177639158307898,264.48603219854886,-8.663967801451122,258.2398283130601,-14.910171686939862,251.9936244274643,-21.156375572535666,245.74742054186729,-27.402579458132692,1.0,1.0,26022.012520719443,26022.012520719443,276.2000690109862,3.050069010986249,276.2000690109862,276.2000690109862,76964.54671553723,76994.2922393125,-29.745523775272886,0.0,8546.071908451686,8546.071908451686,0.8865392360781146,3926.884620612473,276.2000690109862,3.050069010986249,1.0,0.002,0.1333250620129764,0.0049943456790191845,0.00020617391194275482,0.0017938260879154038,0.1030869559713774,0.1030869559713774,0.0,-1.418413997367196e-13,0.9999073605725007,0.9999073605725007,0.0,0.09236647352084591,8.55756999548223e-06,0.0,0.0,0.0,1600769.357895959,267.19074951729783,0.0,1.0,1282531.6232956084,2606.1433331775506,,,,,,,,,,,,,,,,,,,5.0,15277.26671876964,1510.6813921743747,0.372661546763915,6.173730061729009,3.20720881482892
449.0,-29.145899035463792,4.781550271209784,35.02358524289496,25.156559224147372,5.55741268820832,-25.675567863187354,-39.20425510788334,2.087081514895453,-5.960434478915261,-5.960434478930419,40.048371375076655,41380.8104610194,25768.47772149268,25768.47772149268,67149.28818251207,76977.19324332372,76994.64589989254,25768.47772149268,102763.12362138522,102763.12362138522,102763.12362138522,129661.95824764937,125212.97104882814,4448.987198821222,0.0,90607.19252633279,55011.24908839032,39551.048264380515,26898.83462626414,66449.88289064466,20458.726445754335,1510.7650740601464,0.0,0.881760037260845,2.784063766874721,0.001494314320929203,1.0,1.0,-5.960434478915261,341573.0790873678,1556619.91932473,4.557209026788017,1556619.91932473,4.557209026788017,0.7605804017166731,0.09237522402223668,3.9073894549946795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9073894549946795,1.2819363446237126,1.2822633762160711,3.0480370350538872,6458.424722860936,15277.265235756966,6468.131783837037,0.00033089527485067433,23188.677138520907,2364.58700356604,19333.678749267878,1971.486567713529,0.8337551397941055,0.8337551397941055,35358.47203891167,35405.22815468563,0.9983495235944053,0.8,4267.392986387613,4273.035954225843,0.9983495235944053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.538647876003,4632.441516551485,5.862416369366797,4.781550271209784,-3.2140497569565776,7.995600028166361,3.206798270232362,3.5,0.9162280772092463,0.6,0.00025509423226491323,1.0001551356629115,0.0002550546641905054,198.2190239866408,0.0,7.840465483559388e-06,22.219879180407307,0.015053114949788936,8.625985927846627e-05,0.00016883437298644696,0.0006597016486478815,0.09237522404215812,0.09237522404215812,0.09237522404215812,0.09236708429851401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.1321118911,595.4987219927062,0.0,0.09237522404215812,0.09237522402223668,0.09237522402223668,0.37265939484234867,0.37265939484234867,0.5,9.878508961851635,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,26898.83462626414,20458.726445754335,0.7605804017166731,1.0105253051087901,0.6227371465668199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463865859948233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.19418627009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36162599591296,261.36162599591296,-11.788374004087018,245.74593799800576,276.9773139938164,122540.58610525714,122758.64579173048,-218.05968647334498,0.0,nan,276.9773139938164,3.8273139938164036,270.73103879466515,-2.418961205334824,264.4847635954569,-8.665236404543066,258.2384883963537,-14.911511603646261,251.99221319717992,-21.157786802820056,245.74593799800576,-27.40406200199422,1.0,1.0,26022.012520719443,26022.012520719443,276.198926397585,3.048926397585035,276.198926397585,276.198926397585,76964.7173962656,76994.64589989254,-29.928503626942984,0.0,8546.071908451686,8546.071908451686,0.886536608824292,3926.926402269653,276.198926397585,3.048926397585035,1.0,0.002,0.13333345573279082,0.0049940915221660985,0.0002061863887370054,0.0017938136161313627,0.10309319436850269,0.10309319436850269,0.0,4.868367861621259e-12,0.9999091345419563,0.9999091345419563,0.0,0.092366830305194,8.393717042670822e-06,0.0,0.0,0.0,1600767.9791762894,267.1895655210847,0.0,1.0,1282535.6775133738,2606.1268548314624,,,,,,,,,,,,,,,,,,,3.0,15277.265235756966,1510.7650740601464,0.37265939484234867,6.173730061729009,3.206798270232362
450.0,-29.14739559778562,4.7813980969332786,35.02362951938854,25.15526987789201,5.556253177024107,-25.677030720236015,-39.20566721409557,2.085888299244345,-5.961613191021797,-5.9616131909456564,40.0484483010543,41380.627293443635,25768.260909987413,25768.260909987413,67148.88820343105,76977.49125837731,76994.68605073547,25768.260909987413,102762.94696072288,102762.94696072288,102762.94696072288,129662.88444729074,125213.99845367458,4448.885993616153,0.0,90607.76599170643,55011.340055085944,39551.584374022765,26899.937486567855,66451.52186059061,20459.47008591733,1510.8438711233432,0.0,0.8817535163215996,2.783941989338215,0.001494314320929203,1.0,1.0,-5.961613191021797,341557.2592222682,1556623.239517809,4.557429823222809,1556623.239517809,4.557429823222809,0.7605768636500925,0.09237538363147359,3.9074307563486417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9074307563486417,1.2819419836584083,1.2822689659627102,3.048055845084041,6458.464579057691,15277.263688360346,6468.104127423936,0.0003308850617547337,23188.578798099097,2364.576975633789,19333.59608239835,1971.4781380388158,0.8337551106833352,0.8337551106833352,35358.77103162636,35405.22815468563,0.998360076212087,0.8,4267.429071640739,4273.035954225843,0.998360076212087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.201220594048,4632.441516551485,5.862817108178866,4.7813980969332786,-3.2151577355344974,7.9965558324677755,3.2063879930467523,3.5,0.9161108551562149,0.6,0.0002550546641905054,1.0001546921143274,0.0002550152153476576,198.22025230815774,0.0,7.843145090153673e-06,22.22747318549551,0.01506095809487909,8.62461691744133e-05,0.00016880849501609208,0.0006596075053588046,0.09237538364041388,0.09237538364041388,0.09237538364041388,0.09236717836689971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.6910258189,595.4982186983088,0.0,0.09237538364041388,0.09237538363147359,0.09237538363147359,0.3726572610367595,0.3726572610367595,0.5,9.878262803547075,-7.611333785462193e-11,-7.611333785462193e-11,-7.611333785462193e-11,-7.611333785462193e-11,-7.611333785462193e-11,-7.611333785462193e-11,26899.937486567855,20459.47008591733,0.7605768636500925,1.0104943622555922,0.6227190308787286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44639551749417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.20178027518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3603174129237,261.3603174129237,-11.7896825870763,245.74445596944008,276.976178856413,122542.71236269551,122761.49482290876,-218.78246021324128,0.0,nan,276.976178856413,3.826178856413037,270.72983427901596,-2.4201657209840164,264.4834897016136,-8.666510298386356,258.237145124226,-14.912854875773974,251.99080054683358,-21.159199453166394,245.74445596944008,-27.405544030559895,1.0,1.0,26022.012520719443,26022.012520719443,276.19775238373325,3.0477523837332683,276.19775238373325,276.19775238373325,76964.90280772634,76994.68605073547,-29.78324300913664,0.0,8546.071908451686,8546.071908451686,0.8865339987820631,3926.967910130385,276.19775238373325,3.0477523837332683,1.0,0.002,0.13334191448066274,0.00499383804196866,0.00020619896827736597,0.001793801031819999,0.10309948413868299,0.10309948413868299,0.0,9.736482453615025e-14,0.9999084307135931,0.9999084307135931,0.0,0.09236692488351289,8.458747960693625e-06,0.0,0.0,0.0,1600766.6065898202,267.1883868089782,0.0,1.0,1282539.7136104233,2606.1104502849134,,,,,,,,,,,,,,,,,,,5.0,15277.263688360346,1510.8438711233432,0.3726572610367595,6.173730061729009,3.2063879930467523
451.0,-29.14889136306472,4.781247940644159,35.02367324359918,25.154015700705372,5.555135383638346,-25.67848868840419,-39.20707478011025,2.0847327086569307,-5.962778782497594,-5.962778782445483,40.0485209151193,41380.429622803495,25768.018751699434,25768.018751699434,67148.44837450293,76977.76437625238,76994.70439959614,25768.018751699434,102762.72315129558,102762.72315129558,102762.72315129558,129663.73665970388,125214.95391475096,4448.782744952913,0.0,90608.33077571864,55011.43375927584,39552.10779604756,26901.0135084083,66453.12130445585,20460.19484702753,1510.9211024930912,0.0,0.8817470805566978,2.7838215714843293,0.001494314320929203,1.0,1.0,-5.962778782497594,341541.61601926293,1556626.373609821,4.557647737785569,1556626.373609821,4.557647737785569,0.7605733828813699,0.09237552706517091,3.907472096453475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907472096453475,1.2819474472518935,1.2822743803758068,3.048075102321792,6458.505382833679,15277.26217726065,6468.075846193307,0.0003308746078247987,23188.478008059777,2364.5666979100693,19333.511547907423,1971.4695179197201,0.833755089108804,0.833755089108804,35359.07030423712,35405.22815468563,0.9983706387307304,0.8,4267.465190674353,4273.035954225843,0.9983706387307304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.864013248409,4632.441516551485,5.863211847743457,4.781247940644159,-3.21625535456666,7.9975032952108185,3.2059780042586894,3.5,0.9159937155024827,0.6,0.0002550152153476576,1.0001546116096771,0.0002549757931298531,198.22147998876056,0.0,7.819559582551975e-06,22.160631856952296,0.015068777654461641,8.623252508516251e-05,0.00016878269026249508,0.0006595136525650491,0.09237552707519066,0.09237552707519066,0.09237552707519066,0.09236723032346958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.2423175662,595.4977176710908,0.0,0.09237552707519066,0.09237552706517091,0.09237552706517091,0.37265511700167026,0.37265511700167026,0.5,9.878013901331835,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,26901.0135084083,20460.19484702753,0.7605733828813699,1.010463422280218,0.6227010682194822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464044234549613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.13493894664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3590091579026,261.3590091579026,-11.790990842097358,245.7429748794,276.97504343640395,122545.37328857691,122764.10092191989,-218.72763334300274,0.0,nan,276.97504343640395,3.8250434364039734,270.7286297250272,-2.4213702749727872,264.4822160135727,-8.667783986427253,258.23580230220205,-14.914197697797931,251.98938859080982,-21.160611409190153,245.7429748794,-27.407025120599968,1.0,1.0,26022.012520719443,26022.012520719443,276.19658893928545,3.0465889392854706,276.19658893928545,276.19658893928545,76965.17440021638,76994.70439959614,-29.529999379767105,0.0,8546.071908451686,8546.071908451686,0.8865313862861006,3927.009456935742,276.19658893928545,3.0465889392854706,1.0,0.002,0.13335046263713807,0.004993586617420559,0.00020621169159653789,0.0017937883087071349,0.10310584579826894,0.10310584579826894,0.0,3.0367288544885795e-13,0.9999074629772906,0.9999074629772906,0.0,0.09236697890892509,8.548156245821921e-06,0.0,0.0,0.0,1600765.249262491,267.1872212175024,0.0,1.0,1282543.7047538913,2606.094228595522,,,,,,,,,,,,,,,,,,,5.0,15277.26217726065,1510.9211024930912,0.37265511700167026,6.173730061729009,3.2059780042586894
452.0,-29.15037470298262,4.781100256614016,35.023716972037235,25.15268468940633,5.553935907708117,-25.679943641832217,-39.20847815517334,2.083504848001609,-5.963918456746683,-5.963918456701982,40.048608486231934,41380.28993932866,25767.722093020922,25767.722093020922,67148.01203234958,76978.09861215335,76995.01313121192,25767.722093020922,102762.73522423283,102762.73522423283,102762.73522423283,129664.86722547185,125216.1861216698,4448.681103802054,0.0,90608.92714854801,55011.55252668888,39552.638468732366,26902.13200123902,66454.77046997138,20460.951766208593,1510.999754176247,0.0,0.8817407257461017,2.783703835129974,0.001494314320929203,1.0,1.0,-5.963918456746683,341526.32119108667,1556630.153267762,4.557862913285724,1556630.153267762,4.557862913285724,0.7605698970351581,0.09237567705993446,3.9075155683410316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9075155683410316,1.2819532474481325,1.28228013151119,3.048095221974254,6458.548013962954,15277.260632242966,6468.046312351007,0.0003308636864332151,23188.37265362881,2364.5559547479324,19333.423269276384,1971.4605160045871,0.8337550701838857,0.8337550701838857,35359.38500873769,35405.22815468563,0.9983817459261436,0.8,4267.503172173584,4273.035954225843,0.9983817459261436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.527080767393,4632.441516551485,5.863593879257933,4.781100256614016,-3.217332940372405,7.99843319698642,3.2055683706063607,3.5,0.915876677316103,0.6,0.0002549757931298531,1.0001533290126388,0.00025493670393675306,198.222697484089,0.0,7.814330357651044e-06,22.145812233583058,0.015076591984819292,8.621892360650402e-05,0.00016875686952334907,0.0006594200949269827,0.09237567702952512,0.09237567702952512,0.09237567702952512,0.09236746614129789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.8535310175,595.497197886238,0.0,0.09237567702952512,0.09237567705993446,0.09237567705993446,0.37265295962044104,0.37265295962044104,0.5,9.877767573931408,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,26902.13200123902,20460.951766208593,0.7605698970351581,1.010431780254082,0.6226835131125309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464133247768267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.12011932327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3576948751593,261.3576948751593,-11.792305124840652,245.74149596091848,276.97389378938556,122547.23723962514,122766.97266604388,-219.7354264187262,0.0,nan,276.97389378938556,3.823893789385579,270.72741422374526,-2.4225857762547207,264.4809346579494,-8.669065342050601,258.2344550923273,-14.915544907672654,251.98797552663027,-21.162024473369712,245.74149596091848,-27.408504039081492,1.0,1.0,26022.012520719443,26022.012520719443,276.19548539058684,3.0454853905868617,276.19548539058684,276.19548539058684,76965.0002585809,76995.01313121192,-30.01287263102131,0.0,8546.071908451686,8546.071908451686,0.8865286390664603,3927.053146182737,276.19548539058684,3.0454853905868617,1.0,0.002,0.1333589198314986,0.004993340363342966,0.00020622428521186993,0.001793775713983611,0.10311214260593496,0.10311214260593496,0.0,-8.045192116667987e-13,0.9999084478170733,0.9999084478170733,0.0,0.0923672198650503,8.45719488416598e-06,0.0,0.0,0.0,1600763.9220968673,267.1860815432533,0.0,1.0,1282547.6071278101,2606.0783678426114,,,,,,,,,,,,,,,,,,,4.0,15277.260632242966,1510.999754176247,0.37265295962044104,6.173730061729009,3.2055683706063607
