time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
453.0,-29.151867982522486,4.780955106224115,35.023760133725965,25.15163063015791,5.5530189706301565,-25.681379287205477,-39.20986724607644,2.082530274814398,-5.9650514138555195,-5.96505141377257,40.0486795878188,41379.95157402004,25767.41805580029,25767.41805580029,67147.36962982033,76978.22640017592,76995.10067025694,25767.41805580029,102762.51872605723,102762.51872605723,102762.51872605723,129665.69766277254,125217.12058480037,4448.57707797217,0.0,90609.39931971481,55011.56138732543,39553.15325821042,26903.17893671531,66456.33219492572,20461.656968237356,1511.0748720074173,0.0,0.8817344676400234,2.783586796601398,0.001494314320929203,1.0,1.0,-5.9650514138555195,341511.11704259086,1556633.222089215,4.558074816331916,1556633.222089215,4.558074816331916,0.7605665120976808,0.09237580040848575,3.9075496787698003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9075496787698003,1.2819578672651266,1.2822847023928794,3.0481108455662413,6458.581118479596,15277.259286287841,6468.023307623682,0.0003308552007010218,23188.29106946659,2364.5476354786388,19333.35450660693,1971.4535041636984,0.8337550382082409,0.8337550382082409,35359.63194266994,35405.22815468563,0.9983904612412415,0.8,4267.532974483181,4273.035954225843,0.9983904612412415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.190538685145,4632.441516551485,5.863973769219068,4.780955106224115,-3.218404702847878,7.9993598090719935,3.205159232491675,3.5,0.9157597807119071,0.6,0.00025493670393675306,1.000154358400008,0.00025489735838834593,198.2239231508352,0.0,7.748365298763668e-06,21.958867256696237,0.015084340350118056,8.62054625222531e-05,0.00016873124141449997,0.000659325708187659,0.09237580016444286,0.09237580016444286,0.09237580016444286,0.09236751881195847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.3952841708,595.4966998862994,0.0,0.09237580016444286,0.09237580040848575,0.09237580040848575,0.3726508101924958,0.3726508101924958,0.5,9.877519133379154,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,26903.17893671531,20461.656968237356,0.7605665120976808,1.0103983685537699,0.6226637884956824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446422152258091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.933174346384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3564004422158,261.3564004422158,-11.793599557784205,245.7400196707615,276.9727812136619,122552.00433773766,122768.42104901299,-216.41671127532456,0.0,nan,276.9727812136619,3.8227812136619264,270.72622890510945,-2.423771094890526,264.479676596457,-8.670323403542966,258.23312428794526,-14.916875712054718,251.98657197935952,-21.163428020640453,245.7400196707615,-27.409980329238465,1.0,1.0,26022.012520719443,26022.012520719443,276.19436267670704,3.044362676707067,276.19436267670704,276.19436267670704,76965.72399436412,76995.10067025694,-29.376675892825006,0.0,8546.071908451686,8546.071908451686,0.8865264834433889,3927.0874271636494,276.19436267670704,3.044362676707067,1.0,0.002,0.1333674467313606,0.004993095060828695,0.00020623698941691292,0.0017937630103586717,0.10311849470845647,0.10311849470845647,0.0,-2.244155382358226e-13,0.9999076933575493,0.9999076933575493,0.0,0.09236727350850635,8.526899979407544e-06,0.0,0.0,0.0,1600762.602735004,267.18494858614446,0.0,1.0,1282551.4864765403,2606.0626008097756,,,,,,,,,,,,,,,,,,,3.0,15277.259286287841,1511.0748720074173,0.3726508101924958,6.173730061729009,3.205159232491675
454.0,-29.15335432076387,4.780811144343812,35.02380403451573,25.150277895759814,5.551793046735165,-25.6828395840126,-39.21127512641249,2.081278310377069,-5.9662493331128985,-5.966249333193462,40.048787240114116,41379.81534752762,25767.27542682947,25767.27542682947,67147.09077435709,76978.5750087445,76995.49632239991,25767.27542682947,102762.77174922937,102762.77174922937,102762.77174922937,129667.2001616058,125218.71928019234,4448.4808814134585,0.0,90610.0001320882,55011.675280489035,39553.69427955463,26904.428412376426,66458.12269193106,20462.505946177946,1511.1610876288833,0.0,0.8817277291766166,2.7834630514771104,0.001494314320929203,1.0,1.0,-5.9662493331128985,341495.04168816365,1556637.8684890205,4.558302986754534,1556637.8684890205,4.558302986754534,0.7605627457509894,0.09237601027089891,3.907592940389462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907592940389462,1.2819637796661625,1.282290565859088,3.048130534083453,6458.62283608501,15277.257691764293,6467.994363884959,0.0003308445100685916,23188.188103097884,2364.5371358310827,19333.267991834975,1971.4446821121358,0.8337550094848549,0.8337550094848548,35359.94512374364,35405.22815468563,0.9984015147125878,0.8,4267.570772120926,4273.035954225843,0.9984015147125878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.854405682916,4632.441516551485,5.864389906388943,4.780811144343812,-3.21952433457858,8.000335478922391,3.2047506125517446,3.5,0.9156430321576413,0.6,0.00025489735838834593,1.0001536426999884,0.00025485820128618613,198.2251431333731,0.0,7.799228963781568e-06,22.103014883356966,0.015092139579081837,8.619182133966656e-05,0.00016870553704867938,0.0006592325655760323,0.09237601026636383,0.09237601026636383,0.09237601026636383,0.09236797655131965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.0779868732,595.4961578319287,0.0,0.09237601026636383,0.09237601027089891,0.09237601027089891,0.3726486499458428,0.3726486499458428,0.5,9.877278121579778,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,26904.428412376426,20462.505946177946,0.7605627457509894,1.0103669507130042,0.6226449630445505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446431038994403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.07732197305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3550947914478,261.3550947914478,-11.794905208552166,245.7385439211077,276.9716456617827,122553.34500000472,122771.63722677827,-218.29222677354923,0.0,nan,276.9716456617827,3.821645661782725,270.7250253136684,-2.424974686331552,264.4784049654755,-8.6715950345245,258.23178461739576,-14.918215382604217,251.98516426925673,-21.16483573074325,245.7385439211077,-27.411456078892286,1.0,1.0,26022.012520719443,26022.012520719443,276.1932110536604,3.0432110536604,276.1932110536604,276.1932110536604,76965.63858048513,76995.49632239991,-29.857741914776852,0.0,8546.071908451686,8546.071908451686,0.8865237495021435,3927.130905091409,276.1932110536604,3.0432110536604,1.0,0.002,0.13337573669568797,0.004992838826572763,0.0002062492995529572,0.0017937507002158356,0.1031246497764786,0.1031246497764786,0.0,-2.312074143251408e-13,0.9999102584694997,0.9999102584694997,0.0,0.09236772030635568,8.289964543225817e-06,0.0,0.0,0.0,1600761.207702809,267.1837506668871,0.0,1.0,1282555.58823457,2606.0459299759864,,,,,,,,,,,,,,,,,,,4.0,15277.257691764293,1511.1610876288833,0.3726486499458428,6.173730061729009,3.2047506125517446
455.0,-29.154847404731555,4.780669847512104,35.02384723808407,25.149223557114624,5.550879755272039,-25.68427468862272,-39.21266037560997,2.0803070385263376,-5.967370617891788,-5.967370617893283,40.04885491944791,41379.4717278775,25766.95561417519,25766.95561417519,67146.42734205269,76978.70461519928,76995.56200640298,25766.95561417519,102762.51762057818,102762.51762057818,102762.51762057818,129667.96647860619,125219.5881536531,4448.378324953096,0.0,90610.47854474149,55011.682378386875,39554.21796261624,26905.448858028012,66459.66682064426,20463.192528008814,1511.234671350136,0.0,0.8817215449918495,2.7833472266353296,0.001494314320929203,1.0,1.0,-5.967370617891788,341479.995260846,1556640.7896119442,4.558512390814796,1556640.7896119442,4.558512390814796,0.760559418130764,0.09237612676952073,3.9076279294892515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9076279294892515,1.2819683843207894,1.28229512148671,3.0481468788792205,6458.65746874592,15277.256186522105,6467.97024817496,0.00033083562899764273,23188.1029053308,2364.5284480766422,19333.195908363963,1971.437331643728,0.8337549642286338,0.8337549642286338,35360.19841758658,35405.22815468563,0.9984104545307216,0.8,4267.601342004367,4273.035954225843,0.9984104545307216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.518351473508,4632.441516551485,5.8647656736277,4.780669847512104,-3.2205862391310918,8.001256086643195,3.2043421092282265,3.5,0.9155263169223504,0.6,0.00025485820128618613,1.0001543419357894,0.00025481887204819854,198.2263686659748,0.0,7.76192218031522e-06,21.997287459013332,0.015099901501262152,8.617840138108363e-05,0.0001686797999051025,0.0006591378972498369,0.0923761267845867,0.0923761267845867,0.0923761267845867,0.09236798264156545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.5833452797,595.4956715011333,0.0,0.0923761267845867,0.09237612676952073,0.09237612676952073,0.37264651711885083,0.37264651711885083,0.5,9.877033797057607,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,26905.448858028012,20463.192528008814,0.760559418130764,1.0103334932939372,0.6226253261177027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464398845251225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.971594548704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3538077703322,261.3538077703322,-11.796192229667781,245.73707029061214,276.9705452500448,122558.04993186513,122773.22746160252,-215.17752973738698,0.0,nan,276.9705452500448,3.820545250044802,270.7238502581737,-2.4261497418262934,264.47715526624756,-8.672844733752413,258.23046027441023,-14.919539725589743,251.9837652825046,-21.16623471749537,245.73707029061214,-27.41292970938784,1.0,1.0,26022.012520719443,26022.012520719443,276.1920974548312,3.0420974548312074,276.1920974548312,276.1920974548312,76966.34208760769,76995.56200640298,-29.21991879529378,0.0,8546.071908451686,8546.071908451686,0.8865215383433257,3927.166069136698,276.1920974548312,3.0420974548312074,1.0,0.002,0.1333841233602603,0.00499259629662896,0.00020626179174893864,0.0017937382084034681,0.10313089587446932,0.10313089587446932,0.0,1.5240673306715635e-13,0.9999092117758713,0.9999092117758713,0.0,0.09236774010501944,8.386664501289532e-06,0.0,0.0,0.0,1600759.9018963743,267.1826293821082,0.0,1.0,1282559.4275656855,2606.030325865861,,,,,,,,,,,,,,,,,,,5.0,15277.256186522105,1511.234671350136,0.37264651711885083,6.173730061729009,3.2043421092282265
456.0,-29.13746607436543,4.754942859384359,35.023845063145934,25.149238539766543,5.548955927955171,-25.668823874649277,-39.19836060432715,2.080313728152172,-5.972801673087304,-5.972801673123234,40.04763171363089,41390.020591345354,25715.638080768815,25715.638080768815,67105.65867211416,76986.29823745959,77024.96480039001,25715.638080768815,102740.60288115882,102740.60288115882,102740.60288115882,129645.2209534402,125197.16579425053,4448.055159189678,0.0,90610.48559600767,55014.20794955251,39551.41960717239,26904.618072281384,66456.03767945377,20462.307784831355,1511.320557415005,0.0,0.8816973777132073,2.782786271275339,0.001494314320929203,1.0,1.0,-5.972801673087304,341407.1237522186,1556587.995161277,4.559330742878682,1556587.995161277,4.559330742878682,0.7605500189542831,0.09237641326659292,3.907627108470126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907627108470126,1.2819684341950282,1.2822951209521938,3.0481461198565296,6458.655860467918,15277.254496595926,6467.970534451885,0.0003308359855077364,23188.10958179747,2364.529128886773,19333.19676406485,1971.4374189009347,0.8337547610712214,0.8337547610712215,35360.192474052485,35405.22815468563,0.998410244757915,0.8,4267.600624682768,4273.035954225843,0.998410244757915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.182744151973,4632.441516551485,5.8535325249104275,4.754942859384359,-3.231394632517659,7.9863374919020185,3.203934169924567,3.5,0.9154097628355906,0.6,0.00025481887204819854,0.9982051382001214,0.00025527705908994446,198.2122487437493,0.07209094401166576,0.00023793061643206332,674.2953669684674,0.015337832117694216,8.631702707380937e-05,0.00016850184497438917,0.0006584423772491538,0.09237641313643133,0.09237641313643133,0.09237641313643133,0.09235208382050522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.1868721081,595.4963910012932,0.0,0.09237641313643133,0.09237641326659292,0.09237641326659292,0.3726443687140675,0.3726443687140675,0.5,9.876303916772164,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,26904.618072281384,20462.307784831355,0.7605500189542831,1.0097751989938641,0.6228180619342268,41059.97430708969,25750.0,0.0,3121.600558456751,-3121.600558456751,0.05707764547561657,1.426941136890413,2467.1510880677615,654.4494703889894,3121.600558456751,0.029262645769273326,0.6177234358832958,1.4464105452560525,1.446448770304772,1.2673867483775625,0.00025485820128618613,0.0034471388345671625,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44855.870232514906,22628.39944154325,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35415998059153,261.35415998059153,-11.795840019408445,245.73884933336797,276.9694706278143,122626.82291531861,122567.93675267471,58.88616264389299,0.0,nan,276.9694706278143,3.819470627814326,270.7233463689241,-2.426653631075851,264.47722211001786,-8.672777889982115,258.2310978511643,-14.918902148835684,251.98497359226084,-21.165026407739134,245.73884933336797,-27.41115066663201,1.0,1.0,26022.012520719443,26022.012520719443,276.1901069035312,3.040106903531239,276.1901069035312,276.1901069035312,76973.31272111672,77024.96480039001,-51.65207927329175,0.0,8546.071908451686,8546.071908451686,0.886521590228201,3927.1652440124767,276.1901069035312,3.040106903531239,1.0,0.002,0.13340956194464781,0.00499148716127009,0.00020629881971861267,0.0017937012209097163,0.10314940985930633,0.10314940985930633,0.0,4.062832882623102e-11,0.9997246203491504,0.9997246203491504,0.0,0.09235097468216083,2.5438584432089108e-05,0.0,0.0,0.0,1600753.5768372007,267.1771983269127,0.0,1.0,1282578.0234060627,2605.954749086437,,,,,,,,,,,,,,,,,,,3.0,15277.254496595926,1511.320557415005,0.3726443687140675,6.173730061729009,3.203934169924567
457.0,-29.08896925302513,4.685595131696345,35.02367396788205,25.148987711314135,5.544580710294122,-25.62561425665315,-39.157602133322484,2.0812257147846083,-5.989279208639289,-5.989279208629082,40.0427524851118,41422.403430298466,25536.138977883187,25536.138977883187,66958.54240818165,77004.9290294124,77122.68405880341,25536.138977883187,102658.8230366866,102658.8230366866,102658.8230366866,129556.34560081485,125109.48933694295,4446.856263871897,0.0,90608.77868933724,55026.25309361133,39536.13955080656,26897.522564128245,66433.6621149348,20456.291807279766,1511.3655945285425,0.0,0.8816283891632357,2.781084908616597,0.001494314320929203,1.0,1.0,-5.989279208639289,341186.110182649,1556377.4175801002,4.561666993849534,1556377.4175801002,4.561666993849534,0.7605269875137572,0.09237606093339018,3.907747160675195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907747160675195,1.2819632423196503,1.2822905151632844,3.048252111818991,6458.880444717687,15277.630874334103,6467.997052467968,0.00033079065694208127,23186.960405514445,2364.4119455180357,19333.27602818951,1971.445501592237,0.8337995015332657,0.8337995015332657,35361.0615551431,35405.22815468563,0.9984409184501889,0.8,4267.705513563334,4273.035954225843,0.9984409184501889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.493572706539,4632.441516551485,5.821537990337682,4.685595131696345,-3.2651629656293495,7.950758097325695,3.195807644918551,3.5,0.9130878985481574,0.6,0.00025527705908994446,0.9950014172703764,0.0002565594929404777,198.17271649719538,0.19740240311956114,0.0005381244326103511,1525.0446420177352,0.015875956550304566,8.671328196168427e-05,0.00016856377712826017,0.0006587046214656451,0.09237606091800697,0.09237606091800697,0.09237606091800697,0.09229114934155752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.8722625976,595.4998319740217,0.0,0.09237606091800697,0.09237606093339018,0.09237606093339018,0.3726402711349902,0.3726402711349902,0.5,9.87375657016192,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,26897.522564128245,20456.291807279766,0.7605269875137572,1.0079008182980904,0.6235152799289441,41059.97430708969,25750.0,0.0,8535.588350950946,-8535.588350950946,0.1562763454191606,3.9069086354790117,6747.031526937533,1788.5568240134123,8535.588350950946,0.1661507614445041,0.845651219800652,1.4462319565989639,1.4463457378763553,1.2675088297110733,0.00025481887204819854,0.0034409134005890553,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51120.607300058364,17214.411649049056,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3584592075145,261.3584592075145,-11.791540792485478,245.7486418627848,276.96827655223296,122773.66173978873,122054.87242888442,718.7893109043092,0.0,nan,276.96827655223296,3.8182765522329873,270.72434961435226,-2.425650385647714,264.4804226764503,-8.669577323549674,258.2364957385933,-14.913504261406672,251.99256880067352,-21.157431199326453,245.7486418627848,-27.40135813721517,1.0,1.0,26022.012520719443,26022.012520719443,276.18506377431873,3.0350637743187576,276.18506377431873,276.18506377431873,76991.70362798007,77122.68405880341,-130.98043082334334,0.0,8546.071908451686,8546.071908451686,0.8865140034251363,3927.285896478571,276.18506377431873,3.0350637743187576,1.0,0.002,0.13349788570731377,0.004988074970286551,0.00020642838850507534,0.0017935716115317836,0.10321419425253767,0.10321419425253767,0.0,3.68589707366862e-14,0.999043867411008,0.999043867411008,0.0,0.09228773717108905,8.832376230112184e-05,0.0,0.0,0.0,1600734.3843556244,267.1607207913607,0.0,1.0,1282634.4387111757,2605.7254865059217,,,,,,,,,,,,,,,,,,,5.0,15277.630874334103,1511.3655945285425,0.3726402711349902,6.173730061729009,3.195807644918551
458.0,-29.037493640702635,4.610778675473788,35.023241749093664,25.143246352113806,5.536370247387925,-25.580107251842996,-39.11359406830741,2.0789838595877814,-6.013757847138379,-6.0137578470870485,40.03487499125374,41466.4265904536,25277.728654621656,25277.728654621656,66744.15524507526,77024.33408002912,77252.47373448648,25277.728654621656,102530.20238910813,102530.20238910813,102530.20238910813,129414.62993147083,124970.39290982008,4444.237021650754,0.0,90606.45102269202,55048.54353727851,39508.78609490391,26884.427542362693,66393.2136372666,20445.49397873601,1511.3116037577215,0.0,0.8815281788262896,2.7785589212025683,0.001494314320929203,1.0,1.0,-6.013757847138379,340857.98515958537,1556037.4864015335,4.565060975975131,1556037.4864015335,4.565060975975131,0.760495790602919,0.09237306432308358,3.908230401310074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908230401310074,1.2819710421412291,1.2822999611047328,3.0486105168041084,6459.639861873731,15278.631178452475,6467.957522820364,0.00033062867370487094,23183.497828664335,2364.058860942762,19333.157871427495,1971.433452955647,0.8339189372676872,0.8339189372676872,35364.55977339131,35405.22815468563,0.9985643878568529,0.8,4268.127711445664,4273.035954225843,0.9985643878568529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.905186157189,4632.441516551485,5.785826786700193,4.610778675473788,-3.312400620104989,7.923179295578777,3.174479318498307,3.5,0.9069940909995163,0.6,0.0002565594929404777,0.9946973654246476,0.0002579271865578427,198.1305197624273,0.2194103981357189,0.0004411473857178006,1250.211691124247,0.016317103936022367,8.714301664438552e-05,0.0001694164762960922,0.000662118623143215,0.09237306429013294,0.09237306429013294,0.09237306429013294,0.09219354936642726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.74176261586,595.5033912921191,0.0,0.09237306429013294,0.09237306432308358,0.09237306432308358,0.3726288794301698,0.3726288794301698,0.5,9.86837111851081,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,26884.427542362693,20445.49397873601,0.760495790602919,1.0052858054096614,0.6245582088705891,41059.97430708969,25750.0,0.0,9450.246098256883,-9450.246098256883,0.1736512891935712,4.341282229839276,7473.044817619112,1977.2012806377704,9450.246098256883,0.3320471220863562,0.9396714783201897,1.4460162695008036,1.446057935306855,1.2678379779667384,0.00025527705908994446,0.0034241824141399654,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51760.43209647082,16299.753901743117,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3659099522111,261.3659099522111,-11.78409004778888,245.7654705338544,276.9663493705539,122841.26151822995,121595.56880395944,1245.6927142704958,0.0,nan,276.9663493705539,3.816349370553951,270.726173603228,-2.4238263967719718,264.4859978358741,-8.664002164125861,258.245822068561,-14.904177931438994,252.00564630119513,-21.14435369880485,245.7654705338544,-27.38452946614558,1.0,1.0,26022.012520719443,26022.012520719443,276.1757721922152,3.0257721922152427,276.1757721922152,276.1757721922152,77010.93353961347,77252.47373448648,-241.54019487301412,0.0,8546.071908451686,8546.071908451686,0.8864834641998248,3927.7715533166247,276.1757721922152,3.0257721922152427,1.0,0.002,0.13368269638798078,0.004982779362450875,0.00020670373346884637,0.0017932962643072204,0.10335186673442319,0.10335186673442319,0.0,-2.2239332771178955e-12,0.9979993011577601,0.9979993011577601,0.0,0.09218825364023824,0.0001848106828453411,0.0,0.0,0.0,1600705.8652796138,267.1362421528616,0.0,1.0,1282718.2382528894,2605.3849921317487,,,,,,,,,,,,,,,,,,,5.0,15278.631178452475,1511.3116037577215,0.3726288794301698,6.173730061729009,3.174479318498307
459.0,-28.98470479100447,4.535665702238337,35.02251480880106,25.13440082492309,5.525044570793698,-25.53372985482078,-39.068670315295435,2.0740696331359953,-6.040198341479822,-6.040198341468499,40.02550638234603,41514.116669200645,25012.922667421215,25012.922667421215,66527.03933662186,77046.1420419918,77368.51458807437,25012.922667421215,102381.43725549558,102381.43725549558,102381.43725549558,129248.5096326556,124808.54778851011,4439.961844145475,0.0,90605.19526339552,55073.16988481294,39480.02819842509,26867.072377160017,66347.10057558511,20431.48551889092,1511.102378629782,0.0,0.8814230572368366,2.7758325229465695,0.001494314320929203,1.0,1.0,-6.040198341479822,340503.8409053308,1555633.283384721,4.568621837711454,1555633.283384721,4.568621837711454,0.7604656447890445,0.09236557377674605,3.908832603126767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908832603126767,1.2819911141918228,1.2823217917676162,3.0490325243720005,6460.534045270574,15279.692774244235,6467.855572989014,0.00033043416045163587,23179.604875102174,2363.661890156391,19332.853136559108,1971.4023786470516,0.8340458450749968,0.8340458450749968,35368.919040236025,35405.22815468563,0.998718252196133,0.8,4268.6538287716185,4273.035954225843,0.998718252196133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.8076511963,4632.441516551485,5.750351434630005,4.535665702238337,-3.361964990378069,7.8976306926164055,3.1513856794239965,3.5,0.9003959084068561,0.6,0.0002579271865578427,0.9945647595118943,0.00025933674412958937,198.08724826428406,0.22734992073934185,0.00044509169259124103,1261.389856803577,0.016762195628613606,8.758372233636499e-05,0.0001703434642214777,0.00066584408667847,0.09236557380212537,0.09236557380212537,0.09236557380212537,0.09207935412149257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.83462822065,595.5042027634205,0.0,0.09236557380212537,0.09236557377674605,0.09236557377674605,0.37260608401517026,0.37260608401517026,0.5,9.85978452654599,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,26867.072377160017,20431.48551889092,0.7604656447890445,1.0027120817560333,0.6257110907492665,41059.97430708969,25750.0,0.0,9750.634110126173,-9750.634110126173,0.17988136353037767,4.497034088259438,7714.369290974167,2036.2648191520063,9750.634110126173,0.5091838231914423,0.9733840017877573,1.445786823008609,1.4457518812190213,1.2681932056906915,0.0002565594929404777,0.003406213284535605,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52071.99827401944,15999.365889873827,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37577539545765,261.37577539545765,-11.774224604542326,245.7882545598857,276.9632962309994,122835.27135663545,121185.8643202783,1649.4070363571163,0.0,nan,276.9632962309994,3.8132962309994127,270.72828789682205,-2.4217121031779243,264.4932795625964,-8.656720437403578,258.25827122834926,-14.891728771650719,252.02326289409305,-21.126737105906926,245.7882545598857,-27.361745440114277,1.0,1.0,26022.012520719443,26022.012520719443,276.16290996570126,3.012909965701283,276.16290996570126,276.16290996570126,77033.48042107525,77368.51458807437,-335.0341669991176,0.0,8546.071908451686,8546.071908451686,0.8864454060884702,3928.376766142401,276.16290996570126,3.012909965701283,1.0,0.002,0.1339750287023624,0.004976666749119944,0.0002071444585184021,0.001792855541217137,0.10357222925920105,0.10357222925920105,0.0,-2.644611959978782e-13,0.9968350511626197,0.9968350511626197,0.0,0.09207324146140737,0.0002923323153386746,0.0,0.0,0.0,1600675.0508880145,267.10980165852015,0.0,1.0,1282808.7409308685,2605.017333095629,,,,,,,,,,,,,,,,,,,8.0,15279.692774244235,1511.102378629782,0.37260608401517026,6.173730061729009,3.1513856794239965
460.0,-28.931881470636423,4.46214175568773,35.02147697713301,25.12237768331545,5.510552403200057,-25.4876380832568,-39.02395792594177,2.066309016384455,-6.067370056818959,-6.067370056815421,40.01508253346804,41564.43162704733,24753.277097903803,24753.277097903803,66317.70872495114,77070.09779744333,77466.3805505531,24753.277097903803,102219.65764845691,102219.65764845691,102219.65764845691,129066.28143879857,124632.33278416691,4433.94865463166,0.0,90605.2058591975,55099.5396910181,39450.74018686599,26846.623790341666,66297.36397720766,20415.170813184373,1510.7660281373003,0.0,0.8813179094901313,2.773032926944458,0.001494314320929203,1.0,1.0,-6.067370056818959,340140.20389971044,1555183.6459408028,4.572184140864881,1555183.6459408028,4.572184140864881,0.7604371772263196,0.09235323940185884,3.909545513546364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909545513546364,1.2820243597533538,1.28235685308575,3.04950953841354,6461.54478078448,15280.78239441183,6467.687567326728,0.0003302106816236092,23175.380755961363,2363.2311498790477,19332.350956391594,1971.3511705211868,0.8341761958503645,0.8341761958503645,35374.079539776874,35405.22815468563,0.9989004029097919,0.8,4269.276646395712,4273.035954225843,0.9989004029097919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.47618192243,4632.441516551485,5.716063559300092,4.46214175568773,-3.411743510895762,7.873885266583493,3.128077896957092,3.5,0.8937365419877406,0.6,0.00025933674412958937,0.9945635553861784,0.00026075432055108,198.04395419633929,0.22994811981225316,0.0004405981752021607,1248.6552285229234,0.01720279380381577,8.802439900904219e-05,0.00017131234512054717,0.0006697534102811416,0.0923532394090858,0.0923532394090858,0.0923532394090858,0.09195504065359546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.02175194386,595.5013539869784,0.0,0.0923532394090858,0.09235323940185884,0.09235323940185884,0.3725704022618495,0.3725704022618495,0.5,9.847838566108877,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,26846.623790341666,20415.170813184373,0.7604371772263196,1.0003068711412189,0.6269394306738462,41059.97430708969,25750.0,0.0,9819.596488208801,-9819.596488208801,0.18188266027210964,4.547066506802737,7772.732989661041,2046.8634985477606,9819.596488208801,0.6901912162422651,0.9842135296109822,1.4455532482036972,1.4454381070309277,1.2685499700440133,0.0002579271865578427,0.0033882574386479734,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52128.226023821415,15930.403511791199,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38733177198,261.38733177198,-11.762668228020004,245.8158883168343,276.9587752271003,122760.83812210905,120828.72333206922,1932.1147900398273,0.0,nan,276.9587752271003,3.808775227100341,270.73019784511655,-2.4198021548834276,264.5016204630409,-8.648379536959055,258.2730430809208,-14.876956919079191,252.04446569886707,-21.105534301132906,245.8158883168343,-27.334111683165673,1.0,1.0,26022.012520719443,26022.012520719443,276.1471898229045,2.997189822904545,276.1471898229045,276.1471898229045,77056.48970894459,77466.3805505531,-409.8908416085178,0.0,8546.071908451686,8546.071908451686,0.8864003500554478,3929.093241114096,276.1471898229045,2.997189822904545,1.0,0.002,0.13437995049959714,0.004969943633347385,0.0002077588934234634,0.0017922411076449543,0.1038794467117317,0.1038794467117317,0.0,1.0684179235775915e-12,0.995615510654968,0.995615510654968,0.0,0.09194831760772221,0.000404921794136639,0.0,0.0,0.0,1600643.373890399,267.082629943181,0.0,1.0,1282901.732397053,2604.6396409649587,,,,,,,,,,,,,,,,,,,5.0,15280.78239441183,1510.7660281373003,0.3725704022618495,6.173730061729009,3.128077896957092
461.0,-28.879431620124066,4.390813202091535,35.02011969305155,25.10852526118981,5.494230207878238,-25.442065437326214,-38.97972023170439,2.0568640254357575,-6.094553779806404,-6.094553779764182,40.00379073492522,41615.91336294431,24502.094069222847,24502.094069222847,66118.00743216716,77095.2354860715,77546.0626002071,24502.094069222847,102048.15666942994,102048.15666942994,102048.15666942994,128871.52889457041,124445.37203110229,4426.156863468122,0.0,90606.02212117733,55126.699999447024,39421.46902414478,26823.372225140472,66244.84124928525,20396.797246724538,1510.2997975231547,0.0,0.8812158526320681,2.7702343257075874,0.001494314320929203,1.0,1.0,-6.094553779806404,339776.7115615906,1554696.6799328502,4.575642258669142,1554696.6799328502,4.575642258669142,0.7604113709314833,0.09233580801653725,3.910317986146348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910317986146348,1.282065437376614,1.282399758882854,3.0500143535167075,6462.61442341194,15281.87446477017,6467.480252105133,0.0003299721172287808,23171.01126869489,2362.7855861782455,19331.731277320712,1971.2879808416446,0.8343067574024609,0.8343067574024609,35379.670975861205,35405.22815468563,0.9990977719361114,0.8,4269.951473495251,4273.035954225843,0.9990977719361114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.3820678670245,4632.441516551485,5.683118239934787,4.390813202091535,-3.4607865681470056,7.851599770238541,3.1051242825847227,3.5,0.8871783664527779,0.6,0.00026075432055108,0.9946041980340502,0.0002621689321908061,198.0009790301759,0.23064340742924333,0.00043688754073204763,1238.139290434623,0.017639681344547815,8.846241298255607e-05,0.00017229190756852395,0.0006737161450326634,0.09233580802394481,0.09233580802394481,0.09233580802394481,0.09182325418009037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.5527846668,595.4944476007763,0.0,0.09233580802394481,0.09233580801653725,0.09233580801653725,0.3725211692635878,0.3725211692635878,0.5,9.83246195360493,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,26823.372225140472,20396.797246724538,0.7604113709314833,0.9980853782011371,0.6282136477063914,41059.97430708969,25750.0,0.0,9807.33236350274,-9807.33236350274,0.1823792080882141,4.559480202205348,7766.713663887101,2040.6186996156378,9807.33236350274,0.8723565180870456,0.9869004766678245,1.4453190605788004,1.445124227773838,1.2688993122958716,0.00025933674412958937,0.0033707631170672237,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52105.44596102705,15942.66763649726,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4000713214096,261.4000713214096,-11.74992867859038,245.8474088903746,276.95273375242385,122640.57200340844,120510.64210180254,2129.9299016058676,0.0,nan,276.95273375242385,3.802733752423876,270.7316687800652,-2.418331219934771,264.5106038076393,-8.639396192360664,258.2895388351838,-14.860461164816172,252.06847386277076,-21.08152613722922,245.8474088903746,-27.302591109625382,1.0,1.0,26022.012520719443,26022.012520719443,276.12932992153225,2.979329921532269,276.12932992153225,276.12932992153225,77081.42902206612,77546.0626002071,-464.63357814097253,0.0,8546.071908451686,8546.071908451686,0.8863515280611077,3929.8695760770797,276.12932992153225,2.979329921532269,1.0,0.002,0.13489971377881385,0.004962734107793289,0.00020855079682461448,0.0017914492044798103,0.10427539841230724,0.10427539841230724,0.0,1.304424884079891e-12,0.9943709456958589,0.9943709456958589,0.0,0.09181604473899542,0.0005197632775418323,0.0,0.0,0.0,1600611.6723249978,267.0554462201936,0.0,1.0,1282994.7506662782,2604.2619184556943,,,,,,,,,,,,,,,,,,,5.0,15281.87446477017,1510.2997975231547,0.3725211692635878,6.173730061729009,3.1051242825847227
462.0,-28.827493863100806,4.321828665419129,35.01844617280393,25.09334839358928,5.4765795768927905,-25.397086519122382,-38.936040562670655,2.046172232716947,-6.121550101161233,-6.121550101162767,39.991953666271534,41668.03003212135,24260.338766425346,24260.338766425346,65928.3687985467,77121.19009411946,77611.35180758001,24260.338766425346,101871.69057400536,101871.69057400536,101871.69057400536,128670.22355438535,124253.60048853923,4416.623065846106,0.0,90607.46294927891,55154.30288650477,39392.40006974905,26798.53298037998,66190.93305012902,20377.257801763575,1509.756738645366,0.0,0.8811167438386969,2.7674572258507757,0.001494314320929203,1.0,1.0,-6.121550101161233,339416.0272058039,1554186.3225375675,4.579000983931708,1554186.3225375675,4.579000983931708,0.7603870636009211,0.09231359729766535,3.9111309032605908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111309032605908,1.2821123326444444,1.2824484801649163,3.0505368396181134,6463.721508764206,15282.960814059747,6467.244194202704,0.0003297236756289279,23166.563633485708,2362.332053605024,19331.02568445336,1971.2160303929845,0.8344364744934232,0.8344364744934232,35385.55492540727,35405.22815468563,0.9993054746550427,0.8,4270.661603870723,4273.035954225843,0.9993054746550427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.682377726114,4632.441516551485,5.651556912830886,4.321828665419129,-3.508825982865611,7.83065464828474,3.082710405176017,3.5,0.880774401478862,0.6,0.0002621689321908061,0.9946590057192074,0.0002635766938049687,197.95843817540924,0.23067732351593417,0.00043341671111896807,1228.3029593111555,0.018073098055666783,8.889687727260598e-05,0.00017327205491820012,0.0006776896886620387,0.09231359665309155,0.09231359665309155,0.09231359665309155,0.09168790640943505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.8124151345,595.4830488056358,0.0,0.09231359665309155,0.09231359729766535,0.09231359729766535,0.3724580672131302,0.3724580672131302,0.5,9.813691247112155,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,26798.53298037998,20377.257801763575,0.7603870636009211,0.996033229333941,0.629512655465432,41059.97430708969,25750.0,0.0,9767.805652581743,-9767.805652581743,0.182354233356365,4.558855833909121,7738.933084132266,2028.8725684494764,9767.805652581743,1.054725664387316,0.9867653320149613,1.4450854764164023,1.44481268623519,1.2692383421289388,0.00026075432055108,0.0033538680686084885,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52056.08291898259,15982.194347418257,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41361160057,261.41361160057,-11.736388399429984,245.88200905736733,276.94521414375896,122486.6064123083,120222.80221332535,2263.8041989829508,0.0,nan,276.94521414375896,3.795214143758983,270.73257312651714,-2.417426873482839,264.5199321092288,-8.630067890771159,258.3072910919141,-14.842708908085854,252.09465007463385,-21.05534992536613,245.88200905736733,-27.26799094263265,1.0,1.0,26022.012520719443,26022.012520719443,276.1099732746031,2.959973274603101,276.1099732746031,276.1099732746031,77107.54570127626,77611.35180758001,-503.80610630374576,0.0,8546.071908451686,8546.071908451686,0.8863001480641628,3930.6865577768936,276.1099732746031,2.959973274603101,1.0,0.002,0.13553305713506716,0.004955081615732794,0.00020951827493217862,0.00179048172478005,0.10475913746608931,0.10475913746608931,0.0,-2.8777154270631655e-13,0.9931392192037434,0.9931392192037434,0.0,0.09168025394209216,0.0006333433555731901,0.0,0.0,0.0,1600580.1788476629,267.02844989883874,0.0,1.0,1283087.113535291,2603.8869350360474,,,,,,,,,,,,,,,,,,,4.0,15282.960814059747,1509.756738645366,0.3724580672131302,6.173730061729009,3.082710405176017
463.0,-28.77609938247781,4.255181539290949,35.01646466868803,25.076946685463213,5.457702922833813,-25.352719151985006,-38.8929418643005,2.034322692624416,-6.148201399808386,-6.14820139976637,39.979722984763164,41720.683590423636,24027.832613969258,24027.832613969258,65748.51620439289,77147.89969152336,77664.66155955094,24027.832613969258,101692.49417352019,101692.49417352019,101692.49417352019,128465.09661262522,124059.6990659955,4405.397546629709,0.0,90609.50901162096,55182.29291163573,39363.57344442803,26772.602439105034,66136.17588353307,20356.922028320303,1509.156619978591,0.0,0.8810208594000026,2.764717775563907,0.001494314320929203,1.0,1.0,-6.148201399808386,339060.2476692436,1553659.1274656516,4.5822509071640285,1553659.1274656516,4.5822509071640285,0.7603639606804247,0.0922867964729019,3.911981712530472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911981712530472,1.2821646399477364,1.2825026062584046,3.0510759622024297,6464.863844827436,15284.038652738109,6466.979465469995,0.00032946581808229074,23162.048207278058,2361.8716082737797,19330.234392555645,1971.1353410752547,0.8345649840449616,0.8345649840449617,35391.71287900837,35405.22815468563,0.9995228589314347,0.8,4271.404803632832,4273.035954225843,0.9995228589314347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.421108434872,4632.441516551485,5.6213068400196375,4.255181539290949,-3.555727084718636,7.810908624009585,3.06088475861666,3.5,0.8745385024619028,0.6,0.0002635766938049687,0.9947169445233409,0.00026497657977594036,197.91635757828925,0.23048526720960205,0.0004301632589089778,1219.0826757480431,0.01850326131457576,8.932749486394871e-05,0.00017424919894101998,0.0006816596796803542,0.09228679642583236,0.09228679642583236,0.09228679642583236,0.09155077333660039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.1292350147,595.4670577722163,0.0,0.09228679642583236,0.0922867964729019,0.0922867964729019,0.37238121001808394,0.37238121001808394,0.5,9.791610554527617,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,26772.602439105034,20356.922028320303,0.7603639606804247,0.9941384624381238,0.6308299963380778,41059.97430708969,25750.0,0.0,9719.822529108747,-9719.822529108747,0.18215238317103047,4.553809579275757,7704.260817247527,2015.5617118612204,9719.822529108747,1.2369705492063416,0.9856730691073069,1.4448528974721975,1.4445043086996618,1.269566342254383,0.0002621689321908061,0.0033375999909893346,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51998.879511946485,16030.177470891253,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42764617685367,261.42764617685367,-11.722353823146307,245.91902390744738,276.93626844625663,122305.6797067553,119959.23379413599,2346.445912619325,0.0,nan,276.93626844625663,3.7862684462566563,270.7328195385078,-2.417180461492194,264.52937063075797,-8.62062936924201,258.32592172295614,-14.824078277043839,252.1224728151963,-21.027527184803688,245.91902390744738,-27.230976092552595,1.0,1.0,26022.012520719443,26022.012520719443,276.0895599005737,2.9395599005737267,276.0895599005737,276.0895599005737,77133.61764728856,77664.66155955094,-531.0439122623793,0.0,8546.071908451686,8546.071908451686,0.8862463711212515,3931.5416210931244,276.0895599005737,2.9395599005737267,1.0,0.002,0.13627713336467676,0.004947028519049112,0.00021065696674974673,0.0017893430331604942,0.10532848337487336,0.10532848337487336,0.0,-8.975892945572994e-14,0.9919373490271974,0.9919373490271974,0.0,0.09154272024354283,0.0007440762293590749,0.0,0.0,0.0,1600549.0776476231,267.0017986001916,0.0,1.0,1283178.2821538323,2603.5168760752026,,,,,,,,,,,,,,,,,,,4.0,15284.038652738109,1509.156619978591,0.37238121001808394,6.173730061729009,3.06088475861666
464.0,-28.72525978947641,4.190817210406627,35.01418602345572,25.060086347535275,5.4383749177007505,-25.308896318858853,-38.85036193588746,2.0220114475057955,-6.174292207454073,-6.174292207466465,39.96718985480801,41773.28247561194,23803.86609767223,23803.86609767223,65577.14857328417,77174.80564827836,77708.08694734798,23803.86609767223,101511.95304502021,101511.95304502021,101511.95304502021,128257.72290744798,123865.18332719512,4392.53958025287,0.0,90611.8184019901,55210.29523098595,39335.02574556016,26745.769862427765,66080.79560798792,20335.93981302127,1508.5032655768616,0.0,0.8809290116030211,2.76203801240817,0.001494314320929203,1.0,1.0,-6.174292207454073,338712.2342632858,1553119.0357871489,4.585364444143129,1553119.0357871489,4.585364444143129,0.760342286560576,0.09225552822984812,3.9128437589593226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128437589593226,1.2822191194022616,1.2825588951271962,3.051618635029707,6466.013703429482,15285.10733903782,6466.704541213788,0.0003292056022224292,23157.53553780783,2361.4114440515195,19329.41262555591,1971.0515441619625,0.8346921283570098,0.8346921283570098,35397.95189129316,35405.22815468563,0.9997431143350671,0.8,4272.157786319322,4273.035954225843,0.9997431143350671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.603547696667,4632.441516551485,5.592220612265611,4.190817210406627,-3.6013446158725047,7.792161826279132,3.0396492566770243,3.5,0.8684712161934355,0.6,0.00026497657977594036,0.9947760050365664,0.00026636808531202986,197.87474639392414,0.2302185072980826,0.0004270337796205398,1210.2137314446097,0.0189302950941963,8.975482145875583e-05,0.00017522175831718453,0.0006856153634652742,0.09225552821330199,0.09225552821330199,0.09225552821330199,0.09141290844620573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.40463281726,595.4465105142526,0.0,0.09225552821330199,0.09225552822984812,0.09225552822984812,0.37229090258636033,0.37229090258636033,0.5,9.766331961440017,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26745.769862427765,20335.93981302127,0.760342286560576,0.9923783146060839,0.6321546538789302,41059.97430708969,25750.0,0.0,9669.853373796537,-9669.853373796537,0.18189330910023882,4.5473327275059665,7667.822032506502,2002.0313412900357,9669.853373796537,1.4189814793442748,0.9842711531398198,1.444621443009501,1.4441992789038418,1.2698833331786687,0.0002635766938049687,0.0033219498901377745,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51940.04141233084,16080.146626203463,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44199370180723,261.44199370180723,-11.708006298192743,245.9579144598696,276.9260729437472,122110.1986610451,119711.43074780049,2398.767913244609,0.0,nan,276.9260729437472,3.776072943747238,270.73244124697,-2.4175587530299936,264.5388095502281,-8.611190449771868,258.3451778533985,-14.804822146601452,252.15154615663008,-20.9984538433699,245.9579144598696,-27.192085540130364,1.0,1.0,26022.012520719443,26022.012520719443,276.0685504200918,2.918550420091833,276.0685504200918,276.0685504200918,77160.33059947558,77708.08694734798,-547.7563478724041,0.0,8546.071908451686,8546.071908451686,0.8861918818410792,3932.407977754119,276.0685504200918,2.918550420091833,1.0,0.002,0.13712815017336774,0.00493863149604163,0.00021196107872609445,0.0017880389209764841,0.10598053936304722,0.10598053936304722,0.0,-2.9742137572230654e-13,0.9907754383387389,0.9907754383387389,0.0,0.09140451142109968,0.0008510168087484449,0.0,0.0,0.0,1600518.6206886328,266.9757077925459,0.0,1.0,1283267.5201514289,2603.1547266920834,,,,,,,,,,,,,,,,,,,5.0,15285.10733903782,1508.5032655768616,0.37229090258636033,6.173730061729009,3.0396492566770243
