time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
465.0,-28.67497208088272,4.128664429077288,35.011625416414766,25.042759521771245,5.4185851366618865,-25.265616359037587,-38.808304409589596,2.009229416455891,-6.1998764508687145,-6.199876450832486,39.954500941279846,41825.84838018501,23588.231646488566,23588.231646488566,65414.080026673575,77201.91730014446,77743.76925330718,23588.231646488566,101332.00089979575,101332.00089979575,101332.00089979575,128050.66247520558,123672.52494243061,4378.13753277497,0.0,90614.3948494727,55238.325935961635,39306.74323723451,26718.66157540984,66025.40481264435,20314.764124275214,1507.8275620199172,0.0,0.8808403713298136,2.759412270463779,0.001494314320929203,1.0,1.0,-6.1998764508687145,338371.25028764544,1552572.3754786276,4.58836965066862,1552572.3754786276,4.58836965066862,0.7603211735340678,0.09222016627138176,3.9137170139939346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137170139939346,1.2822758149320288,1.2826173900675206,3.052164728070921,6467.170809054446,15286.1666222382,6466.419462478763,0.0003289430884876589,23153.02678386576,2360.9516791020137,19328.560506139453,1970.9646521635273,0.8348178701027809,0.8348178701027809,35404.27174494413,35405.22815468563,0.9999662335705114,0.8,4272.920525702278,4273.035954225843,0.9999662335705114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.2227500246445,4632.441516551485,5.564282189783832,4.128664429077288,-3.6457458862069596,7.774410315284248,3.0189913200290723,3.5,0.862568948579735,0.6,0.00026636808531202986,0.9948346894032891,0.0002677511029212299,197.8336017763399,0.2299294493566488,0.00042408348670101875,1201.852601310687,0.01935437858089732,9.017875908384709e-05,0.00017618932622818275,0.0006895551637433666,0.09222016624946372,0.09222016624946372,0.09222016624946372,0.09127591354720305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.63108193554,595.4214159873549,0.0,0.09222016624946372,0.09222016627138176,0.09222016627138176,0.37218756280411885,0.37218756280411885,0.5,9.738004382396063,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,26718.66157540984,20314.764124275214,0.7603211735340678,0.9907410672042756,0.6334811350096418,41059.97430708969,25750.0,0.0,9620.102122526261,-9620.102122526261,0.18161840489528167,4.540460122382037,7631.370320921302,1988.7318016049594,9620.102122526261,1.6007244716512068,0.9827835762731685,1.4443911351746106,1.4438976621927333,1.2701895642157066,0.00026497657977594036,0.003306897889627691,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51881.929030926636,16129.897877473739,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4565051247419,261.4565051247419,-11.693494875258068,245.99824015443147,276.91477009504786,121902.81289896961,119476.64282536342,2426.170073606204,0.0,nan,276.91477009504786,3.7647700950478793,270.7314641069326,-2.4185358930673715,264.5481581188766,-8.601841881123391,258.36485213064293,-14.785147869357047,252.18154614251984,-20.968453857480142,245.99824015443147,-27.151759845568506,1.0,1.0,26022.012520719443,26022.012520719443,276.047141464079,2.897141464079027,276.047141464079,276.047141464079,77186.97164866579,77743.76925330718,-556.7976046413969,0.0,8546.071908451686,8546.071908451686,0.8861366819532558,3933.285599063904,276.047141464079,2.897141464079027,1.0,0.002,0.1380811314585447,0.004929902874423055,0.0002134228737413767,0.0017865771268048584,0.10671143687068835,0.10671143687068835,0.0,5.462349322860049e-13,0.989666237630468,0.989666237630468,0.0,0.09126718498745456,0.0009529812839271875,0.0,0.0,0.0,1600488.7456197585,266.95012354913126,0.0,1.0,1283355.0127847632,2602.7997306142147,,,,,,,,,,,,,,,,,,,6.0,15286.1666222382,1507.8275620199172,0.37218756280411885,6.173730061729009,3.0189913200290723
466.0,-28.62523413723546,4.068651670556563,35.00879886568344,25.02549940198662,5.398890070284306,-25.22282171649579,-38.766708062589146,1.9964776496498817,-6.224805655485625,-6.224805655488732,39.94171068418159,41877.98071994591,23380.233130213703,23380.233130213703,65258.21385015961,77228.84694953462,77773.1715832074,23380.233130213703,101153.4047134211,101153.4047134211,101153.4047134211,127844.74813408326,123482.47406466854,4362.274069414723,0.0,90617.01724260837,55266.15101343368,39278.74025463855,26691.343420662164,65970.08367530072,20293.452157997424,1507.128989697621,0.0,0.8807555327140244,2.756855652707377,0.001494314320929203,1.0,1.0,-6.224805655485625,338039.25610497966,1552021.4962977816,4.591246336833122,1552021.4962977816,4.591246336833122,0.7603008899989636,0.09218088028232081,3.914586462393627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914586462393627,1.2823323921873406,1.2826757559746012,3.052708085862445,6468.322119013537,15287.216544007377,6466.133123074001,0.0003286816134499235,23148.55428872029,2360.4956115207833,19327.704618496784,1970.8773759129556,0.8349421902306309,0.834942190230631,35410.563769333756,35405.22815468563,1.0001883801995128,0.8,4273.679906388211,4273.035954225843,1.0001883801995128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.2672959943475,4632.441516551485,5.537364522704298,4.068651670556563,-3.688848029480752,7.757499700037315,2.9988932596787325,3.5,0.856826645622495,0.6,0.0002677511029212299,0.9948930894055785,0.00026912550280272214,197.79292147882464,0.22963619686423314,0.00042128386692229995,1193.9184788577982,0.019775662447819618,9.059986743525284e-05,0.00017715123548597708,0.0006934738282297114,0.09218088028581806,0.09218088028581806,0.09218088028581806,0.09114031790437585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.30323671526,595.3919404502832,0.0,0.09218088028581806,0.09218088028232081,0.09218088028232081,0.3720717572915849,0.3720717572915849,0.5,9.706787512310097,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,26691.343420662164,20293.452157997424,0.7603008899989636,0.989209202331092,0.6348026012224853,41059.97430708969,25750.0,0.0,9571.297892821302,-9571.297892821302,0.18134192039959104,4.533548009989772,7595.49233436745,1975.8055584538517,9571.297892821302,1.7821916940270233,0.9812874480497343,1.4441619631832154,1.443599437092148,1.270485364512001,0.00026636808531202986,0.003292420734499961,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51825.19067876879,16178.702107178698,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4711092777862,261.4711092777862,-11.678890722213794,246.03964595783168,276.90257259773915,121691.53193685888,119249.8582789003,2441.6736579585686,0.0,nan,276.90257259773915,3.7525725977391744,270.7299872697597,-2.4200127302402734,264.55740194184045,-8.592598058159524,258.3848166137629,-14.765183386237084,252.212231285783,-20.937768714216986,246.03964595783168,-27.110354042168296,1.0,1.0,26022.012520719443,26022.012520719443,276.02565270904864,2.8756527090486657,276.02565270904864,276.02565270904864,77214.0715429474,77773.1715832074,-559.1000402600039,0.0,8546.071908451686,8546.071908451686,0.8860817205751642,3934.159394705595,276.02565270904864,2.8756527090486657,1.0,0.002,0.1391307032856038,0.004920893385232155,0.00021503409143165396,0.0017849659092106804,0.10751704571582697,0.10751704571582697,0.0,6.423342760464301e-13,0.9886139964939324,0.9886139964939324,0.0,0.09113130845623392,0.0010495718260868983,0.0,0.0,0.0,1600459.6264551913,266.92519434451435,0.0,1.0,1283440.2531660136,2602.453939766905,,,,,,,,,,,,,,,,,,,6.0,15287.216544007377,1507.128989697621,0.3720717572915849,6.173730061729009,2.9988932596787325
467.0,-28.57602659952236,4.010707515631388,35.00572501404744,25.008080794382863,5.379046864992486,-25.180519253024155,-38.725588960200525,1.9835395206082698,-6.249128925243724,-6.24912892523285,39.92892669214831,41929.87482758004,23179.63397404827,23179.63397404827,65109.50880162831,77255.76562468684,77797.87682738768,23179.63397404827,100977.51080143594,100977.51080143594,100977.51080143594,127641.77334081606,123296.72183332882,4345.051507487244,0.0,90619.77121963572,55293.880430849094,39250.98976531847,26664.262539380117,65915.25230469859,20272.327186424758,1506.4298292803587,0.0,0.880673837312762,2.7543629801689096,0.001494314320929203,1.0,1.0,-6.249128925243724,337715.5781952774,1551471.0345896594,4.594016784421332,1551471.0345896594,4.594016784421332,0.7602808124351765,0.09213803429958144,3.9154572565526498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154572565526498,1.2823898610896372,1.2827350028732922,3.0532503221958684,6469.4710527374855,15288.25712840908,6465.8432040988155,0.0003284203047824818,23144.109431403056,2360.0423622137077,19326.838031278578,1970.7890086093191,0.8350650988996354,0.8350650988996354,35416.865252574076,35405.22815468563,1.00041087067399,0.8,4274.440428657215,4273.035954225843,1.00041087067399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.725394538543,4632.441516551485,5.511447324675264,4.010707515631388,-3.730716492645142,7.74142400827653,2.9793371849067762,3.5,0.8512391956876504,0.6,0.00026912550280272214,0.994949441586349,0.0002704916366138444,197.7526893320656,0.22934496238032404,0.00041865252227792787,1186.4612481356476,0.020194314970097545,9.101792966518885e-05,0.0001781075731375333,0.0006973725896883366,0.09213803438374028,0.09213803438374028,0.09213803438374028,0.09100722713592187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.0657957411,595.3582038507305,0.0,0.09213803438374028,0.09213803429958144,0.09213803429958144,0.3719440973113583,0.3719440973113583,0.5,9.672863294249545,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,26664.262539380117,20272.327186424758,0.7602808124351765,0.9877760688930437,0.6361179448082183,41059.97430708969,25750.0,0.0,9523.664583895177,-9523.664583895177,0.18106870319236934,4.52671757980923,7560.374558262085,1963.2900256330925,9523.664583895177,1.9633842851335743,0.979808999958708,1.4439339054011415,1.4433045870743655,1.270771065238214,0.0002677511029212299,0.0032784956292098554,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51770.100139120506,16226.335416104823,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48572761506114,261.48572761506114,-11.66427238493884,246.0818425243726,276.88961270572463,121474.97084906056,119030.92572822337,2444.045120837166,0.0,nan,276.88961270572463,3.739612705724653,270.7280586694957,-2.4219413305042963,264.5665046332373,-8.58349536676269,258.4049505969173,-14.745049403082703,252.2433965606192,-20.906603439380774,246.0818425243726,-27.068157475627373,1.0,1.0,26022.012520719443,26022.012520719443,276.0042202696702,2.854220269670236,276.0042202696702,276.0042202696702,77240.44405517267,77797.87682738768,-557.4327722150047,0.0,8546.071908451686,8546.071908451686,0.8860266720182361,3935.034542835413,276.0042202696702,2.854220269670236,1.0,0.002,0.14027078324747347,0.004911620606281687,0.0002167852931267429,0.0017832147081429145,0.10839264656337144,0.10839264656337144,0.0,1.269657556174364e-12,0.9876263915224627,0.9876263915224627,0.0,0.09099795433726851,0.0011400799623129255,0.0,0.0,0.0,1600431.206514358,266.90087107475625,0.0,1.0,1283523.4101110194,2602.116664296859,,,,,,,,,,,,,,,,,,,4.0,15288.25712840908,1506.4298292803587,0.3719440973113583,6.173730061729009,2.9793371849067762
468.0,-28.527347762565306,3.954765190828436,35.00242122237068,24.991041572671406,5.359608317723199,-25.138652154574764,-38.68488200297577,1.9709127099927428,-6.272726377862625,-6.2727263778736955,39.91614918209712,41981.094369467646,22985.831810344705,22985.831810344705,64966.92617981235,77282.27618342309,77818.43621801178,22985.831810344705,100804.26802835648,100804.26802835648,100804.26802835648,127441.54497785422,123114.9880910289,4326.556886825324,0.0,90622.41832774314,55321.23651481147,39223.53534770186,26637.276949497736,65860.81229719959,20251.294092369808,1505.720333705351,0.0,0.8805959309574303,2.751946391557085,0.001494314320929203,1.0,1.0,-6.272726377862625,337401.7917681115,1550920.9994487094,4.596659049500904,1550920.9994487094,4.596659049500904,0.7602614235218086,0.09209176569782358,3.9163122609108596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163122609108596,1.2824459012685516,1.2827928102187502,3.05378359978926,6470.601003966325,15289.288744943358,6465.561241425616,0.00032816342822452086,23139.732557144485,2359.5960452493446,19325.99522597944,1970.7030663865278,0.8351866288105592,0.835186628810559,35423.052200554026,35405.22815468563,1.000629326807816,0.8,4275.187127733683,4273.035954225843,1.000629326807816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.584981988616,4632.441516551485,5.486422141850031,3.954765190828436,-3.7712878778251544,7.72605306865359,2.960305117621943,3.5,0.8458014621776979,0.6,0.0002704916366138444,0.9950055559690428,0.00027184937309260624,197.71290331395082,0.22905780976356246,0.00041609478954358426,1179.2126335665178,0.02061040975964113,9.143355684430586e-05,0.00017905807976953856,0.0007012473532165986,0.09209176569814115,0.09209176569814115,0.09209176569814115,0.0908765156902886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488726.08211650094,595.3204774175833,0.0,0.09209176569814115,0.09209176569782358,0.09209176569782358,0.37180528485144226,0.37180528485144226,0.5,9.63640579454945,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26637.276949497736,20251.294092369808,0.7602614235218086,0.9864276481536008,0.6374214484331935,41059.97430708969,25750.0,0.0,9477.247166599298,-9477.247166599298,0.18080032201291255,4.52000805032281,7526.060542696643,1951.1866239026554,9477.247166599298,2.144306390717883,0.9783567208490931,1.4437069371105276,1.4430129939853082,1.2710469977484553,0.00026912550280272214,0.003265100297937803,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51716.4341072555,16272.752833400702,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5003462809704,261.5003462809704,-11.649653719029573,246.12459843656487,276.8760941253536,121259.96501523624,118815.86494693042,2444.100068305833,0.0,nan,276.8760941253536,3.7260941253535975,270.72579498763855,-2.4242050123614263,264.575495849876,-8.574504150123971,258.42519671208225,-14.724803287917723,252.2748975743073,-20.87510242569269,246.12459843656487,-27.02540156343511,1.0,1.0,26022.012520719443,26022.012520719443,275.9830285293665,2.8330285293665156,275.9830285293665,275.9830285293665,77267.077882716,77818.43621801178,-551.3583352957794,0.0,8546.071908451686,8546.071908451686,0.8859726195908049,3935.893822215414,275.9830285293665,2.8330285293665156,1.0,0.002,0.14149552221322928,0.004902131632369733,0.00021866747900246486,0.0017813325212239011,0.10933373950123243,0.10933373950123243,0.0,2.2636580110368953e-13,0.9867008851850072,0.9867008851850072,0.0,0.09086702673229281,0.001224738965530771,0.0,0.0,0.0,1600403.6265658333,266.87727362213735,0.0,1.0,1283604.0747033795,2601.7895575596303,,,,,,,,,,,,,,,,,,,6.0,15289.288744943358,1505.720333705351,0.37180528485144226,6.173730061729009,2.960305117621943
469.0,-28.4791892285616,3.900758974445882,34.99890699124462,24.97426742864775,5.340459669193669,-25.09722433872219,-38.64460290698332,1.9584947790953653,-6.295685014808896,-6.295685014814907,39.903474455502476,42031.77995223088,22798.70884960715,22798.70884960715,64830.48880183803,77308.4649545681,77836.114625245,22798.70884960715,100634.82347485215,100634.82347485215,100634.82347485215,127245.63633844083,122938.73917600978,4306.897162431056,0.0,90625.01145674699,55348.326453390466,39196.31667039613,26610.81286358868,65807.12953398481,20230.65887053926,1505.0227047740736,0.0,0.8805209940164882,2.7495968307948204,0.001494314320929203,1.0,1.0,-6.295685014808896,337096.719900597,1550375.5344655279,4.599200890838398,1550375.5344655279,4.599200890838398,0.7602420480067589,0.09204245600648166,3.917155743176124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917155743176124,1.2825009901561097,1.2828496553971998,3.054310112227918,6471.716620644081,15290.311410090415,6465.28409932068,0.0003279098000575482,23135.4118647491,2359.1554572406585,19325.16682968144,1970.6185934729433,0.8353067990601349,0.8353067990601349,35429.15550812701,35405.22815468563,1.0008448390129303,0.8,4275.92373229912,4273.035954225843,1.0008448390129303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.834891543128,4632.441516551485,5.462292937317923,3.900758974445882,-3.810653722836145,7.711412697282027,2.941780362165771,3.5,0.8405086749045061,0.6,0.00027184937309260624,0.9950607489907306,0.00027319877039501096,197.67355615722684,0.22877538703702366,0.0004137026667409104,1172.4333575437402,0.021024112426382042,9.184654108690332e-05,0.0001800028320057029,0.0007050991271791062,0.09204245601705527,0.09204245601705527,0.09204245601705527,0.09074913490802586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488851.8980166079,595.2789125963892,0.0,0.09204245601705527,0.09204245600648166,0.09204245600648166,0.3716559920506852,0.3716559920506852,0.5,9.597606161196072,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,26610.81286358868,20230.65887053926,0.7602420480067589,0.9851590437227259,0.6387116449217616,41059.97430708969,25750.0,0.0,9432.037112866741,-9432.037112866741,0.180537230685569,4.513430767139221,7492.551893630577,1939.4852192361643,9432.037112866741,2.3249630996486985,0.976933066480351,1.4434810329699106,1.4427246435977898,1.2713134719204415,0.0002704916366138444,0.003252214000749879,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51664.44477750017,16317.962887133259,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51494426993946,261.51494426993946,-11.635055730060515,246.16772476015393,276.86216377969555,121045.61600600176,118604.97292288233,2440.643083119406,0.0,nan,276.86216377969555,3.7121637796955724,270.72327597583836,-2.426724024161615,264.5843881719087,-8.565611828091278,258.4455003679907,-14.704499632009288,252.30661256404935,-20.843387435950632,246.16772476015393,-26.982275239846047,1.0,1.0,26022.012520719443,26022.012520719443,275.9621384927627,2.812138492762699,275.9621384927627,275.9621384927627,77293.42249398543,77836.114625245,-542.6921312595659,0.0,8546.071908451686,8546.071908451686,0.885919293596282,3936.7415218920046,275.9621384927627,2.812138492762699,1.0,0.002,0.14279853680845286,0.004892438138262927,0.00022067073443275367,0.0017793292656950457,0.11033536721637684,0.11033536721637684,0.0,1.2779924687955635e-13,0.9858433308729009,0.9858433308729009,0.0,0.09073944141115232,0.0013030145953293378,0.0,0.0,0.0,1600376.7856176018,266.8543149851911,0.0,1.0,1283682.5452818905,2601.471404600262,,,,,,,,,,,,,,,,,,,7.0,15290.311410090415,1505.0227047740736,0.3716559920506852,6.173730061729009,2.941780362165771
470.0,-28.431534257592563,3.848626850629488,34.995200699296205,24.957752983924024,5.321595008841471,-25.056221331005222,-38.604730542842276,1.9462820818271764,-6.317953312162729,-6.317953312116271,39.89090906747716,42081.9167781943,22617.850177273533,22617.850177273533,64699.766955467836,77334.34103061537,77851.30607709404,22617.850177273533,100469.15625436757,100469.15625436757,100469.15625436757,127053.96064370262,122767.79495074238,4286.165692960242,0.0,90627.5525161657,55375.12826206315,39169.360282336165,26584.804389335055,65754.16467167123,20210.377976959506,1504.3324165371578,0.0,0.8804492831006209,2.7473194324598675,0.001494314320929203,1.0,1.0,-6.317953312162729,336801.0283125095,1549834.9180782035,4.601633569361164,1549834.9180782035,4.601633569361164,0.7602229334088025,0.09199029733362134,3.9179880838070926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179880838070926,1.2825551443767116,1.2829055551069117,3.0548301185997992,6472.818451747043,15291.32527446287,6465.0115013382865,0.0003276592893281718,23131.145521020393,2358.7204112536283,19324.352016069806,1970.5355056079097,0.8354256384971869,0.8354256384971869,35435.17793889759,35405.22815468563,1.00105750449764,0.8,4276.650575891317,4273.035954225843,1.00105750449764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.463952506328,4632.441516551485,5.4389915208094175,3.848626850629488,-3.8487997583309634,7.697426608960452,2.9237464288750816,3.5,0.8353561225357377,0.6,0.00027319877039501096,0.9951141695873891,0.00027454012689648386,197.63463381416324,0.22849784185997987,0.00041143395765695623,1166.0038359998139,0.021435546384039,9.225705212580853e-05,0.00018094171826920242,0.0007089274960423152,0.09199029735242785,0.09199029735242785,0.09199029735242785,0.09062500103284497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488988.66509990144,595.2337846984484,0.0,0.09199029735242785,0.09199029733362134,0.09199029733362134,0.37149696119499737,0.37149696119499737,0.5,9.556647272991613,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,26584.804389335055,20210.377976959506,0.7602229334088025,0.9839645485351644,0.6399886149922364,41059.97430708969,25750.0,0.0,9388.004676385837,-9388.004676385837,0.18027948911518107,4.506987227879523,7459.832466280991,1928.1722101048458,9388.004676385837,2.5053597337012476,0.9755383610128838,1.4432561679550806,1.4424394827133307,1.2715707932235925,0.00027184937309260624,0.0032398166657895636,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51613.982819475335,16361.995323614163,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5295053800643,261.5295053800643,-11.620494619935698,246.21106975024264,276.8479410098688,120832.2606910868,118397.78339598734,2434.477295099463,0.0,nan,276.8479410098688,3.6979410098688277,270.7205667579842,-2.4294332420157616,264.59319250603266,-8.556807493967312,258.4658182540959,-14.684181745904084,252.33844400216154,-20.81155599783844,246.21106975024264,-26.938930249757334,1.0,1.0,26022.012520719443,26022.012520719443,275.9416477901284,2.7916477901284225,275.9416477901284,275.9416477901284,77319.12392359998,77851.30607709404,-532.1821534940536,0.0,8546.071908451686,8546.071908451686,0.8858666700665216,3937.578024226128,275.9416477901284,2.7916477901284225,1.0,0.002,0.14417369551631845,0.0048825756904131625,0.00022278559895532905,0.0017772144019423336,0.11139279947766452,0.11139279947766452,0.0,8.976625866241594e-13,0.9850510461772662,0.9850510461772662,0.0,0.09061513862664149,0.0013751587069798536,0.0,0.0,0.0,1600350.7445610017,266.83204668783725,0.0,1.0,1283758.6466277004,2601.162910962824,,,,,,,,,,,,,,,,,,,5.0,15291.32527446287,1504.3324165371578,0.37149696119499737,6.173730061729009,2.9237464288750816
471.0,-28.384356139070412,3.7983097067021854,34.99131996067257,24.941351101174973,5.302868040664241,-25.015633721208673,-38.56525586508212,1.9341456268090758,-6.339517585044746,-6.339517584983725,39.87846764868472,42131.64259295563,22442.94483582775,22442.94483582775,64574.58742878338,77360.0224310642,77864.38768107833,22442.94483582775,100307.33251690608,100307.33251690608,100307.33251690608,126866.5901721561,122602.13584489803,4264.454327258059,0.0,90630.1126299163,55401.73280759048,39142.644247028686,26559.257655250014,65701.9019022787,20190.457896412638,1503.6492956805903,0.0,0.8803808223923981,2.745115455445656,0.001494314320929203,1.0,1.0,-6.339517585044746,336514.8794737475,1549299.7757681368,4.603956229783896,1549299.7757681368,4.603956229783896,0.7602041502248673,0.09193550456452694,3.9188154368802763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188154368802763,1.2826089645050671,1.2829611104650667,3.055346988310243,6473.913636640808,15292.330656073664,6464.738722890074,0.0003274100800303705,23126.915285927804,2358.2890473227662,19323.536663033767,1970.4523627368947,0.8355431938989155,0.8355431938989154,35441.164028431805,35405.22815468563,1.0012688956466338,0.8,4277.373033481286,4273.035954225843,1.0012688956466338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.46168279638,4632.441516551485,5.416472156364009,3.7983097067021854,-3.885738830537924,7.684048537240109,2.9061878364812124,3.5,0.8303393818517749,0.6,0.00027454012689648386,0.9951648016440072,0.00027587403256520423,197.59611413850268,0.2282251395521038,0.000409236195832969,1159.7753789906342,0.021844782579871967,9.266513826956083e-05,0.00018187498862692303,0.0007127345130136107,0.09193550450487264,0.09193550450487264,0.09193550450487264,0.09050414125690472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489135.6011458684,595.1853479140487,0.0,0.09193550450487264,0.09193550456452694,0.09193550456452694,0.37132890323525564,0.37132890323525564,0.5,9.51370638073252,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,26559.257655250014,20190.457896412638,0.7602041502248673,0.9828419811168934,0.6412545356087235,41059.97430708969,25750.0,0.0,9345.112459952592,-9345.112459952592,0.18002701647266017,4.5006754118165,7427.879224104845,1917.2332358477477,9345.112459952592,2.6855015957168624,0.9741721670598487,1.4430323177123345,1.4421574089285238,1.2718192500356733,0.00027319877039501096,0.003227889468094682,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51564.862146032916,16404.887540047406,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54400548380363,261.54400548380363,-11.605994516196347,246.25451253562773,276.8334984319601,120618.81460149062,118194.53697992326,2424.277621567361,0.0,nan,276.8334984319601,3.6834984319601176,270.71770125268785,-2.4322987473121316,264.6019040734424,-8.54809592655755,258.48610689421344,-14.663893105786542,252.3703097148903,-20.779690285109666,246.25451253562773,-26.895487464372252,1.0,1.0,26022.012520719443,26022.012520719443,275.92161423267316,2.771614232673187,275.92161423267316,275.92161423267316,77343.5544296318,77864.38768107833,-520.8332514465292,0.0,8546.071908451686,8546.071908451686,0.8858143599800807,3938.4095140646778,275.92161423267316,2.771614232673187,1.0,0.002,0.14561506235533875,0.004872572003766332,0.00022500290030972312,0.0017749971010689448,0.11250145015486156,0.11250145015486156,0.0,1.3786680130856155e-12,0.9843219783087578,0.9843219783087578,0.0,0.09049413772976898,0.0014413668347579513,0.0,0.0,0.0,1600325.5200655896,266.81048241495523,0.0,1.0,1283832.3328738343,2600.8642576255997,,,,,,,,,,,,,,,,,,,6.0,15292.330656073664,1503.6492956805903,0.37132890323525564,6.173730061729009,2.9061878364812124
472.0,-28.3376794864428,3.749752361817165,34.987281351459,24.926098866295092,5.285330285330363,-24.97537850938664,-38.52610231898723,1.9230293068053192,-6.360301282182888,-6.36030128218102,39.86615541996536,42180.159835100065,22273.562138757337,22273.562138757337,64453.721973857406,77384.72456376551,77875.78064060629,22273.562138757337,100149.34277936362,100149.34277936362,100149.34277936362,126683.43381353162,122441.58460387918,4241.849209652436,0.0,90632.20692728176,55427.642192828986,39116.18303828086,26534.091034168,65650.27407244887,20170.84483792779,1502.9675209625377,0.0,0.8803160078131081,2.742992578936552,0.001494314320929203,1.0,1.0,-6.360301282182888,336239.2693847538,1548770.3278135962,4.60615540429741,1548770.3278135962,4.60615540429741,0.7601860117218169,0.09187824035147414,3.9196009344108034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196009344108034,1.2826580478744438,1.283011918344414,3.0558424678394744,6474.963498307336,15293.32807323947,6464.492613036256,0.0003271721130475402,23122.814909958593,2357.8709253372554,19322.801024211036,1970.377348453451,0.8356595466189993,0.8356595466189993,35446.84704960091,35405.22815468563,1.0014695925811008,0.8,4278.058913930301,4273.035954225843,1.0014695925811008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.818100769663,4632.441516551485,5.394658131004917,3.749752361817165,-3.9214345333190033,7.671186895136168,2.889089876147525,3.5,0.8254542503278642,0.6,0.00027587403256520423,0.9952178942204465,0.00027719963052040596,197.5580163475044,0.2279571717727888,0.0004070468104260562,1153.5706607474433,0.022251829390298024,9.307155166622474e-05,0.0001828024808989795,0.0007165127749442531,0.09187824037361247,0.09187824037361247,0.09187824037361247,0.09038649291356522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489291.91104389355,595.1338602055198,0.0,0.09187824037361247,0.09187824035147414,0.09187824035147414,0.37115250829841673,0.37115250829841673,0.5,9.468953956279295,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,26534.091034168,20170.84483792779,0.7601860117218169,0.9817738445802832,0.6424978483494498,41059.97430708969,25750.0,0.0,9303.319239715103,-9303.319239715103,0.17977967644634463,4.494491911158612,7396.665300533208,1906.6539391818942,9303.319239715103,2.865393876699267,0.9728337470040286,1.4428094587271934,1.441878261089729,1.272059117422539,0.00027454012689648386,0.0032164146113761935,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51516.86420755224,16446.680760284897,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.558518195721,261.558518195721,-11.591481804278999,246.29795952954282,276.8190768618863,120416.14477195467,117989.7591871798,2426.3855847748587,0.0,nan,276.8190768618863,3.6690768618863103,270.7148533953735,-2.435146604626482,264.6106299289631,-8.539370071036899,258.5064064625513,-14.64359353744868,252.402182996009,-20.747817003990974,246.29795952954282,-26.852040470457155,1.0,1.0,26022.012520719443,26022.012520719443,275.90216365783317,2.7521636578331936,275.90216365783317,275.90216365783317,77369.36889861486,77875.78064060629,-506.4117419914255,0.0,8546.071908451686,8546.071908451686,0.885764694508361,3939.1989390828576,275.90216365783317,2.7521636578331936,1.0,0.002,0.1471169167825053,0.004862465033906616,0.00022731383129807016,0.0017726861687683922,0.11365691564903507,0.11365691564903507,0.0,6.646246053509941e-14,0.9836538616539922,0.9836538616539922,0.0,0.09037638592370119,0.0015018544277729565,0.0,0.0,0.0,1600301.2023618603,266.7896987178171,0.0,1.0,1283903.3433678302,2600.5764959228936,,,,,,,,,,,,,,,,,,,7.0,15293.32807323947,1502.9675209625377,0.37115250829841673,6.173730061729009,2.889089876147525
473.0,-28.291473840632563,3.7028974004230077,34.98310544074872,24.910940369032346,5.267909259979221,-24.93553553068321,-38.487349812034495,1.911970948829838,-6.380554122989736,-6.380554122980881,39.85412056613243,42228.301170671664,22109.996181723785,22109.996181723785,64338.29735239545,77409.24442826997,77886.95152778745,22109.996181723785,99996.94770951124,99996.94770951124,99996.94770951124,126507.01871196195,122288.55099799849,4218.467713963454,0.0,90634.32398087675,55453.38071854942,39089.93695814148,26510.07100245071,65600.0079605922,20152.0826263392,1502.3294174792559,0.0,0.8802529497327168,2.740925172387109,0.001494314320929203,1.0,1.0,-6.380554122989736,335970.869602262,1548252.939657069,4.608295181930395,1548252.939657069,4.608295181930395,0.760167055926642,0.09181904463614526,3.9203816554984816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203816554984816,1.2827068820526355,1.283062466437531,3.056334779482075,6476.006647602228,15294.317016975809,6464.246453803643,0.00032693547764285955,23118.75014866441,2357.456435037899,19322.065237791776,1970.3023191193504,0.8357746467063242,0.8357746467063241,35452.49528783067,35405.22815468563,1.0016690691203405,0.8,4278.740596447028,4273.035954225843,1.0016690691203405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.524007379085,4632.441516551485,5.3736461719681765,3.7028974004230077,-3.9560978864219547,7.658995286844963,2.872438926618381,3.5,0.8206968361766803,0.6,0.00027719963052040596,0.9952678186833128,0.00027851762642855924,197.52031566734757,0.2276938734918393,0.0004051470411632035,1148.1867146565187,0.022656976431461227,9.347542350332496e-05,0.000183724207017081,0.0007202690108607698,0.09181904466075566,0.09181904466075566,0.09181904466075566,0.09027355553664135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489457.3523532678,595.0794066455705,0.0,0.09181904466075566,0.09181904463614526,0.09181904463614526,0.37096844101923504,0.37096844101923504,0.5,9.422589282475679,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,26510.07100245071,20152.0826263392,0.760167055926642,0.9807666089163481,0.643724025095232,41059.97430708969,25750.0,0.0,9262.599177815979,-9262.599177815979,0.17953737022973273,4.488434255743314,7366.178131838813,1896.421045977165,9262.599177815979,3.04504165244032,0.9715225661782066,1.4425875679009867,1.441602180296271,1.272290652192857,0.00027587403256520423,0.003205375531388256,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51470.76019956219,16487.40082218402,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5730090164463,261.5730090164463,-11.576990983553685,246.3413296722337,276.80468836063807,120212.43883594875,117789.71325241993,2422.725583528819,0.0,nan,276.80468836063807,3.65468836063809,270.7120166229384,-2.4379833770615846,264.6193448852956,-8.53065511470436,258.52667314765756,-14.623326852342416,252.43400140991457,-20.715998590085405,246.3413296722337,-26.808670327766265,1.0,1.0,26022.012520719443,26022.012520719443,275.88321795407836,2.733217954078384,275.88321795407836,275.88321795407836,77393.68307175892,77886.95152778745,-493.268456028527,0.0,8546.071908451686,8546.071908451686,0.8857153293700978,3939.983563775974,275.88321795407836,2.733217954078384,1.0,0.002,0.14867263308248413,0.00485223783603378,0.0002297080358758938,0.0017702919644743216,0.1148540179379469,0.1148540179379469,0.0,3.502155163093157e-13,0.9830567143668734,0.9830567143668734,0.0,0.09026332833631424,0.0015557162998310135,0.0,0.0,0.0,1600277.499855566,266.76944587701024,0.0,1.0,1283972.5321054608,2600.2961607715774,,,,,,,,,,,,,,,,,,,7.0,15294.317016975809,1502.3294174792559,0.37096844101923504,6.173730061729009,2.872438926618381
474.0,-28.245719501625818,3.6576929908519205,34.97880622917519,24.8959821992554,5.250714024949449,-24.896076148882187,-38.448963629174955,1.9010706743033854,-6.400101956196238,-6.400101956224785,39.842214823704104,42275.97586203505,21951.61712679788,21951.61712679788,64227.59298883293,77433.50694812906,77896.41485165914,21951.61712679788,99848.03197845702,99848.03197845702,99848.03197845702,126334.42208853285,122140.05067252567,4194.371416007189,0.0,90636.41308284996,55478.88200502385,39063.92341980679,26486.390110075834,65550.31352988262,20133.596262665124,1501.6921118563168,0.0,0.8801931436100325,2.7389309002311766,0.001494314320929203,1.0,1.0,-6.400101956196238,335711.9726111457,1547741.2306606402,4.610324793073093,1547741.2306606402,4.610324793073093,0.7601487472996931,0.09175781861013138,3.921154299158082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921154299158082,1.282754998587523,1.2831122870648557,3.0568224668590442,6477.039998633145,15295.298080763992,6464.002663856438,0.0003267009870702524,23114.727492950395,2357.046238312818,19321.336533325157,1970.2280119434422,0.8358885710081523,0.8358885710081523,35458.08486727389,35405.22815468563,1.0018664818528962,0.8,4279.415199469653,4273.035954225843,1.0018664818528962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4100.569403416323,4632.441516551485,5.353309496117597,3.6576929908519205,-3.989617268448934,7.647310259300855,2.856220600534172,3.5,0.8160630287240492,0.6,0.00027851762642855924,0.9953156785981608,0.00027982843274490933,197.4829955462809,0.22743512225290854,0.00040322370092736874,1142.735968428163,0.023060200132388596,9.387707348341152e-05,0.00018464055294514773,0.0007240040979797915,0.09175781860911522,0.09175781860911522,0.09175781860911522,0.0901634797903062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489630.5016257506,595.0224423540128,0.0,0.09175781860911522,0.09175781861013138,0.09175781861013138,0.37077748317432985,0.37077748317432985,0.5,9.374759099645924,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,26486.390110075834,20133.596262665124,0.7601487472996931,0.9798212934489366,0.6449393387380606,41059.97430708969,25750.0,0.0,9222.911999554863,-9222.911999554863,0.1792999526376198,4.482498815940491,7336.390286139833,1886.52171341503,9222.911999554863,3.2244498740291876,0.9702378389481583,1.4423666229948566,1.4413289845544246,1.2725141222689134,0.00027719963052040596,0.0031947554687792087,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51425.62227507271,16527.08800044514,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58746142464685,261.58746142464685,-11.56253857535313,246.3845610363268,276.7903618129531,120009.4186683058,117593.11528320525,2416.3033851005703,0.0,nan,276.7903618129531,3.640361812953131,270.7092016575711,-2.4407983424288773,264.628041502291,-8.521958497708965,258.5468813470761,-14.603118652923854,252.46572119166296,-20.684278808337012,246.3845610363268,-26.765438963673176,1.0,1.0,26022.012520719443,26022.012520719443,275.8647774510761,2.714777451076145,275.8647774510761,275.8647774510761,77416.82027288747,77896.41485165914,-479.5945787716628,0.0,8546.071908451686,8546.071908451686,0.8856664733327422,3940.7600706538724,275.8647774510761,2.714777451076145,1.0,0.002,0.1502772678560107,0.004841942425502607,0.00023217795707006946,0.0017678220348760084,0.11608897853503473,0.11608897853503473,0.0,-8.05392211256084e-12,0.9825122827697068,0.9825122827697068,0.0,0.09015318382460887,0.0016046347855225114,0.0,0.0,0.0,1600254.6168961986,266.74989804380374,0.0,1.0,1284039.3048661628,2600.025655821226,,,,,,,,,,,,,,,,,,,4.0,15295.298080763992,1501.6921118563168,0.37077748317432985,6.173730061729009,2.856220600534172
475.0,-28.20042338100201,3.614089751383547,34.97439793292088,24.881893826555483,5.234423085103547,-24.856938734367933,-38.410889253113396,1.8909384386977859,-6.418929902160187,-6.418929902145324,39.83047236545994,42322.68343726999,21798.167350009615,21798.167350009615,64120.8507872796,77457.0068342877,77904.80150592532,21798.167350009615,99702.96885593495,99702.96885593495,99702.96885593495,126166.11830627322,121996.47956916962,4169.6387371035935,0.0,90638.15959693423,55503.83620081646,39038.13710679752,26463.14945033827,65501.28655713579,20115.460821537996,1501.0600166828926,0.0,0.8801365454572543,2.7370111546920826,0.001494314320929203,1.0,1.0,-6.418929902160187,335462.75827008946,1547236.6648458256,4.612245701503792,1547236.6648458256,4.612245701503792,0.7601310214147948,0.09169476786749184,3.9218950868540072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218950868540072,1.282799551602548,1.2831585340786222,3.0572937774686206,6478.038649259114,15296.27164356074,6463.778619921467,0.00032647505207843895,23110.80678847038,2356.6464377203615,19320.66685101051,1970.159723352063,0.8360014008965401,0.8360014008965401,35463.44378248867,35405.22815468563,1.002055755292831,0.8,4280.06196376357,4273.035954225843,1.002055755292831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4086.9455182407223,4632.441516551485,5.333608498748207,3.614089751383547,-4.022000237306796,7.636089988690342,2.840422099314266,3.5,0.8115491712326474,0.6,0.00027982843274490933,0.9953641939662675,0.00028113170479828674,197.44606100506036,0.22718079305392558,0.00040133033329155314,1137.3701645482615,0.02346153046568015,9.427703563006267e-05,0.00018555139711484665,0.0007277131127036139,0.09169476787554699,0.09169476787554699,0.09169476787554699,0.09005656688288576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489810.8038609654,594.9631487414296,0.0,0.09169476787554699,0.09169476786749184,0.09169476786749184,0.37058020776776934,0.37058020776776934,0.5,9.325613072062577,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,26463.14945033827,20115.460821537996,0.7601310214147948,0.9789250586909914,0.6461351472898559,41059.97430708969,25750.0,0.0,9184.221386317855,-9184.221386317855,0.17906728096105198,4.476682024026296,7307.278208013314,1876.9431783045413,9184.221386317855,3.403623348845683,0.9689787930792849,1.442146602530116,1.4410585541190064,1.2727297693763093,0.00027851762642855924,0.0031845392242519743,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51381.56585795581,16565.778613682145,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6019229569005,261.6019229569005,-11.548077043099454,246.4276079283246,276.7762379854655,119814.15431450978,117396.32547950391,2417.828835005849,0.0,nan,276.7762379854655,3.6262379854655364,270.70651197399764,-2.443488026002342,264.6367859626114,-8.513214037388593,258.5670599512487,-14.582940048751254,252.49733393975524,-20.65266606024474,246.4276079283246,-26.722392071675387,1.0,1.0,26022.012520719443,26022.012520719443,275.8469308512472,2.6969308512472026,275.8469308512472,275.8469308512472,77440.46928871762,77904.80150592532,-464.33221720770234,0.0,8546.071908451686,8546.071908451686,0.8856196300968207,3941.504562288277,275.8469308512472,2.6969308512472026,1.0,0.002,0.15192580878777182,0.004831602413568041,0.00023471585991517106,0.0017652841411605453,0.11735792995758552,0.11735792995758552,0.0,1.0757163389218949e-12,0.9820214286080772,0.9820214286080772,0.0,0.09004622693712035,0.0016485409303714932,0.0,0.0,0.0,1600232.5714986152,266.7310700978398,0.0,1.0,1284103.611629624,2599.765179270792,,,,,,,,,,,,,,,,,,,6.0,15296.27164356074,1501.0600166828926,0.37058020776776934,6.173730061729009,2.840422099314266
476.0,-28.155577632544997,3.5720377448436444,34.96989736670071,24.8683706735261,5.218732759460498,-24.818146593235955,-38.37314536850897,1.8813017192191963,-6.43718237953351,-6.437182379567984,39.81899646969518,42368.653464260446,21649.74064264478,21649.74064264478,64018.39410690522,77479.9741415296,77913.24817558702,21649.74064264478,99562.98881823181,99562.98881823181,99562.98881823181,126003.8408686734,121859.47551910476,4144.365349568648,0.0,90639.71133058493,55528.390649639805,39012.57853438348,26440.85205044159,65453.430584825066,20098.034399685872,1500.4604731079685,0.0,0.8800819958242678,2.735151100048031,0.001494314320929203,1.0,1.0,-6.43718237953351,335221.2998869242,1546743.6731887728,4.614097235797711,1546743.6731887728,4.614097235797711,0.7601129631278358,0.09163028719734291,3.9226158581377066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226158581377066,1.2828418121810359,1.2832024784623601,3.0577549163825846,6479.015747282651,15297.237551860515,6463.565241180117,0.00032625430007224407,23106.955819430368,2356.2537481637837,19320.02904767331,1970.0946855116997,0.8361131253571413,0.8361131253571413,35468.6577031273,35405.22815468563,1.0022399144804395,0.8,4280.691228748221,4273.035954225843,1.0022399144804395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4073.6440181720577,4632.441516551485,5.314588252205588,3.5720377448436444,-4.053375348853908,7.625413093697553,2.825031277059393,3.5,0.8071517934455408,0.6,0.00028113170479828674,0.9954118583019655,0.00028242752228997795,197.40950540964795,0.2269307972302011,0.00039961239766279395,1132.501534976358,0.023861142863342944,9.467507955562307e-05,0.00018645662524266368,0.000731397715031712,0.0916302872091102,0.0916302872091102,0.0916302872091102,0.08995384411755289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489997.9471378282,594.9016314861105,0.0,0.0916302872091102,0.09163028719734291,0.09163028719734291,0.37037720092478893,0.37037720092478893,0.5,9.275319777564214,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,26440.85205044159,20098.034399685872,0.7601129631278358,0.9780754581524937,0.6473098978265522,41059.97430708969,25750.0,0.0,9146.500136457067,-9146.500136457067,0.17883924333715834,4.4709810834289545,7278.826343497058,1867.6737929600104,9146.500136457067,3.5825667589132224,0.9677448232530206,1.4419274855393003,1.4407909262384733,1.2729378239504743,0.00027982843274490933,0.0031747124195743047,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51338.975978523114,16603.499863542933,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61640561262834,261.61640561262834,-11.533594387371636,246.4704315571945,276.76237966805064,119622.93521368118,117201.57473566545,2421.3604780157402,0.0,nan,276.76237966805064,3.6123796680506643,270.7039900458342,-2.4460099541657883,264.64560042373273,-8.504399576267247,258.58721080159876,-14.56278919840122,252.5288211793594,-20.62117882064058,246.4704315571945,-26.679568442805476,1.0,1.0,26022.012520719443,26022.012520719443,275.82966674248706,2.679666742487086,275.82966674248706,275.82966674248706,77463.775336645,77913.24817558702,-449.47283894201973,0.0,8546.071908451686,8546.071908451686,0.8855740511571859,3942.228937428395,275.82966674248706,2.679666742487086,1.0,0.002,0.15361263901909353,0.004821215313762946,0.00023731299989720013,0.0017626869995330426,0.11865649994860006,0.11865649994860006,0.0,-5.697573489393815e-13,0.981590909686857,0.981590909686857,0.0,0.0899434569649078,0.001686830232435114,0.0,0.0,0.0,1600211.195088602,266.71281762046647,0.0,1.0,1284165.9463651902,2599.5127263839063,,,,,,,,,,,,,,,,,,,7.0,15297.237551860515,1500.4604731079685,0.37037720092478893,6.173730061729009,2.825031277059393
