time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
477.0,-28.11115925087948,3.5314892431691662,34.965318602321986,24.855041840951912,5.2032550350383024,-24.77971782225908,-38.3357571210712,1.871813606647,-6.454850759071348,-6.454850759110091,39.807741674305625,42414.19658362086,21506.102145255652,21506.102145255652,63920.298728876514,77502.69008518885,77921.21907392897,21506.102145255652,99427.32121918461,99427.32121918461,99427.32121918461,125846.581313175,121727.95953686554,4118.621776309464,0.0,90641.22425352612,55552.73075286169,38987.21500073825,26419.26009399039,65406.47509472864,20081.14216961632,1499.8814673621266,0.0,0.8800297158681902,2.733351520131095,0.001494314320929203,1.0,1.0,-6.454850759071348,334987.6985435988,1546260.2950852874,4.615871871736928,1546260.2950852874,4.615871871736928,0.7600947981955102,0.09156448631291136,3.9233274406205845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233274406205845,1.2828833979007668,1.2832457383430562,3.0582104710689073,6479.981012997905,15298.195947575237,6463.3559172708065,0.00032603624358056835,23103.150482690442,2355.8657118068295,19319.403364500424,1970.030883584142,0.8362237600008314,0.8362237600008314,35473.80496579337,35405.22815468563,1.0024217259023522,0.8,4281.312448821762,4273.035954225843,1.0024217259023522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4060.6562328229575,4632.441516551485,5.2962134473286016,3.5314892431691662,-4.083754336395883,7.615243579565049,2.810035738005495,3.5,0.8028673537158557,0.6,0.00028242752228997795,0.9954571266264971,0.00028371641001465937,197.37330979479296,0.2266850391384219,0.0003979822269991614,1127.8816313156235,0.024259125090342105,9.507090334459449e-05,0.00018735661894538346,0.0007350613642903174,0.09156448630162238,0.09156448630162238,0.09156448630162238,0.08985463237386629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490191.01362286473,594.838186401774,0.0,0.09156448630162238,0.09156448631291136,0.09156448631291136,0.3701691260303913,0.3701691260303913,0.5,9.224024156959286,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,26419.26009399039,20081.14216961632,0.7600947981955102,0.9772778404018917,0.6484709124317141,41059.97430708969,25750.0,0.0,9109.718055738285,-9109.718055738285,0.17861572243133916,4.465393060783475,7251.015549745794,1858.7025059924915,9109.718055738285,3.7612846714019916,0.9665352945418779,1.4417092516643946,1.440526052023759,1.2731385194518752,0.00028113170479828674,0.0031652608013632505,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51297.5739941436,16640.281944261715,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6308860270746,261.6308860270746,-11.519113972925368,246.51300063105214,276.7487714230906,119431.67814093962,117010.69238574438,2420.9857551952464,0.0,nan,276.7487714230906,3.598771423090625,270.7016172646434,-2.4483827353565744,264.65446310629187,-8.495536893708106,258.60730894791396,-14.542691052086013,252.56015478945602,-20.589845210543956,246.51300063105214,-26.63699936894784,1.0,1.0,26022.012520719443,26022.012520719443,275.81293106026214,2.662931060262167,275.81293106026214,275.81293106026214,77485.78605574179,77921.21907392897,-435.43301818717737,0.0,8546.071908451686,8546.071908451686,0.8855290519048753,3942.9440778236876,275.81293106026214,2.662931060262167,1.0,0.002,0.15533290547643494,0.004810802876788284,0.0002399618866493012,0.0017600381119910618,0.11998094332465059,0.11998094332465059,0.0,-1.359637229192412e-12,0.98121251449544,0.98121251449544,0.0,0.08984421985357506,0.0017202664593363045,0.0,0.0,0.0,1600190.4982255101,266.69514924092863,0.0,1.0,1284226.2802155227,2599.2684106577094,,,,,,,,,,,,,,,,,,,6.0,15298.195947575237,1499.8814673621266,0.3701691260303913,6.173730061729009,2.810035738005495
478.0,-28.06716445362294,3.4923997740520107,34.960673120948414,24.842280602920823,5.188376477969902,-24.741610360465266,-38.298672857321776,1.8628223858027368,-6.471862777386548,-6.471862777365031,39.796661428035875,42458.999468074384,21366.894682240898,21366.894682240898,63825.89415031528,77524.8753655187,77928.34240830207,21366.894682240898,99295.23709054297,99295.23709054297,99295.23709054297,125693.34070389178,121600.87413848846,4092.4665654033092,0.0,90642.53203675056,55576.65614321349,38962.084326152304,26398.103613348805,65360.187939501106,20064.58203368156,1499.307526170803,0.0,0.8799802726480732,2.731619676460075,0.001494314320929203,1.0,1.0,-6.471862777386548,334762.8961573129,1545784.5251796192,4.617550340624425,1545784.5251796192,4.617550340624425,0.760076645185052,0.09149741601101986,3.9240183626114806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240183626114806,1.2829226828068685,1.283286687974257,3.0586553774435083,6480.923716218384,15299.147276566851,6463.15830668707,0.00032582365875214657,23099.41586930467,2355.4848872249618,19318.812693241536,1969.970651878219,0.8363333862010366,0.8363333862010366,35478.80260123897,35405.22815468563,1.0025982585076625,0.8,4281.915610474945,4273.035954225843,1.0025982585076625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4047.973879293747,4632.441516551485,5.2784171339486985,3.4923997740520107,-4.113099154435762,7.605498928487773,2.7954236695751002,3.5,0.7986924770214572,0.6,0.00028371641001465937,0.9955019631108636,0.0002849983430751542,197.33747056342796,0.22644340241145614,0.0003963481802687801,1123.2507428817228,0.024655473270610885,9.546501883277621e-05,0.00018825139118188317,0.0007387019157848666,0.09149741600426432,0.09149741600426432,0.09149741600426432,0.0897582957296134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.1794690815,594.773078774188,0.0,0.09149741600426432,0.09149741601101986,0.09149741601101986,0.3699565533018474,0.3699565533018474,0.5,9.171850532024038,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,26398.103613348805,20064.58203368156,0.760076645185052,0.9765255603211239,0.6496156269834384,41059.97430708969,25750.0,0.0,9073.841595046106,-9073.841595046106,0.17839658655882287,4.459914663970568,7223.823218395302,1850.018376650804,9073.841595046106,3.9397815281887105,0.9653494943659239,1.441491881267179,1.4402637932140756,1.273332079154329,0.00028242752228997795,0.003156170848494769,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51257.06664501752,16676.158404953894,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6453805698164,261.6453805698164,-11.504619430183595,246.55529371504556,276.7354674245867,119244.72097191379,116821.37310101978,2423.3478708940174,0.0,nan,276.7354674245867,3.5854674245867386,270.69943268263614,-2.4505673173638343,264.6633979407921,-8.486602059207883,258.62736319889115,-14.522636801108831,252.5913284569468,-20.55867154305318,246.55529371504556,-26.594706284954412,1.0,1.0,26022.012520719443,26022.012520719443,275.7967525634718,2.646752563471807,275.7967525634718,275.7967525634718,77507.54096240169,77928.34240830207,-420.80144590037526,0.0,8546.071908451686,8546.071908451686,0.8854853578788962,3943.638454424538,275.7967525634718,2.646752563471807,1.0,0.002,0.15708243397727742,0.00480039515222358,0.00024265611194281589,0.0017573438812743018,0.12132805597140794,0.12132805597140794,0.0,-6.782882415456992e-12,0.980878929837419,0.980878929837419,0.0,0.08974788749977829,0.001749528511241575,0.0,0.0,0.0,1600170.5660276746,266.67813722261343,0.0,1.0,1284284.3670495704,2599.0332252862413,,,,,,,,,,,,,,,,,,,4.0,15299.147276566851,1499.307526170803,0.3699565533018474,6.173730061729009,2.7954236695751002
479.0,-28.023587312943025,3.4547252210213433,34.95597366822473,24.830085911694937,5.174098453680326,-24.703818736176782,-38.261899317707844,1.8543298783590947,-6.488300543849846,-6.4883005438681,39.785815116050856,42503.118214459,21232.102626000426,21232.102626000426,63735.22084045943,77546.53174452475,77935.33004388213,21232.102626000426,99167.43266988256,99167.43266988256,99167.43266988256,125545.08002934465,121479.10711043437,4065.972918910275,0.0,90643.63711639568,55600.22359203079,38937.126138183216,26377.647359462087,65314.77349764531,20048.55801541952,1498.7542453276158,0.0,0.8799330046783925,2.7299471156668322,0.001494314320929203,1.0,1.0,-6.488300543849846,334545.794773652,1545318.9072568018,4.619155079508139,1545318.9072568018,4.619155079508139,0.7600586110735073,0.09142934464960539,3.9246891909694286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246891909694286,1.2829596580133484,1.28332531842578,3.0590901019029504,6481.844845182436,15300.091600363528,6462.971796595672,0.00032561629954491614,23095.74916784837,2355.110987732648,19318.25520209709,1969.9138036023608,0.8364420249675236,0.8364420249675236,35483.6547253311,35405.22815468563,1.0027696571305242,0.8,4282.501210449319,4273.035954225843,1.0027696571305242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4035.589348226614,4632.441516551485,5.261214854611158,3.4547252210213433,-4.1414888538420485,7.596214074863392,2.781184161796707,3.5,0.7946240462276305,0.6,0.0002849983430751542,0.9955461499987659,0.00028627336168745915,197.30198257443212,0.2262057911415373,0.000394815167707085,1118.9061852818788,0.02505028843831797,9.585732219612543e-05,0.00018914102087902874,0.0007423197202128471,0.09142934466608613,0.09142934466608613,0.09142934466608613,0.08966541772518796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490592.0876131747,594.7064271049594,0.0,0.09142934466608613,0.09142934464960539,0.09142934464960539,0.36973997166431616,0.36973997166431616,0.5,9.118932714985272,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,26377.647359462087,20048.55801541952,0.7600586110735073,0.975816303531347,0.6507427942927996,41059.97430708969,25750.0,0.0,9038.843721326113,-9038.843721326113,0.1781817228520234,4.454543071300582,7197.232686800289,1841.6110345258244,9038.843721326113,4.118061650066287,0.964186811969823,1.4412753552517148,1.4400041243326738,1.2735187111209616,0.00028371641001465937,0.0031474299870531794,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51217.72421369768,16711.156278673887,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6599032972263,261.6599032972263,-11.490096702773656,246.5972943078642,276.7225122865881,119061.87637113188,116633.8163035484,2428.060067583501,0.0,nan,276.7225122865881,3.5725122865881076,270.6974686908057,-2.452531309194285,264.67242509509805,-8.477574904901928,258.64738149939126,-14.502618500608719,252.62233790361046,-20.52766209638952,246.5972943078642,-26.55270569213579,1.0,1.0,26022.012520719443,26022.012520719443,275.78113243993437,2.6311324399343903,275.78113243993437,275.78113243993437,77529.040316471,77935.33004388213,-406.289727411131,0.0,8546.071908451686,8546.071908451686,0.8854429333480004,3944.312636924276,275.78113243993437,2.6311324399343903,1.0,0.002,0.15885676036032567,0.004789995954054865,0.00024538874460253656,0.0017546112519171144,0.12269437230126828,0.12269437230126828,0.0,-3.4803488216383904e-12,0.9805934692512727,0.9805934692512727,0.0,0.08965501826132684,0.0017743263882785561,0.0,0.0,0.0,1600151.3027400337,266.66169945615013,0.0,1.0,1284340.4878330175,2598.806029337666,,,,,,,,,,,,,,,,,,,4.0,15300.091600363528,1498.7542453276158,0.36973997166431616,6.173730061729009,2.781184161796707
480.0,-27.980414315547815,3.418422711512825,34.95123213107629,24.81827175887304,5.160229597888259,-24.666349924144967,-38.225433708261676,1.8461652086832117,-6.504194569908805,-6.504194569845375,39.775203463694716,42546.66145139469,21101.603224811475,21101.603224811475,63648.26467620616,77567.80149735654,77942.19076742762,21101.603224811475,99043.7939922391,99043.7939922391,99043.7939922391,125401.6767385664,121362.47199982477,4039.2047387416183,0.0,90644.62198867217,55623.4819513825,38912.37781921074,26357.882746327297,65270.26056553804,20033.06308197158,1498.221812901295,0.0,0.8798877482185294,2.728330650296866,0.001494314320929203,1.0,1.0,-6.504194569908805,334335.980073837,1544863.4655690845,4.620691632494673,1544863.4655690845,4.620691632494673,0.7600406783341876,0.0913604350183522,3.9253460809627074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253460809627074,1.2829951202420413,1.283362426689497,3.0595175453373336,6482.750546528087,15301.02902360003,6462.792214528602,0.00032541259374455013,23092.135093077246,2354.742454668745,19317.718419280987,1969.8590669883179,0.8365496885159058,0.8365496885159058,35488.405872028714,35405.22815468563,1.002937494460127,0.8,4283.07462352193,4273.035954225843,1.002937494460127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4023.4949558691974,4632.441516551485,5.24459542170667,3.418422711512825,-4.168962839720725,7.58738555123355,2.767306337922542,3.5,0.7906589536921549,0.6,0.00028627336168745915,0.9955889153707743,0.00028754173260441137,197.26683457338837,0.2259721144081011,0.0003933669469858977,1114.801927758034,0.025443655385303868,9.624781087970021e-05,0.00019002555080775894,0.0007459160511460164,0.09136043495551321,0.09136043495551321,0.09136043495551321,0.0895758826846195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490799.13732489874,594.6384264984872,0.0,0.09136043495551321,0.0913604350183522,0.0913604350183522,0.36951990927916095,0.36951990927916095,0.5,9.065396142171142,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,26357.882746327297,20033.06308197158,0.7600406783341876,0.9751495416859379,0.65185370921989,41059.97430708969,25750.0,0.0,9004.69792937934,-9004.69792937934,0.17797102298270626,4.449275574567652,7171.227173051679,1833.4707563276604,9004.69792937934,4.2961292475640045,0.9630466611618297,1.4410596550602095,1.4397470078435495,1.2736986220241517,0.0002849983430751542,0.0031390259238776247,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51179.47416422706,16745.30207062066,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6744495415732,261.6744495415732,-11.475550458426767,246.6389895028076,276.7099095803343,118881.04121158492,116449.04932990712,2431.9918816778013,0.0,nan,276.7099095803343,3.559909580334306,270.69572556480296,-2.4542744351970214,264.68154154927265,-8.468458450727326,258.6673575338759,-14.482642466124105,252.65317351834582,-20.496826481654153,246.6389895028076,-26.511010497192387,1.0,1.0,26022.012520719443,26022.012520719443,275.7660412065873,2.61604120658734,275.7660412065873,275.7660412065873,77549.82490309855,77942.19076742762,-392.36586432906915,0.0,8546.071908451686,8546.071908451686,0.8854013891359348,3944.972811367521,275.7660412065873,2.61604120658734,1.0,0.002,0.16065169171439958,0.004779617070824449,0.00024815329816717555,0.0017518466988588415,0.12407664908358777,0.12407664908358777,0.0,-2.9739830390007604e-12,0.9803532967274974,0.9803532967274974,0.0,0.08956550366069987,0.001794931357652323,0.0,0.0,0.0,1600132.672999895,266.6458054300912,0.0,1.0,1284394.747268024,2598.5863960118854,,,,,,,,,,,,,,,,,,,6.0,15301.02902360003,1498.221812901295,0.36951990927916095,6.173730061729009,2.767306337922542
481.0,-27.937652208874102,3.383451881311271,34.94645899738759,24.807248822785937,5.147187543054741,-24.629168233668665,-38.18924801945684,1.8387035676623587,-6.519500175900362,-6.5195001758804745,39.76480990630964,42589.33407986102,20975.123194705844,20975.123194705844,63564.45727456687,77588.37046693535,77948.90291174392,20975.123194705844,98924.02610644976,98924.02610644976,98924.02610644976,125262.70208102353,121250.48470892824,4012.217372095291,0.0,90645.29214454336,55646.2557567312,38887.818208680175,26338.67597457377,65226.49418325395,20018.003172137152,1497.7026652469208,0.0,0.8798448086172567,2.7267747434142713,0.001494314320929203,1.0,1.0,-6.519500175900362,334134.0307882536,1544417.4826664436,4.6221496176938865,1544417.4826664436,4.6221496176938865,0.7600231382724658,0.09129077669306755,3.9259745222716678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259745222716678,1.2830273181335365,1.2833962612381282,3.0599305773028407,6483.62571170052,15301.959803070748,6462.630194492922,0.00032521644131057703,23088.60937082539,2354.3829310544775,19317.23413055196,1969.8096832814426,0.8366564577492954,0.8366564577492954,35492.95110656237,35405.22815468563,1.0030980630670279,0.8,4283.623185177792,4273.035954225843,1.0030980630670279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4011.6831813824356,4632.441516551485,5.228509392777565,3.383451881311271,-4.195502212995105,7.5789540943063765,2.753779622922508,3.5,0.7867941779778594,0.6,0.00028754173260441137,0.9956323259604292,0.0002888031305402187,197.23203154952728,0.22574227389465337,0.00039195554194376215,1110.802005868622,0.02583561092724763,9.663675438672828e-05,0.00019090497821768309,0.0007494880806574515,0.09129077667419502,0.09129077667419502,0.09129077667419502,0.08948941095793245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491009.6974711057,594.5692812345517,0.0,0.09129077667419502,0.09129077669306755,0.09129077669306755,0.36929686199878226,0.36929686199878226,0.5,9.011355166593246,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,26338.67597457377,20018.003172137152,0.7600231382724658,0.9745189906417846,0.6529453194311842,41059.97430708969,25750.0,0.0,8971.37643051965,-8971.37643051965,0.177764374019514,4.444109350487846,7145.788345563863,1825.5880849557857,8971.37643051965,4.473988420369517,0.9619284308415252,1.4408447627194882,1.4394923616942852,1.273872012888329,0.00028627336168745915,0.003130946832530353,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51142.15274347796,16778.62356948035,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68905283712485,261.68905283712485,-11.46094716287513,246.68037137116613,276.69773430307765,118706.48536197712,116264.95507060307,2441.5302913740416,0.0,nan,276.69773430307765,3.547734303077675,270.69426171667646,-2.4557382833235124,264.69078913025953,-8.459210869740446,258.6873165439886,-14.462683456011405,252.6838439575808,-20.466156042419186,246.68037137116613,-26.469628628833846,1.0,1.0,26022.012520719443,26022.012520719443,275.7515210075074,2.601521007507415,275.7515210075074,275.7515210075074,77570.97563624631,77948.90291174392,-377.92727549761184,0.0,8546.071908451686,8546.071908451686,0.8853616430441393,3945.604394883026,275.7515210075074,2.601521007507415,1.0,0.002,0.16246339255947184,0.004769282081820956,0.00025094387744114107,0.0017490561204931488,0.12547193872057052,0.12547193872057052,0.0,-2.065710016235789e-12,0.980154612395509,0.980154612395509,0.0,0.0894790758448786,0.001811700848188954,0.0,0.0,0.0,1600114.7295617894,266.6304998240996,0.0,1.0,1284446.9933458306,2598.3749377512236,,,,,,,,,,,,,,,,,,,5.0,15301.959803070748,1497.7026652469208,0.36929686199878226,6.173730061729009,2.753779622922508
482.0,-27.895275657952293,3.3497716396992394,34.9416657948664,24.796366143878572,5.134304440632916,-24.59231764808533,-38.15337895704431,1.8313464308655385,-6.534350405798534,-6.534350405800223,39.754685379286954,42631.61753439135,20852.77084170034,20852.77084170034,63484.388376091694,77608.73565636117,77955.88741900459,20852.77084170034,98808.65826070493,98808.65826070493,98808.65826070493,125128.97334911217,121143.89634356975,3985.077005542426,0.0,90645.94399338399,55668.82587180734,38863.46457952961,26320.315088407242,65183.77966793685,20003.58104586991,1497.2136913964812,0.0,0.8798032807587386,2.7252657981500614,0.001494314320929203,1.0,1.0,-6.534350405798534,333938.1816015363,1543983.1373174991,4.62355975561914,1543983.1373174991,4.62355975561914,0.7600053790647996,0.09122063925943215,3.926596298677743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926596298677743,1.283059044546112,1.2834296153061349,3.060339518565799,6484.492209165122,15302.883790130592,6462.4705299440375,0.00032502221608439946,23085.119298846294,2354.0270427563228,19316.75688253059,1969.7610175269426,0.8367622723741336,0.8367622723741336,35497.447993633665,35405.22815468563,1.0032569287715953,0.8,4284.165911807142,4273.035954225843,1.0032569287715953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4000.147007590041,4632.441516551485,5.213001122742102,3.3497716396992394,-4.221223827574173,7.570995467273413,2.7405941269975607,3.5,0.7830268934278745,0.6,0.0002888031305402187,0.995673113216321,0.0002900581794433501,197.19755287990546,0.22551619689373073,0.00039069464584416935,1107.228626322376,0.0262263055730918,9.702372729049447e-05,0.00019177940324972422,0.0007530402949629934,0.0912206392542808,0.0912206392542808,0.0912206392542808,0.08940646855197584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491223.4350489423,594.4991018222588,0.0,0.0912206392542808,0.09122063925943215,0.09122063925943215,0.3690712824313906,0.3690712824313906,0.5,8.956930045586356,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,26320.315088407242,20003.58104586991,0.7600053790647996,0.9739292305462756,0.6540218709557487,41059.97430708969,25750.0,0.0,8938.858153178022,-8938.858153178022,0.17756168529188385,4.439042132297092,7120.903991870637,1817.9541613073845,8938.858153178022,4.651643167747353,0.9608316303673362,1.4406306606544699,1.4392402226908978,1.2740390730306501,0.00028754173260441137,0.0031231816206660438,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51106.06108659008,16811.141846821978,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7036822106195,261.7036822106195,-11.446317789380487,246.72143173041104,276.68593269082396,118531.01162340683,116085.12135082328,2445.890272583546,0.0,nan,276.68593269082396,3.5359326908239836,270.6930324987263,-2.4569675012736525,264.7001323066157,-8.449867693384249,258.7072321146211,-14.442767885378885,252.71433192251882,-20.435668077481154,246.72143173041104,-26.428568269588936,1.0,1.0,26022.012520719443,26022.012520719443,275.7374880544998,2.587488054499829,275.7374880544998,275.7374880544998,77590.8209488718,77955.88741900459,-365.06647013279144,0.0,8546.071908451686,8546.071908451686,0.8853223174382876,3946.2292801711314,275.7374880544998,2.587488054499829,1.0,0.002,0.16428786147487445,0.004758983871874407,0.00025375424019911323,0.0017462457597783416,0.12687712009955662,0.12687712009955662,0.0,-2.2545333655532573e-14,0.9799993846767657,0.9799993846767657,0.0,0.08939617034406472,0.0018244689153674245,0.0,0.0,0.0,1600097.3167950148,266.61564959420144,0.0,1.0,1284497.6806786554,2598.1698120274546,,,,,,,,,,,,,,,,,,,4.0,15302.883790130592,1497.2136913964812,0.3690712824313906,6.173730061729009,2.7405941269975607
483.0,-27.85328934848656,3.317344733962408,34.936860217475385,24.786091257724934,5.122066485784072,-24.55575376506159,-38.117789605725534,1.8245309022984861,-6.5486195546509975,-6.5486195546627295,39.74474244714426,42673.19588921588,20734.114874464027,20734.114874464027,63407.31076367991,77628.54268490139,77962.34839223248,20734.114874464027,98696.4632666965,98696.4632666965,98696.4632666965,124998.77226519564,121040.9519727032,3957.820292492447,0.0,90646.37016441014,55691.02336848542,38839.27421769413,26302.30899849914,65141.58321619327,19989.44736973577,1496.72821273086,0.0,0.879764173277634,2.7238165184207612,0.001494314320929203,1.0,1.0,-6.5486195546509975,333750.08089645696,1543556.6723169954,4.624887784808869,1543556.6723169954,4.624887784808869,0.7599883101851024,0.0911499581597445,3.9271972251602127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271972251602127,1.2830882584976557,1.2834604481175458,3.0607381831694846,6485.336931621891,15303.801478627096,6462.32258169923,0.0003248333105526183,23081.69540955819,2353.677903214471,19316.314655326165,1969.7159229019253,0.8368672366817227,0.8368672366817227,35501.79395201628,35405.22815468563,1.0034104672592221,0.8,4284.690422942711,4273.035954225843,1.0034104672592221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3988.879076357192,4632.441516551485,5.1979803041307715,3.317344733962408,-4.24604566996665,7.563390403929057,2.7277396739134496,3.5,0.7793541925466999,0.6,0.0002900581794433501,0.9957143379920571,0.0002913066211623277,197.1634018023594,0.22529377791300434,0.00038939402840922673,1103.5426765117486,0.02661569960150103,9.740909703607349e-05,0.00019264908240727662,0.0007565709418595179,0.09114995816407773,0.09114995816407773,0.09114995816407773,0.08932597694225425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491439.493774247,594.4281626927766,0.0,0.09114995816407773,0.0911499581597445,0.0911499581597445,0.36884364794779717,0.36884364794779717,0.5,8.902210609236786,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,26302.30899849914,19989.44736973577,0.7599883101851024,0.9733768759233619,0.6550838002753352,41059.97430708969,25750.0,0.0,8907.113813748692,-8907.113813748692,0.17736284010446746,4.434071002611683,7096.55351123528,1810.5603025134126,8907.113813748692,4.829097383792893,0.9597556282709272,1.4404173319380433,1.4389904398902644,1.2741999954956504,0.0002888031305402187,0.0031157191987561607,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51070.63079735013,16842.886186251308,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71835609389547,261.71835609389547,-11.431643906104512,246.76216749637558,276.67454469141234,118360.07254446378,115906.74066474811,2453.331879715677,0.0,nan,276.67454469141234,3.524544691412359,270.69206925239223,-2.4579307476077474,264.7095938133621,-8.440406186637858,258.7271183744272,-14.422881625572757,252.74464293540368,-20.405357064596302,246.76216749637558,-26.387832503624395,1.0,1.0,26022.012520719443,26022.012520719443,275.7239749223544,2.5739749223544095,275.7239749223544,275.7239749223544,77610.67853699428,77962.34839223248,-351.6698552382004,0.0,8546.071908451686,8546.071908451686,0.8852843095512105,3946.833211286014,275.7239749223544,2.5739749223544095,1.0,0.002,0.16612206973201635,0.004748756823095005,0.00025657978082947594,0.001743420220654992,0.12828989041473796,0.12828989041473796,0.0,1.484467930523703e-12,0.9798770257929632,0.9798770257929632,0.0,0.08931574990272348,0.0018342082570210214,0.0,0.0,0.0,1600080.582424128,266.601380445349,0.0,1.0,1284546.3806494707,2597.9727509588015,,,,,,,,,,,,,,,,,,,4.0,15303.801478627096,1496.72821273086,0.36884364794779717,6.173730061729009,2.7277396739134496
484.0,-27.838287550953925,3.3225710418483168,34.93210916885095,24.77401419254022,5.110943370168917,-24.54336445881491,-38.1046251283027,1.8160202782068937,-6.557015054249121,-6.557015054261524,39.73670282907567,42700.01929364957,20684.205376980208,20684.205376980208,63384.22467062978,77637.92367712577,77931.63115698211,20684.205376980208,98615.83653396231,98615.83653396231,98615.83653396231,124903.43017427457,120972.64696671176,3930.783207562815,0.0,90647.64070861983,55709.736325842554,38819.89375864142,26287.593640312258,65107.48739895367,19978.029270404095,1496.2658204226361,0.0,0.8797494426676598,2.7229640941953273,0.001494314320929203,1.0,1.0,-6.557015054249121,333639.44752709306,1543211.9079861152,4.625388033172544,1543211.9079861152,4.625388033172544,0.7599793858562851,0.09107886071913786,3.927853276392963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927853276392963,1.2831253976252914,1.283499200008924,3.061160883934125,6486.232583819463,15304.712761838127,6462.1357457385875,0.00032463100224562825,23078.163650721603,2353.3177640398712,19315.756190136744,1969.6589753011217,0.8369711075141277,0.8369711075141277,35506.53842606105,35405.22815468563,1.0035780902830373,0.8,4285.263030696815,4273.035954225843,1.0035780902830373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3977.872897661626,4632.441516551485,5.199815556987584,3.3225710418483168,-4.257439448257249,7.580010490105566,2.7152071767490042,3.5,0.775773479071144,0.6,0.0002913066211623277,0.998466964328645,0.00029175389028338874,197.150948907338,0.11255207811964607,7.108003693102988e-05,201.4408246625387,0.026686779638432058,9.755200297614966e-05,0.00019375461818617806,0.0007610397118588471,0.09107886072716874,0.09107886072716874,0.09107886072716874,0.08926894013930614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491662.7545075655,594.3549560033465,0.0,0.09107886072716874,0.09107886071913786,0.09107886071913786,0.368614315065344,0.368614315065344,0.5,8.847912993216422,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26287.593640312258,19978.029270404095,0.7599793858562851,0.9735320345298476,0.6558388443405941,41059.97430708969,25750.0,0.0,4438.637676108509,-4438.637676108509,0.08859537239617811,2.2148843099044506,3536.821554628745,901.8161214797645,4438.637676108509,4.917729291586539,0.9588243765820134,1.4403110421843017,1.4387430378312678,1.2743549552322342,0.0002900581794433501,0.0031085494813935756,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45700.05280786074,21311.36232389149,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7307146058386,261.7307146058386,-11.419285394161363,246.79798685978275,276.66344235189507,118093.27106885612,116027.04696348669,2066.2241053694243,0.0,nan,276.66344235189507,3.513442351895094,270.6903512534597,-2.4596487465402674,264.7172601550175,-8.43273984498245,258.7441690566532,-14.405830943346757,252.77107795822374,-20.378922041776235,246.79798685978275,-26.352013140217224,1.0,1.0,26022.012520719443,26022.012520719443,275.71198511234263,2.5619851123426542,275.71198511234263,275.71198511234263,77619.70032375943,77931.63115698211,-311.9308332226792,0.0,8546.071908451686,8546.071908451686,0.8852428139914607,3947.4925427749276,275.71198511234263,2.5619851123426542,1.0,0.002,0.167941114548662,0.004739632538465663,0.00025938486707403056,0.0017406151337420654,0.1296924335370153,0.1296924335370153,0.0,8.1609588878373e-13,0.9800278044707189,0.9800278044707189,0.0,0.08925981590427108,0.00181904481486678,0.0,0.0,0.0,1600070.7351152846,266.59298494575086,0.0,1.0,1284575.0322869911,2597.856824175826,,,,,,,,,,,,,,,,,,,6.0,15304.712761838127,1496.2658204226361,0.368614315065344,6.173730061729009,2.7152071767490042
485.0,-27.846498482845558,3.364173677145705,34.92753418794768,24.764257308002584,5.103022196951977,-24.551546414909676,-38.11221371926365,1.8080701295244543,-6.5542004961193925,-6.554200496114299,39.7322750128721,42703.16024851603,20757.683768508876,20757.683768508876,63460.84401702491,77639.17743650448,77836.6170846051,20757.683768508876,98594.30085311396,98594.30085311396,98594.30085311396,124873.40120099393,120968.80491194388,3904.5962890500564,0.0,90650.43369841222,55714.416512431264,38817.796873312174,26279.100347879965,65096.897221192135,19971.750973488473,1495.8455498802896,0.0,0.8797813355187649,2.7232498425746727,0.001494314320929203,1.0,1.0,-6.5542004961193925,333676.5337152918,1543022.054039452,4.624304972419875,1543022.054039452,4.624304972419875,0.7599860995659873,0.09100812671493388,3.9282834508293982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282834508293982,1.2831624979645706,1.2835363111563403,3.061407621451435,6486.755391010953,15305.084854870414,6461.949953437574,0.00032450790191079824,23076.347425813365,2353.132560641337,19315.20084451579,1969.6023458077725,0.8370129157836163,0.8370129157836163,35509.64930354256,35405.22815468563,1.0036880011195752,0.8,4285.638480652104,4273.035954225843,1.0036880011195752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3976.7935183878308,4632.441516551485,5.219703681503665,3.364173677145705,-4.246205406288835,7.61037908343454,2.713979354184524,3.5,0.7754226726241498,0.6,0.0002913066211623277,0.9993057260482671,0.0002915090082734675,197.15754805086357,0.0,0.0,0.0,0.026686779638432058,9.746960200162867e-05,0.00019383701916069905,0.0007614467545270751,0.09100812669711518,0.09100812669711518,0.09100812669711518,0.08925646720972247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491895.0903140454,594.278953429729,0.0,0.09100812669711518,0.09100812671493388,0.09100812671493388,0.3683861523440551,0.3683861523440551,0.5,8.79536320769495,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,26279.100347879965,19971.750973488473,0.7599860995659873,0.9748674165128317,0.6559937888193866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386539620688568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7393595605852,261.7393595605852,-11.410640439414749,246.82580334909602,276.65291577208217,117796.68544028632,116351.33230948416,1445.3531308021695,0.0,nan,276.65291577208217,3.50291577208219,270.68749328746304,-2.4625067125369355,264.7220708028667,-8.427929197133267,258.75664831830017,-14.393351681699812,252.791225833703,-20.358774166296968,246.82580334909602,-26.324196650903957,1.0,1.0,26022.012520719443,26022.012520719443,275.7036818056515,2.553681805651536,275.7036818056515,275.7036818056515,77620.73521292664,77836.6170846051,-215.881871678459,0.0,8546.071908451686,8546.071908451686,0.8852156046283025,3947.9248680835453,275.7036818056515,2.553681805651536,1.0,0.002,0.1696996774492692,0.004732729169490419,0.000262102481430143,0.0017378975179092636,0.1310512407150715,0.1310512407150715,0.0,-6.60593541673693e-13,0.9806768586000656,0.9806768586000656,0.0,0.08924956381387807,0.0017585629010558154,0.0,0.0,0.0,1600074.0364984535,266.5957995038806,0.0,1.0,1284565.4270895177,2597.8956867287156,,,,,,,,,,,,,,,,,,,8.0,15305.084854870414,1495.8455498802896,0.3683861523440551,6.173730061729009,2.713979354184524
486.0,-27.854709084893265,3.404712659410089,34.92321016970923,24.760111199598782,5.0993719198411815,-24.559300984230116,-38.119404239673145,1.8039638182799174,-6.545226328761657,-6.545226328840095,39.730358222262076,42700.66796840862,20885.322119746565,20885.322119746565,63585.99008815519,77639.28321972648,77725.81143286437,20885.322119746565,98611.13355261093,98611.13355261093,98611.13355261093,124887.29610503887,121007.58530638652,3879.71079865235,0.0,90652.68619277282,55714.54304662073,38820.15905128009,26276.16255242793,65096.32160370802,19969.849637935396,1495.5515967731567,0.0,0.8798368374716599,2.724161104226592,0.001494314320929203,1.0,1.0,-6.545226328761657,333794.80398861016,1542939.8722133595,4.6224202826896255,1542939.8722133595,4.6224202826896255,0.7599987097845904,0.09094002514647713,3.9283878693723717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283878693723717,1.2831816614075005,1.2835554801819986,3.0614432761323824,6486.830939001436,15304.992419616487,6461.853084112807,0.00032448556531410483,23076.307433781014,2353.128482588959,19314.91129562157,1969.5728200375836,0.8370018189022217,0.8370018189022217,35510.40441320453,35405.22815468563,1.0037146803651003,0.8,4285.72961438865,4273.035954225843,1.0037146803651003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3985.3632483583683,4632.441516551485,5.240506528068564,3.404712659410089,-4.225040032267998,7.629752691678087,2.723733767568983,3.5,0.7782096478768523,0.6,0.0002913066211623277,1.0001452145909737,0.00029126432533245933,197.16416077307872,0.0,0.0,0.0,0.026686779638432058,9.739158282729999e-05,0.00019391503833502771,0.0007617734842842013,0.09094002517603933,0.09094002517603933,0.09094002517603933,0.08927442015566225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492127.1440603215,594.2031525243638,0.0,0.09094002517603933,0.09094002514647713,0.09094002514647713,0.3681644804706139,0.3681644804706139,0.5,8.745395057101288,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,26276.16255242793,19969.849637935396,0.7599987097845904,0.9767985121379454,0.655961303441396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387021174748131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74535444370787,261.74535444370787,-11.40464555629211,246.84711091570406,276.643597971716,117594.46805206049,116592.18137409132,1002.2866779691542,0.0,nan,276.643597971716,3.493597971716042,270.6843005605023,-2.465699439497655,264.72500314929323,-8.424996850706748,258.76570573811705,-14.384294261882928,252.80640832691472,-20.343591673085257,246.84711091570406,-26.302889084295913,1.0,1.0,26022.012520719443,26022.012520719443,275.69969029080556,2.549690290805586,275.69969029080556,275.69969029080556,77621.67903059108,77725.81143286437,-104.13240227328788,0.0,8546.071908451686,8546.071908451686,0.8852089998799293,3948.0298087192336,275.69969029080556,2.549690290805586,1.0,0.002,0.17137074304375757,0.004727268565932428,0.00026468833651892683,0.001735311663908659,0.1323441682594634,0.1323441682594634,0.0,4.2758591806135726e-13,0.9816245312027684,0.9816245312027684,0.0,0.08926895955197858,0.0016710655944985494,0.0,0.0,0.0,1600084.5621461663,266.6047736712383,0.0,1.0,1284534.8000751636,2598.0196089960577,,,,,,,,,,,,,,,,,,,7.0,15304.992419616487,1495.5515967731567,0.3681644804706139,6.173730061729009,2.723733767568983
487.0,-27.86275495385473,3.444231651450146,34.919162243552485,24.758556810580217,5.098368210779118,-24.566642637331128,-38.126269018370635,1.8022558961178503,-6.535379961592241,-6.535379961601628,39.72966824428045,42694.39499922248,21007.720965912966,21007.720965912966,63702.11596513545,77637.53208091827,77635.95942075296,21007.720965912966,98643.68038666592,98643.68038666592,98643.68038666592,124920.88055637809,121064.5862927288,3856.2942636492935,0.0,90653.78694590757,55713.32421030313,38822.73637289383,26277.20016971217,65099.936542605996,19970.893750118143,1495.4276683375786,0.0,0.879892365202881,2.7251612085078807,0.001494314320929203,1.0,1.0,-6.535379961592241,333924.6068632104,1542910.2904242624,4.620534871382819,1542910.2904242624,4.620534871382819,0.7600084339707223,0.09087611399313332,3.9284096019706145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284096019706145,1.2831897193761985,1.2835634862217589,3.061440987760053,6486.826090215066,15304.899717272703,6461.812070517738,0.00032448393096111845,23076.459975159607,2353.1440374806493,19314.788703241276,1969.5603190938066,0.8369909736602781,0.8369909736602781,35510.56157343438,35405.22815468563,1.0037202331080126,0.8,4285.748581963432,4273.035954225843,1.0037202331080126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3993.700198556984,4632.441516551485,5.260214818704604,3.444231651450146,-4.203552868452293,7.647784519902439,2.733236650013982,3.5,0.7809247571468519,0.6,0.00029126432533245933,1.000823264427166,0.0002910247350206914,197.17070403713652,0.0,8.339221800198282e-06,23.63335458176193,0.026695118860232257,9.731715188085521e-05,0.00019394717345160413,0.0007619039384623419,0.09087611396144284,0.09087611396144284,0.09087611396144284,0.08930543033764034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492351.4090952264,594.1299400574186,0.0,0.09087611396144284,0.09087611399313332,0.09087611399313332,0.36795265924973547,0.36795265924973547,0.5,8.69827454976077,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26277.20016971217,19970.893750118143,0.7600084339707223,0.9785280807984241,0.6558285194530145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387503111288769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.60766167145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74943665914583,261.74943665914583,-11.400563340854148,246.86314551363327,276.6357278046446,117460.2485644769,116777.74148713899,682.5070773379201,0.0,nan,276.6357278046446,3.4857278046446254,270.6812113464899,-2.468788653510103,264.7266948882419,-8.423305111758054,258.77217843003,-14.377821569969967,252.81766197183538,-20.3323380281646,246.86314551363327,-26.286854486366707,1.0,1.0,26022.012520719443,26022.012520719443,275.6990228204501,2.5490228204501477,275.6990228204501,275.6990228204501,77618.88826507042,77635.95942075296,-17.071155682540848,0.0,8546.071908451686,8546.071908451686,0.88520762523211,3948.0516499804676,275.6990228204501,2.5490228204501477,1.0,0.002,0.17294633774847004,0.0047223574755053035,0.0002671273049682542,0.0017328726951597064,0.1335636524841271,0.1335636524841271,0.0,1.279605761628222e-13,0.9826621690276626,0.9826621690276626,0.0,0.08930051928929751,0.0015755947038358139,0.0,0.0,0.0,1600096.1094640682,266.61462003840774,0.0,1.0,1284501.1946378872,2598.1555923112833,,,,,,,,,,,,,,,,,,,6.0,15304.899717272703,1495.4276683375786,0.36795265924973547,6.173730061729009,2.733236650013982
488.0,-27.87021920846698,3.4827713070877904,34.915404036977336,24.759891314338915,5.100278217935369,-24.573169465884547,-38.132639683876164,1.8032284757074057,-6.524778611581155,-6.524778611629136,39.72992394520976,42687.61662396691,21125.24132721661,21125.24132721661,63812.85795118352,77633.89280166879,77562.66201912476,21125.24132721661,98687.90334634137,98687.90334634137,98687.90334634137,124968.75536184602,121134.35694206881,3834.3984197772015,0.0,90653.62034163819,55709.82333114024,38826.441122775504,26280.852015504654,65107.29313828016,19973.89360306315,1495.4093795774913,0.0,0.8799483506083375,2.726238321231922,0.001494314320929203,1.0,1.0,-6.524778611581155,334064.40689143504,1542921.2531744526,4.618634075781304,1542921.2531744526,4.618634075781304,0.7600169732426996,0.09081631377500403,3.9283421887141032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283421887141032,1.283185674494391,1.283559132706899,3.061398102236431,6486.735220936633,15304.810041395012,6461.832414721485,0.0003245045524419819,23076.81357344091,2353.180094470682,19314.84951342771,1969.5665200071087,0.8369807838486487,0.8369807838486487,35510.07407096966,35405.22815468563,1.0037030088222594,0.8,4285.6897455805565,4273.035954225843,1.0037030088222594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.815327798203,4632.441516551485,5.278914591703487,3.4827713070877904,-4.181821298181594,7.664592605269385,2.7424994003784158,3.5,0.783571257250976,0.6,0.0002910247350206914,1.000763778211694,0.0002908026263108118,197.17677463861986,0.0,4.724019045175673e-05,133.87869974027856,0.026742359050684013,9.724812534545223e-05,0.0001937766096752392,0.0007612208309732276,0.09081631376241223,0.09081631376241223,0.09081631376241223,0.08934531991677043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492565.82987633627,594.0599744914393,0.0,0.09081631376241223,0.09081631377500403,0.09081631377500403,0.367751779835133,0.367751779835133,0.5,8.654144734609671,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,26280.852015504654,19973.89360306315,0.7600169732426996,0.9801184302909443,0.6556503053091683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387977141283765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41193.853006829966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75227172196344,261.75227172196344,-11.397728278036539,246.87499281347633,276.62955063043347,117387.29129608026,116913.29610957413,473.99518650612015,0.0,nan,276.62955063043347,3.4795506304334936,270.6786390670894,-2.4713609329105566,264.727727503657,-8.422272496342998,258.77681594026194,-14.373184059738037,252.82590437686224,-20.324095623137737,246.87499281347633,-26.275007186523652,1.0,1.0,26022.012520719443,26022.012520719443,275.70104743453584,2.5510474345358602,275.70104743453584,275.70104743453584,77615.51837752697,77562.66201912476,52.85635840220493,0.0,8546.071908451686,8546.071908451686,0.8852118893056599,3947.9838996576736,275.70104743453584,2.5510474345358602,1.0,0.002,0.1744216936199018,0.004717995455788819,0.0002694119615516862,0.0017305880383591138,0.1347059807758431,0.1347059807758431,0.0,-8.919991481559641e-14,0.9837545061056214,0.9837545061056214,0.0,0.08934095790406223,0.0014753558709417964,0.0,0.0,0.0,1600108.5406453696,266.6252213884188,0.0,1.0,1284465.0103761088,2598.302022251904,,,,,,,,,,,,,,,,,,,4.0,15304.810041395012,1495.4093795774913,0.367751779835133,6.173730061729009,2.7424994003784158
489.0,-27.87770079620615,3.5203649077751233,34.911946664092405,24.763248196709924,5.104308229867706,-24.579499893649164,-38.13880852013824,1.8061073261414915,-6.513794002583893,-6.513794002595377,39.731080224267224,42679.2778566773,21238.76791160668,21238.76791160668,63918.04576828398,77628.65605205191,77504.00172116602,21238.76791160668,98742.76963277269,98742.76963277269,98742.76963277269,125029.95059654994,121215.87167035993,3814.0789261900127,0.0,90652.49679151774,55705.60168629566,38829.88345024676,26287.180963777253,65117.06441402401,19978.875434552025,1495.5080639121713,0.0,0.8800029668849012,2.727354728291357,0.001494314320929203,1.0,1.0,-6.513794002583893,334209.30948091485,1542970.8274450323,4.61677991508236,1542970.8274450323,4.61677991508236,0.7600235058328302,0.09076089992379723,3.9282133160833212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282133160833212,1.2831726972921245,1.2835458667090789,3.061328630489893,6486.5880186421,15304.731748995819,6461.897429926237,0.0003245400397043537,23077.284632267387,2353.2281291029444,19315.043848225534,1969.5863366415172,0.8369721202475715,0.8369721202475715,35509.14211719212,35405.22815468563,1.0036700814852157,0.8,4285.577268632753,4273.035954225843,1.0036700814852157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4009.718778954681,4632.441516551485,5.296822316587387,3.5203649077751233,-4.160119246180015,7.680484153955138,2.751532582581522,3.5,0.7861521664518634,0.6,0.0002908026263108118,1.0007655989490623,0.0002905801584468865,197.18285965815215,0.0,4.379467903320678e-05,124.11412038010802,0.02678615372971722,9.718132875067649e-05,0.00019362129756013533,0.0007605857593530546,0.09076089993747903,0.09076089993747903,0.09076089993747903,0.0893933537675583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492769.64034284325,593.993505314065,0.0,0.09076089993747903,0.09076089992379723,0.09076089992379723,0.36756244290533446,0.36756244290533446,0.5,8.613118348511154,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,26287.180963777253,19978.875434552025,0.7600235058328302,0.9815867214449887,0.6554238622508546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388416931309873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41184.0884274698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75427753916347,261.75427753916347,-11.39572246083651,246.8834304210153,276.62512465730794,117355.02865276307,117019.67533598978,335.353316773271,0.0,nan,276.62512465730794,3.4751246573079584,270.6767858100754,-2.4732141899245903,264.72844696282357,-8.421553037176409,258.78010811550394,-14.369891884496042,252.8317692682544,-20.318230731745587,246.8834304210153,-26.266569578984672,1.0,1.0,26022.012520719443,26022.012520719443,275.70516803650446,2.555168036504483,275.70516803650446,275.70516803650446,77611.01785054622,77504.00172116602,107.01612938020844,0.0,8546.071908451686,8546.071908451686,0.8852200408198247,3947.854382663738,275.70516803650446,2.555168036504483,1.0,0.002,0.1757931017827219,0.004714133479301558,0.00027153637054037877,0.0017284636292721237,0.13576818527018938,0.13576818527018938,0.0,-1.874975869009532e-13,0.9848898791818926,0.9848898791818926,0.0,0.0893894917603885,0.0013714081634087275,0.0,0.0,0.0,1600121.4195506219,266.6362059974161,0.0,1.0,1284427.5157040276,2598.453767716285,,,,,,,,,,,,,,,,,,,4.0,15304.731748995819,1495.5080639121713,0.36756244290533446,6.173730061729009,2.751532582581522
