time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
490.0,-27.88512179080527,3.557042152792966,34.90879368157712,24.767587228585057,5.109334779155201,-24.58567613382083,-38.14483430525286,1.8098891244726105,-6.5025884002020575,-6.502588400191778,39.73294149830116,42670.261800010674,21348.73061119531,21348.73061119531,64018.99241120598,77622.71459641754,77456.58201190543,21348.73061119531,98805.31262310073,98805.31262310073,98805.31262310073,125100.77927475478,121305.43488352929,3795.344391225487,0.0,90650.92901926875,55700.937388665014,38833.324034004145,26295.466651654053,65128.7906856582,19985.307591386616,1495.6924439961022,0.0,0.8800560828901809,2.728493967748514,0.001494314320929203,1.0,1.0,-6.5025884002020575,334357.1781848465,1543050.630177783,4.614976829732427,1543050.630177783,4.614976829732427,0.7600286336857798,0.09070978182898094,3.928051652874537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928051652874537,1.2831555073011476,1.283528386243221,3.061243653262559,6486.407962094367,15304.652860547829,6461.985012681959,0.00032458396870232835,23077.835280737883,2353.284279620246,19315.305638943424,1969.6130318654612,0.8369634934982447,0.8369634934982447,35507.973026815576,35405.22815468563,1.0036287760588354,0.8,4285.436171809683,4273.035954225843,1.0036287760588354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4017.418734481545,4632.441516551485,5.314041682525882,3.557042152792966,-4.138561500458708,7.695603653251674,2.76034460430068,3.5,0.7886698869430514,0.6,0.0002905801584468865,1.0007594419785655,0.0002903596471419654,197.1888957130376,0.0,4.386684959083292e-05,124.31865174042049,0.026830020579308052,9.711612205108229e-05,0.0001934640363958042,0.0007599367279363182,0.09070978178980382,0.09070978178980382,0.09070978178980382,0.08944711858540635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492961.6817746392,593.9309028796566,0.0,0.09070978178980382,0.09070978182898094,0.09070978182898094,0.36738512896425957,0.36738512896425957,0.5,8.575238454023157,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,26295.466651654053,19985.307591386616,0.7600286336857798,0.9829599434786281,0.6551674205952508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388857768088732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41184.292958830105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7557009854855,261.7557009854855,-11.394299014514502,246.8890978058458,276.62230416514126,117345.74764077768,117107.76112380468,237.98651697300403,0.0,nan,276.62230416514126,3.4723041651412814,270.67566289327556,-2.4743371067244198,264.72902162145385,-8.420978378546124,258.78238034950607,-14.367619650493907,252.83573907769042,-20.314260922309558,246.8890978058458,-26.26090219415417,1.0,1.0,26022.012520719443,26022.012520719443,275.71082492485925,2.5608249248592756,275.71082492485925,275.71082492485925,77604.11489350769,77456.58201190543,147.53288160226657,0.0,8546.071908451686,8546.071908451686,0.8852302663572398,3947.6919111389097,275.71082492485925,2.5608249248592756,1.0,0.002,0.17705914882299995,0.004710749633401716,0.00027349825164791946,0.0017265017485017912,0.13674912582395973,0.13674912582395973,0.0,1.497105391046194e-13,0.9860428829821998,0.9860428829821998,0.0,0.08944373478933473,0.0012660470396462155,0.0,0.0,0.0,1600134.5557903165,266.6474115997979,0.0,1.0,1284389.2643053369,2598.6085889317387,,,,,,,,,,,,,,,,,,,5.0,15304.652860547829,1495.6924439961022,0.36738512896425957,6.173730061729009,2.76034460430068
491.0,-27.892513654100824,3.592833283151111,34.90594145164564,24.77368387570607,5.116169611205267,-24.591645327569704,-38.15066685257477,1.8153012830499147,-6.491091314175321,-6.491091314199496,39.73530745010525,42659.97761961396,21455.06434640875,21455.06434640875,64115.041966022705,77615.46632694615,77417.66836993521,21455.06434640875,98872.73271634396,98872.73271634396,98872.73271634396,125177.55041845671,121399.38150534633,3778.168913110379,0.0,90648.57066348482,55695.53160138184,38836.71006900331,26304.81770211275,65141.52777111606,19992.54610392799,1495.917802585192,0.0,0.8801088344270608,2.729663232056602,0.001494314320929203,1.0,1.0,-6.491091314175321,334508.9467367855,1543152.075637956,4.613186256127892,1543152.075637956,4.613186256127892,0.7600336307338191,0.09066267100356767,3.9278339565892897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278339565892897,1.2831307055970496,1.2835032943723081,3.0611331639528037,6486.173848505349,15304.574936596153,6462.110646440781,0.0003246418460232663,23078.513925318508,2353.353482108417,19315.681166655955,1969.6513250351502,0.8369551535753565,0.8369551535753564,35506.398710111265,35405.22815468563,1.0035731540162496,0.8,4285.24616846183,4273.035954225843,1.0035731540162496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4024.9224187343198,4632.441516551485,5.33055351490614,3.592833283151111,-4.117084871243792,7.709918154394903,2.768942848060688,3.5,0.7911265280173394,0.6,0.0002903596471419654,1.0007565051352765,0.00029014015462504165,197.19490838787422,0.0,4.348238070962983e-05,123.22906693109094,0.026873502960017684,9.705304493203705e-05,0.00019330660220992838,0.0007592762361930549,0.09066267103291317,0.09066267103291317,0.09066267103291317,0.08950429770024866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493141.0664121265,593.8724489409686,0.0,0.09066267103291317,0.09066267100356767,0.09066267100356767,0.36722004022872684,0.36722004022872684,0.5,8.540487252278709,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,26304.81770211275,19992.54610392799,0.7600336307338191,0.984242220896322,0.654881441674285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438929505976197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41183.20337402078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75681498420226,261.75681498420226,-11.393185015797712,246.8925201155568,276.6211098528828,117363.92604158317,117177.67618652871,186.24985505444914,0.0,nan,276.6211098528828,3.471109852882819,270.67539190538656,-2.4746080946134157,264.7296739579562,-8.420326042043769,258.7839560104164,-14.366043989583602,252.83823806301461,-20.311761936985363,246.8925201155568,-26.25747988444317,1.0,1.0,26022.012520719443,26022.012520719443,275.71776861574943,2.5677686157494577,275.71776861574943,275.71776861574943,77598.06108074868,77417.66836993521,180.3927108134667,0.0,8546.071908451686,8546.071908451686,0.885244035994795,3947.473126372236,275.71776861574943,2.5677686157494577,1.0,0.002,0.17822041761497162,0.004707854197312583,0.0002752985365972623,0.00172470146307193,0.13764926829863114,0.13764926829863114,0.0,-3.3080786374095617e-13,0.9871913238360559,0.9871913238360559,0.0,0.08950140221052477,0.001161268793042903,0.0,0.0,0.0,1600148.031876548,266.65890868582466,0.0,1.0,1284350.0153883544,2598.7674614112198,,,,,,,,,,,,,,,,,,,6.0,15304.574936596153,1495.917802585192,0.36722004022872684,6.173730061729009,2.768942848060688
492.0,-27.899843208286562,3.6277611882602856,34.90338822888598,24.780023178923898,5.123251474374469,-24.597533740046902,-38.15642312457783,1.8209420069994406,-6.479682960225091,-6.479682960226579,39.73822535286485,42649.576504778146,21558.651391511758,21558.651391511758,64208.2278962899,77608.06413907875,77386.77892243519,21558.651391511758,98945.43031394694,98945.43031394694,98945.43031394694,125261.16502461472,121498.6105521494,3762.55447246532,0.0,90646.10767237337,55690.04722320904,38840.067165738146,26315.73471066777,65155.801876405916,20000.93413183974,1496.2170113363513,0.0,0.8801590041623856,2.7308238633696824,0.001494314320929203,1.0,1.0,-6.479682960225091,334659.5974862793,1543277.1941689698,4.611483446944152,1543277.1941689698,4.611483446944152,0.7600370786429853,0.0906198130747637,3.9276093255002134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276093255002134,1.2831048362066928,1.2834771358235613,3.0610198127782,6485.933670968132,15304.497348875106,6462.240608200813,0.0003247012874370109,23079.20675405486,2353.4241309779445,19316.06963105373,1969.690937379608,0.8369468603014282,0.8369468603014282,35504.77422461333,35405.22815468563,1.0035157601108438,0.8,4285.050110272077,4273.035954225843,1.0035157601108438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4032.2371850890604,4632.441516551485,5.346573230174601,3.6277611882602856,-4.095972218010628,7.723733406270913,2.777334909306717,3.5,0.7935242598019191,0.6,0.00029014015462504165,1.0007501706804773,0.00028992266314354547,197.20087068947655,0.0,4.328280676660518e-05,122.66347437655908,0.026916785766784287,9.699082981894547e-05,0.00019314932480609618,0.000758615089322493,0.09061981305611974,0.09061981305611974,0.09061981305611974,0.08956536949603411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493308.07252996764,593.8180566725874,0.0,0.09061981305611974,0.0906198130747637,0.0906198130747637,0.3670671353003422,0.3670671353003422,0.5,8.508853944651024,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,26315.73471066777,20000.93413183974,0.7600370786429853,0.9854567981234661,0.6545783380224551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389730659805855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41182.63778146625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7577039203475,261.7577039203475,-11.392296079652453,246.894118553778,276.6212892869545,117389.60211452666,117240.9805556586,148.62155886807284,0.0,nan,276.6212892869545,3.4712892869545158,270.6758551402706,-2.4741448597293925,264.73042099369604,-8.419579006303934,258.7849868469826,-14.3650131530174,252.83955270040332,-20.31044729959666,246.894118553778,-26.25588144622199,1.0,1.0,26022.012520719443,26022.012520719443,275.7255625082679,2.5755625082679217,275.7255625082679,275.7255625082679,77589.78583768118,77386.77892243519,203.00691524599097,0.0,8546.071908451686,8546.071908451686,0.8852582441378003,3947.2473721277142,275.7255625082679,2.5755625082679217,1.0,0.002,0.17927733563656192,0.004705379778766346,0.0002769376610762358,0.0017230623382949554,0.1384688305381179,0.1384688305381179,0.0,-6.28808637104239e-13,0.9883367887629212,0.9883367887629212,0.0,0.08956289505260814,0.0010569180221555651,0.0,0.0,0.0,1600161.402097371,266.6703170397749,0.0,1.0,1284311.066872077,2598.9251317828584,,,,,,,,,,,,,,,,,,,7.0,15304.497348875106,1496.2170113363513,0.3670671353003422,6.173730061729009,2.777334909306717
493.0,-27.907127891794968,3.6618518369707806,34.90112372938695,24.787384445685916,5.131382298572639,-24.603276872750822,-38.16204043161122,1.8275312794701997,-6.468156996630455,-6.4681569966422146,39.741445444680835,42638.45048530504,21659.122155420166,21659.122155420166,64297.57264072521,77599.9121989962,77360.94338684263,21659.122155420166,99020.06554226279,99020.06554226279,99020.06554226279,125347.08854608085,121598.64894006599,3748.439606014864,0.0,90643.18248769591,55684.13128033682,38843.390230398996,26327.023003818063,65170.41323421706,20009.614429802918,1496.527675079647,0.0,0.8802086433246943,2.73199685549275,0.001494314320929203,1.0,1.0,-6.468156996630455,334811.8554548901,1543415.27934918,4.609798769676862,1543415.27934918,4.609798769676862,0.7600409065203093,0.0905807187216145,3.927352098177339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927352098177339,1.2830745377077595,1.283446549461049,3.060891618341705,6485.66204234011,15304.420763017783,6462.392863942873,0.0003247688491574571,23079.973534780056,2353.5023208516727,19316.524733655704,1969.737344929788,0.8369387731119763,0.8369387731119764,35502.91398708351,35405.22815468563,1.0034500377716185,0.8,4284.825599309641,4273.035954225843,1.0034500377716185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4039.368446599847,4632.441516551485,5.362007066637313,3.6618518369707806,-4.075058052370826,7.736909889341607,2.7855262161532366,3.5,0.795864633186639,0.6,0.00028992266314354547,1.0007456207510546,0.00028970665185220593,197.20679679659574,0.0,4.288950951859121e-05,121.54886997568748,0.02695967527630288,9.69301521964093e-05,0.00019299251094713617,0.0007579495428007483,0.09058071872385677,0.09058071872385677,0.09058071872385677,0.08962750042888754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493461.8789752531,593.7679835449773,0.0,0.09058071872385677,0.0905807187216145,0.0905807187216145,0.3669264006788281,0.3669264006788281,0.5,8.48025739691995,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,26327.023003818063,20009.614429802918,0.7600409065203093,0.9866067967015195,0.6542608580993031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390162612604627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41181.52317706538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75850815363333,261.75850815363333,-11.391491846366648,246.89424201994726,276.6227742873482,117429.59849267836,117295.13843840144,134.46005427687717,0.0,nan,276.6227742873482,3.4727742873482157,270.67706783383534,-2.4729321661646395,264.73136138039337,-8.418638619606611,258.7856549268532,-14.364345073146751,252.8399484734227,-20.31005152657727,246.89424201994726,-26.25575798005272,1.0,1.0,26022.012520719443,26022.012520719443,275.73406538289754,2.5840653828975633,275.73406538289754,275.73406538289754,77582.14124130039,77360.94338684263,221.19785445775778,0.0,8546.071908451686,8546.071908451686,0.885274513860726,3946.988858668226,275.73406538289754,2.5840653828975633,1.0,0.002,0.18023258214448917,0.00470335153079194,0.0002784198698183482,0.001721580130690928,0.1392099349091741,0.1392099349091741,0.0,5.092762149494501e-13,0.9894541959797961,0.9894541959797961,0.0,0.08962547221396713,0.0009552465076473596,0.0,0.0,0.0,1600174.9082712592,266.6818430033695,0.0,1.0,1284271.7142887795,2599.0844519088037,,,,,,,,,,,,,,,,,,,6.0,15304.420763017783,1496.527675079647,0.3669264006788281,6.173730061729009,2.7855262161532366
494.0,-27.914359220776728,3.695126079484643,34.89914102540557,24.794996645674132,5.139769689053629,-24.608946329802663,-38.167586038447894,1.8343567982601474,-6.456769725991819,-6.456769725989546,39.745043883323866,42627.18423366454,21757.090901966734,21757.090901966734,64384.27513563128,77591.59414229666,77340.50102909507,21757.090901966734,99097.5919310618,99097.5919310618,99097.5919310618,125436.82026539546,121701.01741040983,3735.8028549856353,0.0,90640.14636444421,55678.12751295501,38846.687612765774,26339.22833433366,65185.915947099435,20018.969310798533,1496.8821041139233,0.0,0.8802560915996752,2.733156123638737,0.001494314320929203,1.0,1.0,-6.456769725991819,334962.3347504501,1543569.5999890978,4.608188562869526,1543569.5999890978,4.608188562869526,0.76004388043151,0.09054554726527504,3.927087565915393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927087565915393,1.2830431353118736,1.2834148607941895,3.0607603578042,6485.38391701197,15304.344831751221,6462.54987683791,0.0003248380924233007,23080.75509982071,2353.582018306018,19316.994055706273,1969.7852024601953,0.8369307664399734,0.8369307664399734,35501.00089568382,35405.22815468563,1.0033824489989274,0.8,4284.594709445045,4273.035954225843,1.0033824489989274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4046.322413556681,4632.441516551485,5.377003777324419,3.695126079484643,-4.05453103771567,7.749657117200313,2.793523163828003,3.5,0.7981494753794295,0.6,0.00028970665185220593,1.000740201274406,0.0002894923692315699,197.21267980148798,0.0,4.2598894836966835e-05,120.72526796796402,0.027002274171139845,9.687028347650636e-05,0.00019283636837569957,0.0007572853045044901,0.09054554725321326,0.09054554725321326,0.09054554725321326,0.08969160256326984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493603.13520016026,593.7220226994857,0.0,0.09054554725321326,0.09054554726527504,0.09054554726527504,0.3667975407488268,0.3667975407488268,0.5,8.45463905630158,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,26339.22833433366,20018.969310798533,0.76004388043151,0.9877022390523942,0.6539324271865404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390591945322897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41180.69957505765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75927125916104,261.75927125916104,-11.390728740838938,246.8931702389943,276.62537227935906,117473.7337906642,117346.1498962584,127.58389440579309,0.0,nan,276.62537227935906,3.475372279359078,270.6789318712521,-2.471068128747902,264.73249146324025,-8.417508536759726,258.7860510550701,-14.36394894492986,252.83961064705036,-20.310389352949613,246.8931702389943,-26.25682976100569,1.0,1.0,26022.012520719443,26022.012520719443,275.74306063556037,2.5930606355603913,275.74306063556037,275.74306063556037,77573.54939734182,77340.50102909507,233.04836824674567,0.0,8546.071908451686,8546.071908451686,0.8852912454401154,3946.72300374497,275.74306063556037,2.5930606355603913,1.0,0.002,0.18108816133714636,0.00470171703754196,0.0002797481014638986,0.0017202518983899092,0.1398740507319493,0.1398740507319493,0.0,-1.4619208621446944e-13,0.9905508418863692,0.9905508418863692,0.0,0.08968996807268023,0.0008555791925948133,0.0,0.0,0.0,1600188.2500666177,266.69323027400816,0.0,1.0,1284232.8327275934,2599.241878927272,,,,,,,,,,,,,,,,,,,7.0,15304.344831751221,1496.8821041139233,0.3667975407488268,6.173730061729009,2.793523163828003
495.0,-27.921531613243786,3.7276047070748954,34.89742831100518,24.802860477380477,5.148403917196533,-24.614538060330517,-38.17305928152052,1.8414103660087333,-6.44549635759887,-6.445496357634893,39.74886604994514,42615.774747282994,21852.56469912977,21852.56469912977,64468.33944641276,77583.10746581569,77323.34643737329,21852.56469912977,99175.91113650305,99175.91113650305,99175.91113650305,125527.61641663231,121803.03324479061,3724.5831718417085,0.0,90636.98332219812,55672.020406950454,38849.958794719634,26351.705280129263,65201.6640748489,20028.530684261797,1497.2486596640638,0.0,0.880302067123443,2.734304178759596,0.001494314320929203,1.0,1.0,-6.44549635759887,335111.36121809273,1543733.5280759195,4.606628442749953,1543733.5280759195,4.606628442749953,0.7600468535660381,0.09051399209968475,3.926813506230267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926813506230267,1.2830106669157342,1.2833821080500492,3.060624207957714,6485.0954318248,15304.269726530894,6462.714406646537,0.0003249100158218287,23081.560450577508,2353.664141228402,19317.485846314594,1969.8353511458647,0.8369228712970861,0.8369228712970862,35499.01887499001,35405.22815468563,1.0033124259415298,0.8,4284.355500544889,4273.035954225843,1.0033124259415298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4053.1039482802125,4632.441516551485,5.391562856018562,3.7276047070748954,-4.03436566128266,7.761970368357556,2.801330646714636,3.5,0.8003801847756103,0.6,0.0002894923692315699,1.0007342092365332,0.00028927997720036526,197.2185151560123,0.0,4.225924985052097e-05,119.76271407637644,0.027044533420990367,9.681122947347464e-05,0.00019268113975809523,0.00075662290199793,0.09051399205903027,0.09051399205903027,0.09051399205903027,0.08975593781885574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493731.5799636192,593.680253198224,0.0,0.09051399205903027,0.09051399209968475,0.09051399209968475,0.36668034966308,0.36668034966308,0.5,8.431897427385739,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,26351.705280129263,20028.530684261797,0.7600468535660381,0.9887529768014155,0.6535994955337611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391018157466948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.73702116607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7600285124263,261.7600285124263,-11.389971487573689,246.89113295248853,276.62892407237905,117521.1928763813,117394.58743301379,126.60544336749541,0.0,nan,276.62892407237905,3.4789240723790726,270.6813658483619,-2.4686341516380708,264.73380762443435,-8.416192375565629,258.7862494004336,-14.363750599566401,252.83869117646023,-20.311308823539747,246.89113295248853,-26.258867047511444,1.0,1.0,26022.012520719443,26022.012520719443,275.75232669670936,2.602326696709383,275.75232669670936,275.75232669670936,77564.75541174888,77323.34643737329,241.40897437559033,0.0,8546.071908451686,8546.071908451686,0.8853085794293581,3946.4475737614184,275.75232669670936,2.602326696709383,1.0,0.002,0.18184746583293898,0.004700466872085281,0.00028092759947231076,0.0017190723992412961,0.1404637997361554,0.1404637997361554,0.0,-1.2863933009088502e-12,0.9916111920492435,0.9916111920492435,0.0,0.0897546876031042,0.0007593044965805439,0.0,0.0,0.0,1600201.4565904955,266.7045036424011,0.0,1.0,1284194.3376239988,2599.3977547737854,,,,,,,,,,,,,,,,,,,7.0,15304.269726530894,1497.2486596640638,0.36668034966308,6.173730061729009,2.801330646714636
496.0,-27.928663929697095,3.7593079498935955,34.89597422032251,24.811290227249287,5.157622899845103,-24.620035246772158,-38.17844248898325,1.8489942157815942,-6.434340340787287,-6.4343403407819,39.75290094319809,42603.989329219934,21945.61085531527,21945.61085531527,64549.6001845352,77574.21239846312,77309.35031491693,21945.61085531527,99254.9611702322,99254.9611702322,99254.9611702322,125619.403746606,121904.67373430697,3714.7300122990255,0.0,90633.56972313109,55665.70144401446,38853.186976796256,26364.442576373804,65217.62955317006,20038.289583041787,1497.627007438046,0.0,0.8803465943407115,2.7354406579595674,0.001494314320929203,1.0,1.0,-6.434340340787287,335258.8876696233,1543906.5940285418,4.6051175697688445,1543906.5940285418,4.6051175697688445,0.7600498104594433,0.09048593243820284,3.926522505867271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926522505867271,1.282975722313623,1.2833468808232096,3.0604807539042693,6484.791469899565,15304.195560961112,6462.890050814758,0.0003249859379001169,23082.40168945941,2353.749923721088,19318.010858487512,1969.8888874883385,0.8369151147434147,0.8369151147434147,35496.914307728504,35405.22815468563,1.003238074491,0.8,4284.101501572273,4273.035954225843,1.003238074491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4059.7178905115884,4632.441516551485,5.405698486243776,3.7593079498935955,-4.014558053804861,7.773866003698457,2.80895357617017,3.5,0.8025581646200486,0.6,0.00028927997720036526,1.0007301477252928,0.0002890689141902164,197.22431819872028,0.0,4.1887641025145034e-05,118.70957466526103,0.02708642106201551,9.675317936286602e-05,0.00019252679783749924,0.0007559608046914991,0.09048593246425696,0.09048593246425696,0.09048593246425696,0.0898204771295228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493847.6350608247,593.6425379315252,0.0,0.09048593246425696,0.09048593243820284,0.09048593243820284,0.36657444883720125,0.36657444883720125,0.5,8.411933768545586,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,26364.442576373804,20038.289583041787,0.7600498104594433,0.9897569204337573,0.6532587832632912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391440919483511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.68388175495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76083778016493,261.76083778016493,-11.389162219835043,246.88831794509633,276.6333576152499,117574.90899431285,117439.60722373235,135.30177058048423,0.0,nan,276.6333576152499,3.483357615249929,270.68434968118254,-2.4656503188174383,264.7353417471579,-8.41465825284206,258.78633381316183,-14.363666186838145,252.83732587914088,-20.3126741208591,246.88831794509633,-26.261682054903645,1.0,1.0,26022.012520719443,26022.012520719443,275.761844987762,2.6118449877620264,275.761844987762,275.761844987762,77556.81685527587,77309.35031491693,247.46654035894608,0.0,8546.071908451686,8546.071908451686,0.8853269846796269,3946.1551183966076,275.761844987762,2.6118449877620264,1.0,0.002,0.18251380093707614,0.004699587041313517,0.0002819634569959521,0.0017180365439088989,0.14098172849797602,0.14098172849797602,0.0,9.048508470277383e-13,0.9926360365056909,0.9926360365056909,0.0,0.08981959733497939,0.0006663351032234474,0.0,0.0,0.0,1600214.5238575104,266.7156596592127,0.0,1.0,1284156.240831353,2599.552031037876,,,,,,,,,,,,,,,,,,,4.0,15304.195560961112,1497.627007438046,0.36657444883720125,6.173730061729009,2.80895357617017
497.0,-27.93574226296463,3.7902529684912856,34.89476876318196,24.819574586022668,5.1666847791637185,-24.625499558874306,-38.18379398491231,1.8564420735552498,-6.423447655945552,-6.423447655952457,39.757165445140195,42592.35350360051,22036.597759402906,22036.597759402906,64628.951263003415,77565.44657684033,77298.36289813173,22036.597759402906,99334.96065753464,99334.96065753464,99334.96065753464,125712.61227216432,122006.4108405696,3706.201431594721,0.0,90630.21496755801,55659.45712674963,38856.397600898206,26377.65161462967,65234.04921552788,20048.39134770059,1498.0307940550654,0.0,0.8803888296253526,2.7365506710902037,0.001494314320929203,1.0,1.0,-6.423447655945552,335402.98108111933,1544089.5243720484,4.603684556991461,1544089.5243720484,4.603684556991461,0.7600521699430316,0.09046136337641598,3.926235667136587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926235667136587,1.282941411319271,1.283312289107284,3.060339024444749,6484.49116218191,15304.121959167724,6463.063336728372,0.00032506092293270195,23083.233573102058,2353.8347522448603,19318.528821679596,1969.9417050348077,0.8369073925669878,0.8369073925669878,35494.83980761589,35405.22815468563,1.0031647863497934,0.8,4283.851131385997,4273.035954225843,1.0031647863497934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4066.168927644274,4632.441516551485,5.419498833308374,3.7902529684912856,-3.9952137306524427,7.785466699143728,2.8163967289322693,3.5,0.8046847796949341,0.6,0.0002890689141902164,1.0007246611838807,0.00028885958885857885,197.23007760863368,0.0,4.1626758273580825e-05,117.97023294732806,0.027128047820289092,9.669550309210928e-05,0.0001923734110981071,0.0007553033480621175,0.0904613633991827,0.0904613633991827,0.0904613633991827,0.08988546446208227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493951.82168795244,593.6087085189831,0.0,0.0904613633991827,0.09046136337641598,0.09046136337641598,0.36647946976154105,0.36647946976154105,0.5,8.394656798574951,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,26377.65161462967,20048.39134770059,0.7600521699430316,0.9907242006314023,0.652915985069069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439186134258256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.94454003702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76168023068647,261.76168023068647,-11.388319769313512,246.88487451675573,276.6384859446439,117626.41723888401,117485.56762747424,140.84961140975875,0.0,nan,276.6384859446439,3.4884859446439123,270.6877636589948,-2.462236341005166,264.73704137345203,-8.412958626547947,258.7863190879233,-14.363680912076688,252.83559680234904,-20.314403197650932,246.88487451675573,-26.265125483244248,1.0,1.0,26022.012520719443,26022.012520719443,275.7714520039354,2.621452003935417,275.7714520039354,275.7714520039354,77548.11971464334,77298.36289813173,249.75681651160994,0.0,8546.071908451686,8546.071908451686,0.8853451264929726,3945.86684547227,275.7714520039354,2.621452003935417,1.0,0.002,0.18309024722708714,0.004699039721107385,0.0002828603377410806,0.001717139661804038,0.1414301688705403,0.1414301688705403,0.0,-4.548813582749833e-13,0.993627707235203,0.993627707235203,0.0,0.08988491708507877,0.0005764462913372084,0.0,0.0,0.0,1600227.2809679995,266.7265523440544,0.0,1.0,1284119.040981333,2599.7026877957924,,,,,,,,,,,,,,,,,,,4.0,15304.121959167724,1498.0307940550654,0.36647946976154105,6.173730061729009,2.8163967289322693
498.0,-27.942757509633704,3.8204580235245316,34.893798143613616,24.82764880349862,5.175528624464095,-24.630928896294606,-38.18910950850693,1.8637000116057991,-6.412732756255707,-6.41273275616334,39.761529708187076,42580.925997242164,22125.393399764984,22125.393399764984,64706.319397007144,77556.8622287901,77288.83568695099,22125.393399764984,99414.22908671598,99414.22908671598,99414.22908671598,125804.98304181083,122106.0559134059,3698.9271284049273,0.0,90626.95509058995,55653.33158687207,38859.58167079765,26390.753955094857,65250.335625892505,20058.419563047573,1498.4303102898464,0.0,0.8804297222479154,2.7376429141758596,0.001494314320929203,1.0,1.0,-6.412732756255707,335544.7701527345,1544276.7510378216,4.602297184768793,1544276.7510378216,4.602297184768793,0.7600548130295157,0.09043995025272289,3.9259564130870213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259564130870213,1.2829079845544524,1.2832785841202037,3.0602010902991506,6484.198896279031,15304.049201093609,6463.231357858975,0.00032513385159899794,23084.045148460784,2353.917509899995,19319.031048082943,1969.9929178754155,0.8368997254959498,0.8368997254959498,35492.82013297645,35405.22815468563,1.00309343611697,0.8,4283.60737805351,4273.035954225843,1.00309343611697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4072.4609412402324,4632.441516551485,5.432929552671632,3.8204580235245316,-3.9762617341631024,7.796719757687634,2.8236639894590616,3.5,0.8067611398454462,0.6,0.00028885958885857885,1.0007182413276585,0.00028865226687118967,197.23578597150387,0.0,4.1285251404324166e-05,117.00240247985468,0.027169333071693415,9.663824596375897e-05,0.00019222134289481987,0.0007546526138701174,0.0904399502395301,0.0904399502395301,0.0904399502395301,0.08994949988615616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494044.10444882646,593.5787710496292,0.0,0.0904399502395301,0.09043995025272289,0.09043995025272289,0.3663950728987878,0.3663950728987878,0.5,8.379943287665427,-9.237055564881302e-11,-9.237055564881302e-11,-9.237055564881302e-11,-9.237055564881302e-11,-9.237055564881302e-11,-9.237055564881302e-11,26390.753955094857,20058.419563047573,0.7600548130295157,0.9916626294153575,0.6525778846775049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392278606532656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.97670956954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7625357446404,261.7625357446404,-11.387464255359589,246.88092584044304,276.64414564884635,117675.46416417304,117532.43047587665,143.03368829642244,0.0,nan,276.64414564884635,3.49414564884637,270.69150168711496,-2.4584983128850126,264.7388577254526,-8.411142274547387,258.78621376384353,-14.363786236156443,252.83356980214185,-20.316430197858125,246.88092584044304,-26.269074159556936,1.0,1.0,26022.012520719443,26022.012520719443,275.78105209784843,2.6310520978484533,275.78105209784843,275.78105209784843,77538.82069742765,77288.83568695099,249.9850104766665,0.0,8546.071908451686,8546.071908451686,0.8853627883835657,3945.586195152456,275.78105209784843,2.6310520978484533,1.0,0.002,0.18358091442861366,0.004698822895639454,0.00028362463014220443,0.0017163753695075919,0.1418123150711022,0.1418123150711022,0.0,-3.5020380692585285e-13,0.9945746630754814,0.9945746630754814,0.0,0.08994928305116516,0.0004906672015577256,0.0,0.0,0.0,1600239.8282139613,266.73726724374427,0.0,1.0,1284082.4460599364,2599.8509069181346,,,,,,,,,,,,,,,,,,,5.0,15304.049201093609,1498.4303102898464,0.3663950728987878,6.173730061729009,2.8236639894590616
499.0,-27.949727953772374,3.8499413430430813,34.89304897544573,24.836059554386907,5.184711457560262,-24.63628401265356,-38.19435682436449,1.871267516192283,-6.402172140595553,-6.4021721406488155,39.765977878777974,42569.28903635465,22212.00165885234,22212.00165885234,64781.29069520699,77548.03935106347,77280.66858081525,22212.00165885234,99492.6702396676,99492.6702396676,99492.6702396676,125896.37557765539,122203.52909787442,3692.846479780978,0.0,90623.53319738887,55647.079155005464,38862.72671375934,26403.70533798779,65266.43205174713,20068.342527222634,1498.8230704628536,0.0,0.8804694589069764,2.738719766912159,0.001494314320929203,1.0,1.0,-6.402172140595553,335684.5636920226,1544467.594988918,4.600949111279083,1544467.594988918,4.600949111279083,0.7600578127324318,0.0904215275215145,3.9256655272339556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256655272339556,1.2828731114081622,1.2832434349182966,3.06005753205389,6483.894713583841,15303.977470909906,6463.408049004883,0.00032520986324252897,23084.883969022874,2354.003045792689,19319.559189742235,1970.0467733366884,0.836892193855804,0.836892193855804,35490.71630202688,35405.22815468563,1.0030191139240652,0.8,4283.353467945945,4273.035954225843,1.0030191139240652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.598095350868,4632.441516551485,5.445989317793156,3.8499413430430813,-3.9576782679716094,7.80761961101469,2.8307596026749096,3.5,0.8087884579071171,0.6,0.00028865226687118967,1.000713693209237,0.0002884464046309757,197.24145815873584,0.0,4.089131513187867e-05,115.88598708374415,0.027210224386825296,9.658175427244133e-05,0.00019207051259874836,0.0007540045901070616,0.09042152750223655,0.09042152750223655,0.09042152750223655,0.09001253026041336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494124.984534858,593.5525617824732,0.0,0.09042152750223655,0.0904215275215145,0.0904215275215145,0.36632078974360366,0.36632078974360366,0.5,8.3676733663765,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,26403.70533798779,20068.342527222634,0.7600578127324318,0.9925667553551037,0.652238642409672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439269217412809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41175.860294173435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7634368368717,261.7634368368717,-11.3865631631283,246.87657459977885,276.6502990739655,117727.91714320374,117577.26320617083,150.65393703287242,0.0,nan,276.6502990739655,3.50029907396555,270.69555417909606,-2.4544458209039135,264.7408092842531,-8.409190715746888,258.78606438949896,-14.363935610501017,252.83131949463774,-20.318680505362238,246.87657459977885,-26.27342540022113,1.0,1.0,26022.012520719443,26022.012520719443,275.79065705721786,2.6406570572178794,275.79065705721786,275.79065705721786,77530.51523162548,77280.66858081525,249.8466508102283,0.0,8546.071908451686,8546.071908451686,0.8853811857253401,3945.2938548701254,275.79065705721786,2.6406570572178794,1.0,0.002,0.18398981056021904,0.004698924143881511,0.0002842625306768219,0.0017157374673413526,0.14213126533841094,0.14213126533841094,0.0,-1.9818252941505854e-12,0.9954778895455367,0.9954778895455367,0.0,0.09001263138660093,0.00040889613491357885,0.0,0.0,0.0,1600252.193191308,266.7478278594044,0.0,1.0,1284046.3759056441,2599.9970125148184,,,,,,,,,,,,,,,,,,,6.0,15303.977470909906,1498.8230704628536,0.36632078974360366,6.173730061729009,2.8307596026749096
500.0,-27.956644165873964,3.8787180941456847,34.89251085799748,24.844260268751555,5.193680112296383,-24.641611738077703,-38.19957316210491,1.8786476841474578,-6.391912555067734,-6.391912555067172,39.77056925599426,42557.84979870638,22296.789868599466,22296.789868599466,64854.63966730585,77539.39615463934,77274.32702443085,22296.789868599466,99571.11689303032,99571.11689303032,99571.11689303032,125988.0141624439,122300.09686008762,3687.9173023562735,0.0,90620.21160865159,55640.94200606703,38865.85511398284,26416.897269413574,65282.752383396415,20078.436437548185,1499.2314307772692,0.0,0.8805070325909025,2.739766244327353,0.001494314320929203,1.0,1.0,-6.391912555067734,335820.41624817805,1544664.6017637884,4.599674489779234,1544664.6017637884,4.599674489779234,0.7600603595788562,0.09040613150729071,3.9253828791995944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253828791995944,1.2828391109810495,1.2832091605744909,3.059918305887683,6483.59971004433,15303.906404428673,6463.578603350069,0.0003252835208659055,23085.700018931533,2354.086259724935,19320.06898809349,1970.098758301101,0.8368846936523467,0.8368846936523467,35488.67202120687,35405.22815468563,1.002946896518122,0.8,4283.106744908142,4273.035954225843,1.002946896518122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4084.5845426616584,4632.441516551485,5.458765667773422,3.8787180941456847,-3.939569844065732,7.818287938211417,2.837687834102213,3.5,0.8107679526006323,0.6,0.0002884464046309757,1.000708178441859,0.00028824227766390177,197.24708649117616,0.0,4.060456843963142e-05,115.07334695791543,0.027250828955264927,9.652562632798294e-05,0.00019192077830299274,0.0007533625373132287,0.09040613150621707,0.09040613150621707,0.09040613150621707,0.09007530186890704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494195.2247025908,593.5298350656356,0.0,0.09040613150621707,0.09040613150729071,0.09040613150729071,0.3662561640905087,0.3662561640905087,0.5,8.357748477874338,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,26416.897269413574,20078.436437548185,0.7600603595788562,0.9934421772909279,0.6519003602784718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393103122747606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41175.0476540476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76436067982473,261.76436067982473,-11.385639320175244,246.8719014085404,276.656819951108,117777.74736582434,117623.28972302865,154.4576427957067,0.0,nan,276.656819951108,3.506819951108014,270.6998362425676,-2.4501637574323922,264.74285253403684,-8.407147465963135,258.78586882561746,-14.364131174382521,252.82888511707796,-20.321114882922018,246.8719014085404,-26.27809859145958,1.0,1.0,26022.012520719443,26022.012520719443,275.80017459938443,2.6501745993844565,275.80017459938443,275.80017459938443,77521.89872597113,77274.32702443085,247.571701540277,0.0,8546.071908451686,8546.071908451686,0.8853990618417823,3945.0097935955923,275.80017459938443,2.6501745993844565,1.0,0.002,0.18432025991953777,0.004699304404316794,0.00028477908066358885,0.0017152209195956645,0.14238954033179443,0.14238954033179443,0.0,2.5925355612299583e-13,0.9963448346493687,0.9963448346493687,0.0,0.09007568214792065,0.0003304493593700622,0.0,0.0,0.0,1600264.2041833422,266.75808744493224,0.0,1.0,1284011.3318729457,2600.1389730411265,,,,,,,,,,,,,,,,,,,6.0,15303.906404428673,1499.2314307772692,0.3662561640905087,6.173730061729009,2.837687834102213
501.0,-27.963498865220117,3.9068043106998163,34.89217075449591,24.852133984118723,5.2023052033739665,-24.646918458391532,-38.20476683378217,1.8857247982402066,-6.381884366727377,-6.3818843667274265,39.77520691298933,42546.693746680896,22379.654025600797,22379.654025600797,64926.34777228169,77531.01886819006,77268.6906550264,22379.654025600797,99648.3446806272,99648.3446806272,99648.3446806272,126078.24435549627,122394.17079946441,3684.073556031863,0.0,90617.02897087125,55634.958742326824,38868.96692060492,26429.899674869073,65298.866595474,20088.39185725713,1499.6332169916689,0.0,0.8805431824578841,2.7407894244156186,0.001494314320929203,1.0,1.0,-6.381884366727377,335953.2465067367,1544863.6135934235,4.5984482354524445,1544863.6135934235,4.5984482354524445,0.760063114290147,0.09039347726974095,3.925110352000791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925110352000791,1.2828065222870741,1.2831763006108972,3.059783594647491,6483.31427309127,15303.836192047778,6463.74285207014,0.0003253547321387375,23086.492058670403,2354.16702530124,19320.55993850931,1970.1488213109787,0.8368772479339599,0.8368772479339599,35486.70091248768,35405.22815468563,1.0028772650154971,0.8,4282.86885296772,4273.035954225843,1.0028772650154971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4090.4236373578183,4632.441516551485,5.4712313466036955,3.9068043106998163,-3.921878339901967,7.828682650601783,2.84445205625657,3.5,0.8127005875018771,0.6,0.00028824227766390177,1.0007019169488396,0.00028804009743756495,197.25266503699913,0.0,4.0263449529609484e-05,114.10661596691328,0.027291092404794538,9.646977221235905e-05,0.0001917725054515427,0.0007527282463769783,0.09039347721920142,0.09039347721920142,0.09039347721920142,0.0901367901707431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494254.937868455,593.5105497686267,0.0,0.09039347721920142,0.09039347726974095,0.09039347726974095,0.36620082404581317,0.36620082404581317,0.5,8.350047863576869,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26429.899674869073,20088.39185725713,0.760063114290147,0.9942951716834526,0.6515686406972016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393510895996449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.0809230566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7652774960569,261.7652774960569,-11.384722503943067,246.8669723048757,276.6635826872377,117823.94569694348,117670.66285871851,153.2828382249563,0.0,nan,276.6635826872377,3.513582687237715,270.70426061072857,-2.4457393892714094,264.7449385342285,-8.405061465771496,258.7856164578889,-14.364383542111057,252.82629438138216,-20.323705618617822,246.8669723048757,-26.283027695124275,1.0,1.0,26022.012520719443,26022.012520719443,275.8095432602284,2.6595432602284177,275.8095432602284,275.8095432602284,77512.80416680795,77268.6906550264,244.11351178155746,0.0,8546.071908451686,8546.071908451686,0.8854162976618007,3944.735903760795,275.8095432602284,2.6595432602284177,1.0,0.002,0.18457629244107043,0.004699959065946809,0.00028518053875815046,0.001714819459251353,0.14259026937907524,0.14259026937907524,0.0,-1.9904967431261245e-12,0.9971675774489648,0.9971675774489648,0.0,0.09013744474625565,0.0002560325234853037,0.0,0.0,0.0,1600275.9428268466,266.7681156332726,0.0,1.0,1283977.076272044,2600.277750488744,,,,,,,,,,,,,,,,,,,7.0,15303.836192047778,1499.6332169916689,0.36620082404581317,6.173730061729009,2.84445205625657
502.0,-27.97030499387348,3.934216927148857,34.89201605147849,24.86024012267592,5.211164746521757,-24.652158019870733,-38.2098971522413,1.8930177728459932,-6.372014575929995,-6.3720145759870706,39.77987692416023,42535.407274268,22460.486031667206,22460.486031667206,64995.893305935206,77522.48358261942,77263.8305998856,22460.486031667206,99724.31663155279,99724.31663155279,99724.31663155279,126166.95230118977,122485.69604082461,3681.2562603651595,0.0,90613.73542614812,55628.89642856154,38872.04333065176,26442.635669636973,65314.67900028873,20098.155286368186,1500.023177346633,0.0,0.8805783523037028,2.7417967377907564,0.001494314320929203,1.0,1.0,-6.372014575929995,336084.0189944326,1545064.0333943488,4.597255287583144,1545064.0333943488,4.597255287583144,0.7600662633432604,0.09038337988614915,3.924830193774886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924830193774886,1.282772924504644,1.2831424337788393,3.0596453345711985,6483.02131658036,15303.766981432014,6463.912705749437,0.0003254278941770697,23087.30083912145,2354.249497955107,19321.067642523336,1970.2005927124285,0.836869921571073,0.836869921571073,35484.67458227173,35405.22815468563,1.0028056837629538,0.8,4282.624296377658,4273.035954225843,1.0028056837629538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.118956858733,4632.441516551485,5.483357848789599,3.934216927148857,-3.904542774963191,7.838759702112048,2.8510559284073094,3.5,0.8145874081163741,0.6,0.00028804009743756495,1.0006969802731425,0.00028783947899887113,197.25820432234246,0.0,3.988058846272153e-05,113.02158770335281,0.02733097299325726,9.641462873138122e-05,0.00019162546870618374,0.0007520974254742944,0.09038337986905653,0.09038337986905653,0.09038337986905653,0.09019696779981891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494304.61663029937,593.4945446763485,0.0,0.09038337986905653,0.09038337988614915,0.09038337988614915,0.3661543077587526,0.3661543077587526,0.5,8.344455501888238,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,26442.635669636973,20098.155286368186,0.7600662633432604,0.9951192335439311,0.6512380972442653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439391506406485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.99589479304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76621429244057,261.76621429244057,-11.383785707559412,246.8618443390908,276.67058424578124,117872.8249011244,117716.20156734964,156.62333377477066,0.0,nan,276.67058424578124,3.520584245781265,270.70883626444385,-2.441163735556131,264.74708828306257,-8.40291171693741,258.7853403018132,-14.364659698186756,252.8235923204517,-20.326407679548282,246.8618443390908,-26.288155660909183,1.0,1.0,26022.012520719443,26022.012520719443,275.81884436219656,2.6688443621965803,275.81884436219656,275.81884436219656,77504.64916009031,77263.8305998856,240.81856020471605,0.0,8546.071908451686,8546.071908451686,0.8854340158939358,3944.4543447437604,275.81884436219656,2.6688443621965803,1.0,0.002,0.18476177880156763,0.004700884780023239,0.00028547292064700237,0.0017145270792599963,0.14273646032350118,0.14273646032350118,0.0,-9.300112763233059e-14,0.9979477824294027,0.9979477824294027,0.0,0.09019789352585683,0.0001854863602923222,0.0,0.0,0.0,1600287.4946562233,266.77798542407,0.0,1.0,1283943.359854184,2600.414353999985,,,,,,,,,,,,,,,,,,,7.0,15303.766981432014,1500.023177346633,0.3661543077587526,6.173730061729009,2.8510559284073094
