time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
503.0,-27.977073044246232,3.960969493063498,34.89203703959667,24.868280987162166,5.219956603113502,-24.657370079439247,-38.21500396644694,1.9002536366299634,-6.362468488532102,-6.362468488490511,39.78463781517976,42524.219164238755,22539.69207588043,22539.69207588043,65063.91124011918,77514.01074245686,77260.12587293763,22539.69207588043,99799.81794881806,99799.81794881806,99799.81794881806,126255.33952503535,122575.91398003694,3679.425544998403,0.0,90610.47060011934,55622.90222899818,38875.0759679124,26455.521576217296,65330.5975441297,20108.00823625102,1500.4244845717717,0.0,0.8806114394783648,2.7427712920559704,0.001494314320929203,1.0,1.0,-6.362468488532102,336210.54054033244,1545268.37365594,4.596133039649798,1545268.37365594,4.596133039649798,0.7600684862069589,0.09037588733205154,3.924552685700678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924552685700678,1.282739591629673,1.2831088339475525,3.059508501421305,6482.731383555263,15303.698515359152,6464.080737046542,0.00032550028880500503,23088.10146192292,2354.331138760221,19321.569899315036,1970.251808651786,0.836862655475606,0.836862655475606,35482.667391570685,35405.22815468563,1.0027347796319808,0.8,4282.38204972428,4273.035954225843,1.0027347796319808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.674311673781,4632.441516551485,5.495241787415977,3.960969493063498,-3.8876840692867574,7.848653562350256,2.8575034082206034,3.5,0.8164295452058867,0.6,0.00028783947899887113,1.0006931177319622,0.0002876401105378338,197.26371288158586,0.0,3.957363297069395e-05,112.15167583894664,0.027370546626227954,9.635976681060623e-05,0.0001914797121882649,0.0007514722187256478,0.09037588737606751,0.09037588737606751,0.09037588737606751,0.09025655827994836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494345.00710642873,593.4815791902912,0.0,0.09037588737606751,0.09037588733205154,0.09037588733205154,0.36611617122153983,0.36611617122153983,0.5,8.340875627831407,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,26455.521576217296,20108.00823625102,0.7600684862069589,0.9959178958399948,0.6509081619147042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394316389530384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.125982928635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76716474459255,261.76716474459255,-11.382835255407429,246.85655962983034,276.67776985935745,117920.87161053998,117761.96516389349,158.90644664645015,0.0,nan,276.67776985935745,3.527769859357477,270.71352781344814,-2.436472186551839,264.74928576752944,-8.400714232470534,258.78504372164946,-14.364956278350519,252.82080167574014,-20.329198324259835,246.85655962983034,-26.293440370169634,1.0,1.0,26022.012520719443,26022.012520719443,275.8279569491343,2.677956949134341,275.8279569491343,275.8279569491343,77496.96240868203,77260.12587293763,236.83653574439813,0.0,8546.071908451686,8546.071908451686,0.885451566313043,3944.1754491291813,275.8279569491343,2.677956949134341,1.0,0.002,0.18487995317443517,0.004702039494141392,0.000285661119434758,0.0017143388807148744,0.142830559717379,0.142830559717379,0.0,1.4963247654820044e-13,0.9986924125762208,0.9986924125762208,0.0,0.09025771295836327,0.00011817437368827948,0.0,0.0,0.0,1600298.6662947175,266.7875315114679,0.0,1.0,1283910.747461019,2600.546494342438,,,,,,,,,,,,,,,,,,,4.0,15303.698515359152,1500.4244845717717,0.36611617122153983,6.173730061729009,2.8575034082206034
504.0,-27.983778801370402,3.9870757995255213,34.892222696806556,24.875688144844048,5.228091980109497,-24.662591723142377,-38.2201116886921,1.9069049027800964,-6.353213712407012,-6.353213712393334,39.78943224077374,42513.52671174825,22617.243228540025,22617.243228540025,65130.76994028827,77506.03583687023,77256.92044328849,22617.243228540025,99874.16367182852,99874.16367182852,99874.16367182852,126342.46514625996,122663.93957941348,3678.525566846482,0.0,90607.48816244867,55617.1802509265,38878.1199016913,26468.30147443145,65346.42137612275,20117.778517608407,1500.8250380805778,0.0,0.8806428344738407,2.7437163676966794,0.001494314320929203,1.0,1.0,-6.353213712407012,336333.2368489041,1545474.1738845534,4.595068237573111,1545474.1738845534,4.595068237573111,0.7600706277674187,0.09037079587546389,3.924295801757556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924295801757556,1.2827089841570698,1.2830779619194217,3.0593812394137094,6482.461730632191,15303.630585250223,6464.2349103515,0.0003255674767659126,23088.852813253456,2354.40775527356,19322.030733640833,1970.2988006751373,0.8368553816822639,0.8368553816822639,35480.809348036884,35405.22815468563,1.0026691450272944,0.8,4282.157803553919,4273.035954225843,1.0026691450272944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.0926341177865,4632.441516551485,5.506874386191745,3.9870757995255213,-3.871273102910158,7.858348902435679,2.863797460483435,3.5,0.8182278458524099,0.6,0.0002876401105378338,1.0006867736547984,0.0002874427024625185,197.2691710001956,0.0,3.932816285571192e-05,111.45601353308759,0.027409874789083667,9.630492398583636e-05,0.00019133518655199743,0.0007508558693145024,0.09037079586366938,0.09037079586366938,0.09037079586366938,0.09031498088885628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494376.34840716235,593.471572602345,0.0,0.09037079586366938,0.09037079587546389,0.09037079587546389,0.36608605054081567,0.36608605054081567,0.5,8.3392011789444,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,26468.30147443145,20117.778517608407,0.7600706277674187,0.9966998738218085,0.6505869153422758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439471549067954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.43032062278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7680723527615,261.7680723527615,-11.381927647238456,246.85115146762297,276.68499323789285,117962.25565851704,117810.51232446634,151.74333405072568,0.0,nan,276.68499323789285,3.534993237892877,270.71822488385266,-2.431775116147321,264.75145652979637,-8.398543470203606,258.78468817573497,-14.365311824265007,252.81791982166953,-20.332080178330443,246.85115146762297,-26.298848532377008,1.0,1.0,26022.012520719443,26022.012520719443,275.83683664885916,2.6868366488591846,275.83683664885916,275.83683664885916,77488.16915957013,77256.92044328849,231.24871628163964,0.0,8546.071908451686,8546.071908451686,0.8854678122175713,3943.917280766344,275.83683664885916,2.6868366488591846,1.0,0.002,0.18493439368976433,0.004703413954755827,0.0002857506763649786,0.0017142493236043776,0.1428753381824893,0.1428753381824893,0.0,-3.06438902031303e-14,0.9993975873017789,0.9993975873017789,0.0,0.09031635536048016,5.4440514983730445e-05,0.0,0.0,0.0,1600309.4957758656,266.79678628759297,0.0,1.0,1283879.1286007017,2600.674618277153,,,,,,,,,,,,,,,,,,,5.0,15303.630585250223,1500.8250380805778,0.36608605054081567,6.173730061729009,2.863797460483435
505.0,-27.99043806596651,4.012552188246309,34.892560007167944,24.883241322264098,5.236377438404964,-24.66775651554285,-38.225168840121455,1.9136958884131108,-6.344055424762928,-6.344088528184207,39.794180557352114,42502.78685542635,22692.833349939567,22692.833349939567,65195.620205365914,77497.96752839754,77253.6081951121,22692.833349939567,99946.44154505167,99946.44154505167,99946.44154505167,126426.99646373787,122748.5066298107,3678.489833927176,0.0,90604.43929296898,55611.44304977309,38881.106936884324,26480.554918686204,65361.66185557053,20127.169078723073,1501.2011402671085,0.0,0.8806737018416564,2.7446480188388676,0.001494314320929203,1.0,1.0,-6.3153020943206,336454.24952661747,1545678.0153078963,4.594021378783671,1545678.0153078963,4.594021378783671,0.7600735385088242,0.09036779118308678,3.9240349720613166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240349720613166,1.2826777225832156,1.283046438128894,3.0592524552142435,6482.188852367202,15303.563677481026,6464.391730816825,0.00032563551341095937,23089.610550890167,2354.4850230088937,19322.499480506114,1970.3465995529682,0.8368482195885794,0.8368482195885794,35478.922739951515,35405.22815468563,1.0026025022710554,0.8,4281.930109944798,4273.035954225843,1.0026025022710554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.376918644242,4632.441516551485,5.518179339801586,4.012552188246309,-3.8551818653095586,7.867734053555868,2.869941145421251,3.5,0.8199831844060717,0.6,0.0002874427024625185,1.000682047495717,0.0002872467865111258,197.27459153282695,0.0,3.8942527366194274e-05,110.36312255579458,0.027448817316449863,9.625065256472157e-05,0.0001911920498977969,0.0007502442901790473,0.09036779114704131,0.09036779114704131,0.09036779114704131,0.09037145591177483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494398.8392600996,593.4644562298492,0.0,0.09036779114704131,0.09036779118308678,0.09036779118308678,0.3660635356136385,0.3660635356136385,0.5,8.339311109495048,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,3.3103421287705714e-05,0.028786433863615457,-4.473577064345591e-11,26480.554918686204,20127.169078723073,0.7600735385088242,0.9974596476666778,0.6502709026790755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395110939131708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.33742964548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7689627770273,261.7689627770273,-11.38103722297268,246.84565169337267,276.692273860677,118006.02695993692,117857.15660339683,148.87035654007352,0.0,nan,276.692273860677,3.542273860677028,270.7229494272515,-2.427050572748499,264.75362499376473,-8.396375006235246,258.7843005602702,-14.36569943972978,252.8149761268276,-20.33502387317239,246.84565169337267,-26.304348306627304,1.0,1.0,26022.012520719443,26022.012520719443,275.8455742575585,2.695574257558519,275.8455742575585,275.8455742575585,77480.32621497278,77253.6081951121,226.71801986068022,0.0,8546.071908451686,8546.071908451686,0.8854843074785892,3943.6551469216233,275.8455742575585,2.695574257558519,1.0,0.002,0.1849291238745796,0.004705019406845414,0.00028574789774521566,0.0017142520965961624,0.14287394887260782,0.14287394887260782,0.0,-5.658622008464231e-12,1.0,1.0000583824562106,0.028786433908351228,0.09036779118308678,0.0,5.269811242718112e-06,6.765636365454759,0.0,1600320.258831002,266.80594457523705,3.310346602347636e-05,1.0,1283847.9508736855,2600.8009635795447,,,,,,,,,,,,,,,,,,,5.0,15303.563677481026,1501.2011402671085,0.3660635356136385,6.173730061729009,2.869941145421251
506.0,-27.997050505610726,4.037411286104058,34.89304013185538,24.89054943379017,5.244402339634913,-24.67290522110892,-38.230207935534395,1.9202570551599867,-6.33499763088281,-6.3352760623010855,39.79897725228364,42492.250809985126,22766.90825719611,22766.90825719611,65259.15906718124,77490.09735537483,77251.0224199513,22766.90825719611,100017.93067714741,100017.93067714741,100017.93067714741,126510.79377289873,122831.51011733548,3679.2836555632543,0.0,90601.48965110132,55605.810678474816,38884.087747362784,26492.863095751316,65376.9508431141,20136.59074683828,1501.5850869185726,0.0,0.8807027089379496,2.7455451334475045,0.001494314320929203,1.0,1.0,-5.9969810684928575,336571.14759922115,1545883.9542079896,4.5930376541033215,1545883.9542079896,4.5930376541033215,0.7600760504464918,0.09036697845851761,3.923781050415269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923781050415269,1.2826475311177208,1.283015986680437,3.059126498295303,6481.921964770383,15303.497477586905,6464.54467467126,0.00032570202180019184,23090.35302607229,2354.5607344069886,19322.956639922024,1970.3932168398,0.8368411092764004,0.8368411092764003,35477.08607441238,35405.22815468563,1.0025376245420032,0.8,4281.708443871913,4273.035954225843,1.0025376245420032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.530820995015,4632.441516551485,5.529262377614556,4.037411286104058,-3.839544882727842,7.8769561688319,2.8759383156845644,3.5,0.8216966616241612,0.6,0.0002872467865111258,1.0006772865279878,0.00028705236980822776,197.27997420356454,0.0,3.864923928575518e-05,109.53194413583017,0.02748746655573562,9.619660302070653e-05,0.0001910501834904193,0.0007496390896580673,0.0903669784642215,0.0903669784642215,0.0903669784642215,0.09042709395135064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494413.3767702047,593.4599416645375,0.0,0.0903669784642215,0.09036697845851761,0.09036697845851761,0.3660481592511696,0.3660481592511696,0.5,8.341114575637858,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,0.0002784314182804337,0.33829499380823336,1.779199010343291e-11,26492.863095751316,20136.59074683828,0.7600760504464918,0.9981982675176221,0.649957672574151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439550366618087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.50625122552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76981971156664,261.76981971156664,-11.380180288433337,246.8400826830549,276.699556740075,118047.54490755292,117904.27370971469,143.27119783820407,0.0,nan,276.699556740075,3.5495567400750474,270.7276619286986,-2.4223380713013967,264.75576711727405,-8.39423288272593,258.783872305843,-14.366127694157,252.81197749445406,-20.338022505545922,246.8400826830549,-26.309917316945075,1.0,1.0,26022.012520719443,26022.012520719443,275.8540841545903,2.704084154590305,275.8540841545903,275.8540841545903,77472.52103279466,77251.0224199513,221.49861284335202,0.0,8546.071908451686,8546.071908451686,0.8855003656882184,3943.3999556673452,275.8540841545903,2.704084154590305,1.0,0.002,0.18486721641178583,0.004706811331952043,0.000285657418670963,0.0017143425820410497,0.1428287093354815,0.1428287093354815,0.0,7.120124802251215e-13,1.0,1.0006856322576592,0.33829499379044137,0.09036697845851761,0.0,6.19074639428649e-05,79.47790664380273,0.0,1600331.207323538,266.81500236911717,0.0002784314004884436,1.0,1283817.840077471,2599.806872601845,,,,,,,,,,,,,,,,,,,7.0,15303.497477586905,1501.5850869185726,0.3660481592511696,6.173730061729009,2.8759383156845644
507.0,-28.003611132925318,4.061667435541693,34.893652862525535,24.897660640440904,5.252227272141315,-24.67802729242023,-38.235216157603986,1.926643432091369,-6.3257038512257395,-6.326663072728489,39.80376508407144,42481.89776311583,22839.262072222027,22839.262072222027,65321.15983533785,77482.39498329724,77248.71382546538,22839.262072222027,100087.97589768741,100087.97589768741,100087.97589768741,126592.90900749888,122912.0569183831,3680.8520891157764,0.0,90598.63404735905,55600.2859488735,38887.05344276173,26504.93310981147,65391.9865525732,20145.836448732276,1501.9603945988006,0.0,0.8807306768072946,2.7464162774407757,0.001494314320929203,1.0,1.0,-5.696680655194541,336685.43044153077,1546089.533263463,4.592089212877179,1546089.533263463,4.592089212877179,0.7600787508222303,0.09036811875852166,3.923534983487165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923534983487165,1.2826181530058907,1.282986350754025,3.059004719598059,6481.663930323967,15303.431993777167,6464.691772882496,0.0003257662679985285,23091.073337859387,2354.6341857677585,19323.39632631922,1970.4380523745847,0.8368340459357165,0.8368340459357164,35475.30620092337,35405.22815468563,1.0024747537165393,0.8,4281.493631997822,4273.035954225843,1.0024747537165393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.55703751645,4632.441516551485,5.540071820566267,4.061667435541693,-3.824271600940245,7.885939036481938,2.8817917305187293,3.5,0.823369065862494,0.6,0.00028705236980822776,1.0006720137639582,0.0002868595962112503,197.28531494697887,0.0,3.8354522132472e-05,108.69671572342565,0.027525821077868093,9.614291241149635e-05,0.0001909094573967314,0.0007490399347746282,0.09036811874277526,0.09036811874277526,0.09036811874277526,0.09048126776238195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494420.17899024166,593.45795488697,0.0,0.09036811874277526,0.09036811875852166,0.09036811875852166,0.3660395742069374,0.3660395742069374,0.5,8.344509046116592,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,0.0009592215027396378,0.6299824175339381,4.3428372009657323e-11,26504.93310981147,20145.836448732276,0.7600787508222303,0.9989168899590104,0.6496499036462465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395893651798886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.67102281311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77063577669105,261.77063577669105,-11.379364223308926,246.83446415658182,276.70680739679574,118087.78196272402,117951.34374321853,136.4382195054727,0.0,nan,276.70680739679574,3.5568073967957616,270.7323387487961,-2.4176612512038673,264.7578701007189,-8.392129899281088,258.7834014526392,-14.366598547360752,252.80893280461436,-20.34106719538562,246.83446415658182,-26.31553584341816,1.0,1.0,26022.012520719443,26022.012520719443,275.8624270090048,2.7124270090048412,275.8624270090048,275.8624270090048,77464.72340053793,77248.71382546538,216.00957507254498,0.0,8546.071908451686,8546.071908451686,0.8855159269933981,3943.152658404601,275.8624270090048,2.7124270090048412,1.0,0.002,0.1847520836869199,0.0047087950558482045,0.0002854845739654686,0.0017145154257502495,0.1427422869827343,0.1427422869827343,0.0,-2.842821464343892e-13,1.0,1.0012759873877544,0.6299824174905098,0.09036811875852166,0.0,0.00011513272494773163,147.80605783208424,0.0,1600343.0554740573,266.82429614877424,0.0009592214593112658,1.0,1283788.4094134467,2596.262281036646,,,,,,,,,,,,,,,,,,,7.0,15303.431993777167,1501.9603945988006,0.3660395742069374,6.173730061729009,2.8817917305187293
508.0,-28.010123752354975,4.08533354868955,34.894388273643685,24.904490284994267,5.259753981941245,-24.68313597889498,-38.24021421661598,1.932766210256939,-6.3163458526516365,-6.318308138438305,39.808531765154484,42471.79752676383,22910.066432410487,22910.066432410487,65381.86395917432,77474.91737104634,77246.3769281873,22910.066432410487,100156.44336059778,100156.44336059778,100156.44336059778,126673.22738452246,122990.08018158597,3683.147202936479,0.0,90595.89281834212,55594.90493210308,38889.9865402656,26516.784023924676,65406.77056419027,20154.91637454333,1502.329442403977,0.0,0.8807573398087687,2.747256952384009,0.001494314320929203,1.0,1.0,-5.414467372571153,336796.3183702921,1546294.2246819437,4.591185058566657,1546294.2246819437,4.591185058566657,0.7600814773148443,0.09037111342456841,3.9232969419119863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232969419119863,1.2825900019154983,1.2829579443200145,3.0588862661120815,6481.412941601209,15303.367327526445,6464.834329447731,0.0003258287202772425,23091.775656978683,2354.7058023870213,19323.822437432595,1970.4815036156685,0.8368270471912646,0.8368270471912646,35473.584355895684,35405.22815468563,1.002413933392404,0.8,4281.285823544259,4273.035954225843,1.002413933392404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.458709418968,4632.441516551485,5.55064703133895,4.08533354868955,-3.809402033617039,7.8947355823065894,2.887504687742589,3.5,0.8250013393550254,0.6,0.0002868595962112503,1.0006671300363696,0.0002866683511437257,197.29061685449383,0.0,3.8031399793164085e-05,107.78098701382702,0.027563852477661258,9.608935835865056e-05,0.00019077023785259972,0.0007484482907749268,0.09037111339288602,0.09037111339288602,0.09037111339288602,0.09053394371889201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494419.67251229583,593.4583558902717,0.0,0.09037111339288602,0.09037111342456841,0.09037111342456841,0.36603738550833914,0.36603738550833914,0.5,8.349393955941185,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,0.0019622857866465893,0.9038407658671304,4.376943252282217e-12,26516.784023924676,20154.91637454333,0.7600814773148443,0.9996192044829441,0.649348640215801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396280601397615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.75529410352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7713956563584,261.7713956563584,-11.378604343641598,246.82881069801442,276.71398061469245,118125.74513619431,117998.70058091034,127.04455528397312,0.0,nan,276.71398061469245,3.5639806146924684,270.7369466314368,-2.413053368563169,264.7599126480305,-8.390087351969498,258.7828786646335,-14.367121335366505,252.80584468134242,-20.344155318657556,246.82881069801442,-26.321189301985555,1.0,1.0,26022.012520719443,26022.012520719443,275.8705084963473,2.7205084963473496,275.8705084963473,275.8705084963473,77456.96951026013,77246.3769281873,210.59258207282983,0.0,8546.071908451686,8546.071908451686,0.8855309806188046,3942.913426621546,275.8705084963473,2.7205084963473496,1.0,0.002,0.18458710216306856,0.004710946283828575,0.00028523454257867756,0.0017147654569231088,0.14261727128933877,0.14261727128933877,0.0,-4.98213883343146e-13,1.0,1.0018295812113909,0.9038407658627534,0.09037111342456841,0.0,0.0001649815241636728,211.79665822438318,0.0,1600355.440204213,266.83365414734834,0.001962285782269646,1.0,1283759.859160148,2592.9703155084812,,,,,,,,,,,,,,,,,,,7.0,15303.367327526445,1502.329442403977,0.36603738550833914,6.173730061729009,2.887504687742589
509.0,-28.016590763623128,4.108423199020479,34.89523684105563,24.91122259469705,5.267181249249309,-24.688213562278875,-38.245180738717295,1.9388040494044,-6.306938707501217,-6.310156002747727,39.81326899980068,42461.81014530496,22979.241970278326,22979.241970278326,65441.05211558328,77467.52943028756,77244.10493058918,22979.241970278326,100223.3469008675,100223.3469008675,100223.3469008675,126751.70381933075,123065.58259934689,3686.1212199838587,0.0,90593.19710629187,55589.5934281262,38892.89297573963,26528.356918463254,65421.24989420289,20163.79038236663,1502.6882339030722,0.0,0.8807830248246125,2.748073725108929,0.001494314320929203,1.0,1.0,-5.149478601077078,336904.5423873697,1546497.6719018477,4.590314101861231,1546497.6719018477,4.590314101861231,0.7600844049385131,0.09037581561273257,3.92306298876096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92306298876096,1.28256224494376,1.282929934089035,3.0587700551975825,6481.166704618313,15303.303404346107,6464.973898237529,0.00032588996603969414,23092.465597883343,2354.7761567796692,19324.239617885247,1970.5240441827991,0.8368201106969065,0.8368201106969066,35471.89206363198,35405.22815468563,1.0023541576726913,0.8,4281.081581796225,4273.035954225843,1.0023541576726913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.238610797609,4632.441516551485,5.560966859520935,4.108423199020479,-3.7948897996014526,7.9033129986219315,2.8930800776014287,3.5,0.8265943078861225,0.6,0.0002866683511437257,1.0006624914744888,0.00028647856153908227,197.2958818744858,0.0,3.7730857342301265e-05,106.92924970808178,0.02760158333500356,9.603616952492314e-05,0.00019063218161880256,0.0007478620561754818,0.09037581558813443,0.09037581558813443,0.09037581558813443,0.09058512955795327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494412.28093722847,593.4610058013086,0.0,0.09037581558813443,0.09037581561273257,0.09037581561273257,0.36604120509007504,0.36604120509007504,0.5,8.3556733768206,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,0.0032172952464861737,1.1606774016706254,-9.038103598868474e-12,26528.356918463254,20163.79038236663,0.7600844049385131,1.0003026879096992,0.6490522607558372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396664738918592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.90355679777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7721046720715,261.7721046720715,-11.377895327928456,246.8231356323842,276.7210737117327,118163.75550056306,118045.21490453118,118.54059603184817,0.0,nan,276.7210737117327,3.5710737117327085,270.74148609595375,-2.408513904046231,264.76189847996955,-8.388101520030432,258.7823108641212,-14.367689135878777,252.80272324826774,-20.347276751732238,246.8231356323842,-26.32686436761577,1.0,1.0,26022.012520719443,26022.012520719443,275.878394779185,2.7283947791850096,275.878394779185,275.878394779185,77449.61563449475,77244.10493058918,205.51070390557288,0.0,8546.071908451686,8546.071908451686,0.88554577554537,3942.678303704765,275.878394779185,2.7283947791850096,1.0,0.002,0.1843754732698073,0.004713261178457555,0.00028491230042307646,0.0017150876999262206,0.14245615021153823,0.14245615021153823,0.0,3.4929698022878597e-13,1.0,1.0023481814482078,1.1606774016796635,0.09037581561273257,0.0,0.00021162889426483365,271.67478382086625,0.0,1600368.2431533523,266.84306129249876,0.0032172952555242773,1.0,1283732.0006071138,2589.9153619189706,,,,,,,,,,,,,,,,,,,7.0,15303.303404346107,1502.6882339030722,0.36604120509007504,6.173730061729009,2.8930800776014287
510.0,-28.023015734466043,4.130949034675316,34.89619054966835,24.917836195696168,5.274479071927463,-24.69326625388631,-38.250124210584886,1.9447295923435173,-6.297565408522246,-6.302238036370417,39.81800127542902,42451.94286659675,23046.89972283937,23046.89972283937,65498.84258943612,77460.24331352506,77242.18625459944,23046.89972283937,100289.08597743881,100289.08597743881,100289.08597743881,126828.88604668679,123139.14994586963,3689.7361008171615,0.0,90590.54497199514,55584.34497728594,38895.77777189911,26539.800069247984,65435.5778411471,20172.563928652955,1503.044698206339,0.0,0.8808074731398372,2.7488640591282714,0.001494314320929203,1.0,1.0,-4.899662268847408,337009.68384002446,1546700.9263499174,4.5894851113065425,1546700.9263499174,4.5894851113065425,0.7600872604924847,0.09038217610874515,3.922832022354051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922832022354051,1.2825350097331345,1.2829024476460456,3.0586549237126093,6480.922754817055,15303.240177761956,6465.1121617181225,0.0003259506369229935,23093.149147291984,2354.8458594211056,19324.65289668133,1970.5661868916839,0.8368132372690035,0.8368132372690034,35470.22135608225,35405.22815468563,1.0022951450749045,0.8,4280.879945094497,4273.035954225843,1.0022951450749045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.899688957888,4632.441516551485,5.571055973234158,4.130949034675316,-3.780754361734802,7.911703396410118,2.898521011365742,3.5,0.828148860390212,0.6,0.00028647856153908227,1.000658217833508,0.0002862901202763592,197.30111290670982,0.0,3.74447074187369e-05,106.11830082470037,0.027639028042422294,9.598325456088628e-05,0.000190495306978196,0.0007472810903222325,0.09038217607618075,0.09038217607618075,0.09038217607618075,0.09063519176014334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494398.5266358884,593.4657350515464,0.0,0.09038217607618075,0.09038217610874515,0.09038217610874515,0.3660506625200386,0.3660506625200386,0.5,8.36326383978968,0.15076973763171964,0.15076973763171964,-1.3642420526593924e-11,0.004672627848151478,1.4025757675229897,-1.3642420526593924e-11,26539.800069247984,20172.563928652955,0.7600872604924847,1.00096682493494,0.6487593487697787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397046205490154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.09260791439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7727641260224,261.7727641260224,-11.377235873977554,246.81744897300973,276.7280792790135,118201.35032820339,118091.09598505167,110.25434315173533,0.0,nan,276.7280792790135,3.5780792790135365,270.7459532178795,-2.4040467821204743,264.7638271566069,-8.38617284339307,258.7817010954111,-14.368298904588869,252.79957503421377,-20.350424965786203,246.81744897300973,-26.332551026990245,1.0,1.0,26022.012520719443,26022.012520719443,275.8860882358682,2.7360882358682375,275.8860882358682,275.8860882358682,77442.56314716274,77242.18625459944,200.37689256330486,0.0,8546.071908451686,8546.071908451686,0.8855603814486577,3942.4461824658215,275.8860882358682,2.7360882358682375,1.0,0.002,0.1841199964991648,0.004715722521188967,0.0002845221519705039,0.0017154778442688655,0.14226107598525195,0.14226107598525195,0.0,-3.760630695737177e-12,1.0,1.00283610827262,1.4025757675366322,0.09038217610874515,0.0,0.0002554767651620087,327.9567857648331,0.0,1600381.293319927,266.85243459147773,0.004672627861793899,1.0,1283704.94106132,2587.065929524448,,,,,,,,,,,,,,,,,,,5.0,15303.240177761956,1503.044698206339,0.3660506625200386,6.173730061729009,2.898521011365742
511.0,-28.029402221516406,4.152923584723508,34.89724170241941,24.924352496769302,5.281680671214844,-24.698293932247385,-38.255037053581304,1.9505723816370475,-6.288263471028529,-6.2945423890368355,39.82272172259399,42442.16798582252,23113.053994583228,23113.053994583228,65555.22198040574,77453.045313718,77240.58852085719,23113.053994583228,100353.64251544041,100353.64251544041,100353.64251544041,126904.734344294,123210.78170155831,3693.9526427356864,0.0,90587.94284028947,55579.15199837556,38898.656491015456,26551.091828853583,65449.74831986904,20181.22163005039,1503.3976064627825,0.0,0.8808307745503077,2.749629808040659,0.001494314320929203,1.0,1.0,-4.664514980386002,337111.8978603077,1546903.692872601,4.588695037733751,1546903.692872601,4.588695037733751,0.7600900844355887,0.09039009000591164,3.9226057164763155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226057164763155,1.2825081587110476,1.282875347241277,3.058542505038433,6480.684553136346,15303.177577820616,6465.246700333139,0.00032600984297595845,23093.818086224786,2354.9140722086327,19325.05504160494,1970.607194261541,0.8368064115449202,0.8368064115449202,35468.58434163132,35405.22815468563,1.0022373232560595,0.8,4280.68237479285,4273.035954225843,1.0022373232560595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.444655697861,4632.441516551485,5.580915819503697,4.152923584723508,-3.766982523225034,7.919906107948542,2.9038303437866517,3.5,0.8296658125104719,0.6,0.0002862901202763592,1.0006543080516388,0.0002861029208316617,197.3063128424397,0.0,3.717967085280595e-05,105.36718719685206,0.0276762077132751,9.59306941371659e-05,0.0001903594261391933,0.0007467049731587506,0.09039009000346983,0.09039009000346983,0.09039009000346983,0.0906841255544516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494378.7653380543,593.4724269629781,0.0,0.09039009000346983,0.09039009000591164,0.09039009000591164,0.3660654364084843,0.3660654364084843,0.5,8.372084906041957,0.4430073619309951,0.4430073619309951,1.887201506178826e-11,0.0062789180083200336,1.6300274086508466,1.887201506178826e-11,26551.091828853583,20181.22163005039,0.7600900844355887,1.0016115212547683,0.6484695369399618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397425211174066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.34149428654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77337778034763,261.77337778034763,-11.376622219652347,246.81175860030206,276.7349969603785,118238.91640370172,118136.31931257127,102.59709113041404,0.0,nan,276.7349969603785,3.5849969603785325,270.75034928840876,-2.399650711591221,264.7657016163487,-8.384298383651299,258.78105394432924,-14.368946055670733,252.7964062723185,-20.35359372768147,246.81175860030206,-26.33824139969792,1.0,1.0,26022.012520719443,26022.012520719443,275.8935969278661,2.743596927866122,275.8935969278661,275.8935969278661,77435.88239945484,77240.58852085719,195.29387859765848,0.0,8546.071908451686,8546.071908451686,0.8855746924885153,3942.218745058697,275.8935969278661,2.743596927866122,1.0,0.002,0.18382336238804972,0.004718321091624036,0.0002840682591561961,0.0017159317406880415,0.14203412957809802,0.14203412957809802,0.0,-1.5576255563143349e-13,1.0,1.0032944508420705,1.6300274086319746,0.09039009000591164,0.0,0.00029663411032400513,380.7828713566042,0.0,1600394.476103974,266.86173652897145,0.0062789179894480185,1.0,1283678.640129032,2584.411581169349,,,,,,,,,,,,,,,,,,,6.0,15303.177577820616,1503.3976064627825,0.3660654364084843,6.173730061729009,2.9038303437866517
512.0,-28.035749439654257,4.174358849930604,34.898383086069465,24.93065121760594,5.288649531519206,-24.70330954258602,-38.25994388954712,1.956209632775904,-6.279085450343018,-6.28707983633785,39.82742889484497,42432.60065710706,23177.768165078927,23177.768165078927,65610.36882218599,77446.02185342104,77239.28390349062,23177.768165078927,100417.05206856955,100417.05206856955,100417.05206856955,126979.30457344401,123280.5701567909,3698.7344166531184,0.0,90585.42674137883,55574.07783633681,38901.498783380026,26562.252504874465,65463.75128825449,20189.777288278383,1503.7482661389922,0.0,0.8808528777378545,2.7503704111978178,0.001494314320929203,1.0,1.0,-4.443413115612373,337211.03916810494,1547105.9091791853,4.5879456170707655,1547105.9091791853,4.5879456170707655,0.7600928153428756,0.09039947507179587,3.922385182176716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922385182176716,1.2824822644414018,1.2828492054655052,3.05843230033684,6480.451042597872,15303.115534672224,6465.378214034505,0.00032606785390741616,23094.475053851977,2354.9810642627176,19325.44814485922,1970.6472796377172,0.8367996284737326,0.8367996284737326,35466.989058506064,35405.22815468563,1.0021809760924412,0.8,4280.489841020109,4273.035954225843,1.0021809760924412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.8761953883,4632.441516551485,5.59055964837081,4.174358849930604,-3.753578363542973,7.927937213473577,2.9090109147756484,3.5,0.8311459756501852,0.6,0.0002861029208316617,1.0006503172047538,0.0002859169840977716,197.31148103816568,0.0,3.693563219942312e-05,104.67558165316512,0.027713143345474523,9.587822452472645e-05,0.00019022469630693522,0.0007461345300783886,0.09039947509954828,0.09039947509954828,0.09039947509954828,0.09073198503614992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494353.3594406921,593.4809629258831,0.0,0.09039947509954828,0.09039947507179587,0.09039947507179587,0.36608521672021765,0.36608521672021765,0.5,8.382060203609937,0.7196893288503929,0.7196893288503929,1.3130829756846651e-11,0.007994385994834374,1.84366672072548,1.3130829756846651e-11,26562.252504874465,20189.777288278383,0.7600928153428756,1.0022396751033393,0.6481846796445397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397801965421453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.64988874285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7739363740987,261.7739363740987,-11.376063625901281,246.8060698564362,276.74180289175325,118274.9116811083,118181.5201905133,93.39149059501742,0.0,nan,276.74180289175325,3.591802891753275,270.75465628472455,-2.3953437152754304,264.76750967766594,-8.382490322334036,258.7803630705275,-14.369636929472449,252.79321646348473,-20.356783536515252,246.8060698564362,-26.343930143563767,1.0,1.0,26022.012520719443,26022.012520719443,275.90090682360403,2.750906823604055,275.90090682360403,275.90090682360403,77429.2182307104,77239.28390349062,189.93432721977297,0.0,8546.071908451686,8546.071908451686,0.8855886384143288,3941.9971080876,275.90090682360403,2.750906823604055,1.0,0.002,0.18348812932105335,0.004721044210044904,0.00028355456689277045,0.0017164454333447445,0.1417772834463852,0.1417772834463852,0.0,2.3751486888379247e-13,1.0,1.0037245738725264,1.8436667207123492,0.09039947507179587,0.0,0.00033523306653404053,430.3229767245267,0.0,1600407.6701812677,266.87091454965696,0.007994385981703545,1.0,1283653.1347388146,2581.9403840430646,,,,,,,,,,,,,,,,,,,4.0,15303.115534672224,1503.7482661389922,0.36608521672021765,6.173730061729009,2.9090109147756484
513.0,-28.04204111232913,4.195266489456289,34.8996068603185,24.93638740796598,5.295041338944514,-24.708332867184616,-38.26485131923107,1.9613330949974606,-6.2700838028343355,-6.279851609593176,39.8320902482698,42423.485486151556,23241.083263311208,23241.083263311208,65664.56874946276,77439.44039691515,77237.83301629288,23241.083263311208,100478.91627960408,100478.91627960408,100478.91627960408,127052.08080975625,123348.04028282987,3704.0405269263797,0.0,90583.16791322523,55569.26584210752,38904.33563457524,26573.16453015218,65477.50016472742,20198.145196986257,1504.0911648915044,0.0,0.8808738991066395,2.7510864113414524,0.001494314320929203,1.0,1.0,-4.237401915354724,337307.0892581104,1547306.1768360587,4.587232898778615,1547306.1768360587,4.587232898778615,0.7600955909510785,0.09041020131570597,3.922184121271885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922184121271885,1.2824587637041702,1.2828254595356858,3.0583315676702965,6480.237602165055,15303.054065328146,6465.496111056439,0.00032612072580380784,23095.083023244442,2355.043059887367,19325.80054694745,1970.6832146500028,0.8367928587871568,0.8367928587871568,35465.53462481129,35405.22815468563,1.002129604438588,0.8,4280.314306281464,4273.035954225843,1.002129604438588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.196859926345,4632.441516551485,5.599995385212564,4.195266489456289,-3.7405388562346142,7.935805345690904,2.914065425754328,3.5,0.8325901216440937,0.6,0.0002859169840977716,1.0006446574443202,0.0002857327843312661,197.31660423560893,0.0,3.6687452343253725e-05,103.97223994078105,0.027749830797817777,9.582577508448058e-05,0.000190091209013291,0.000745572721585305,0.09041020128701809,0.09041020128701809,0.09041020128701809,0.09077846646868572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494322.54575483553,593.4912638223145,0.0,0.09041020128701809,0.09041020131570597,0.09041020131570597,0.36610970896004774,0.36610970896004774,0.5,8.393108156533884,0.9809504355939112,0.9809504355939112,8.196820999728516e-11,0.009767806758816278,2.042449694238428,8.196820999728516e-11,26573.16453015218,20198.145196986257,0.7600955909510785,1.0028569903289637,0.6479093639711827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398176421577678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.94654703047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77440250851606,261.77440250851606,-11.375597491483916,246.8003867934921,276.7484182235379,118306.11827514383,118228.18509566593,77.93317947793719,0.0,nan,276.7484182235379,3.5984182235379194,270.75881193755964,-2.391188062440335,264.7692056515685,-8.380794348431493,258.77959936546023,-14.370400634539749,252.78999307947797,-20.36000692052201,246.8003867934921,-26.349613206507883,1.0,1.0,26022.012520719443,26022.012520719443,275.9079652779418,2.757965277941821,275.9079652779418,275.9079652779418,77421.74497510486,77237.83301629288,183.91195881197928,0.0,8546.071908451686,8546.071908451686,0.8856013527864656,3941.7950418782443,275.9079652779418,2.757965277941821,1.0,0.002,0.18311702831959212,0.004723880132719917,0.000282985292901138,0.0017170147055758994,0.141492646450569,0.141492646450569,0.0,-1.5229627454982353e-12,1.0,1.004124457914251,2.04244969415646,0.09041020131570597,0.0,0.00037110099984557186,476.35579350613045,0.0,1600420.7407682072,266.87991619716564,0.009767806676848068,1.0,1283628.429199487,2579.6610517657846,,,,,,,,,,,,,,,,,,,7.0,15303.054065328146,1504.0911648915044,0.36610970896004774,6.173730061729009,2.914065425754328
514.0,-28.04830213250075,4.21565964713921,34.90090416918873,24.942355846893065,5.30167224556174,-24.71330469466333,-38.26970908613873,1.9666748069064328,-6.261211573731373,-6.272758872539917,39.836660760500564,42414.22542456221,23302.821088236084,23302.821088236084,65717.04651279829,77432.69448957917,77235.92290924252,23302.821088236084,100538.74399747861,100538.74399747861,100538.74399747861,127122.32670729395,123412.50251809906,3709.8241891948883,0.0,90580.8029266449,55564.37537603558,38907.14172289924,26583.58270981534,65490.72443271458,20206.15233622857,1504.4124019305043,0.0,0.8808945351740842,2.7517886047354816,0.001494314320929203,1.0,1.0,-4.047524443617135,337401.35982919094,1547502.5606693604,4.586533265463962,1547502.5606693604,4.586533265463962,0.7600989135587033,0.09042206413369913,3.9219760705619913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219760705619913,1.2824342429083673,1.2828006954922198,3.0582278134335694,6480.017759387598,15302.993497170904,6465.618807073702,0.0003261752606051094,23095.705148875455,2355.106499046612,19326.167293553863,1970.7206123960643,0.8367861976491705,0.8367861976491705,35464.02961258998,35405.22815468563,1.0020764468689372,0.8,4280.132667250496,4273.035954225843,1.0020764468689372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.409117027029,4632.441516551485,5.609178208455311,4.21565964713921,-3.7277848530265665,7.943444500165777,2.918996495094461,3.5,0.8339989985984174,0.6,0.0002857327843312661,1.0006415484339444,0.0002855495904387067,197.3217027000019,0.0,3.6345672427857155e-05,103.00363566054718,0.027786176470245633,9.577388253740967e-05,0.0001899589017938564,0.0007450142672257401,0.09042206410350644,0.09042206410350644,0.09042206410350644,0.09082315761892147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494286.53071607504,593.5032598295395,0.0,0.09042206410350644,0.09042206413369913,0.09042206413369913,0.366138597039901,0.366138597039901,0.5,8.40514096322971,1.2266350623484072,1.2266350623484072,4.945377440890297e-12,0.01154729880852301,2.225234428922761,4.945377440890297e-12,26583.58270981534,20206.15233622857,0.7600989135587033,1.003455788312683,0.6476371393347274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398547618992006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.977942750236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7748175172771,261.7748175172771,-11.375182482722892,246.79471584675142,276.75491918779505,118341.30415437603,118271.9186951155,69.38545926055343,0.0,nan,276.75491918779505,3.604919187795076,270.762878519608,-2.3871214803919543,264.7708378513869,-8.37916214861309,258.77879718316296,-14.371202816837013,252.78675651495845,-20.363243485041522,246.79471584675142,-26.35528415324856,1.0,1.0,26022.012520719443,26022.012520719443,275.91483450797676,2.7648345079767864,275.91483450797676,275.91483450797676,77415.6438511212,77235.92290924252,179.7209418786806,0.0,8546.071908451686,8546.071908451686,0.8856145090535424,3941.5859509148013,275.91483450797676,2.7648345079767864,1.0,0.002,0.18271298119410428,0.004726833730985451,0.00028236500831933765,0.001717634991707389,0.14118250415966882,0.14118250415966882,0.0,2.6726450913505673e-14,1.0,1.0044918910178635,2.2252344289178154,0.09042206413369913,0.0,0.0004040471226254302,518.6365778521285,0.0,1600433.6683409754,266.8887884262686,0.011547298803577632,1.0,1283604.1857744595,2577.5847608135905,,,,,,,,,,,,,,,,,,,4.0,15302.993497170904,1504.4124019305043,0.366138597039901,6.173730061729009,2.918996495094461
515.0,-28.054511051609772,4.235548457769774,34.9022707359639,24.947831604536646,5.307785276639871,-24.718281418818382,-38.27457093922419,1.9715556447603073,-6.252584662703839,-6.265947213037125,39.84125491208414,42405.36276066875,23363.342730421828,23363.342730421828,65768.70549109057,77426.33426695748,77234.76029618389,23363.342730421828,100598.1030266057,100598.1030266057,100598.1030266057,127192.22155391535,123476.15137986897,3716.0701740463815,0.0,90578.6469749048,55559.69871239029,38909.94251390501,26594.11852730964,65504.06104121465,20214.234158026975,1504.7446764719848,0.0,0.8809135803835615,2.7524616795933663,0.001494314320929203,1.0,1.0,-3.867582729082926,337491.91404732235,1547699.9792136776,4.585887586618335,1547699.9792136776,4.585887586618335,0.7601016795224429,0.090435215817036,3.9217825061863496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217825061863496,1.2824118692400102,1.2827780804883864,3.05813023121074,6479.810994366968,15302.933333363055,6465.732638762264,0.0003262264467786971,23096.295327959426,2355.1666805646605,19326.507544088592,1970.7553082947381,0.8367795470944085,0.8367795470944085,35462.62937831907,35405.22815468563,1.0020269906003896,0.8,4279.963673808121,4273.035954225843,1.0020269906003896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.515820630194,4632.441516551485,5.618192580756198,4.235548457769774,-3.71542283987325,7.950971297643024,2.923807208477903,3.5,0.8353734881365437,0.6,0.0002855495904387067,1.0006362403227076,0.00028536802779261346,197.3267589609423,0.0,3.614813080406313e-05,102.44380269871492,0.027822324601049695,9.572197233750984e-05,0.00018982761810119685,0.000744462631860297,0.09043521579557387,0.09043521579557387,0.09043521579557387,0.09086740179877716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494246.1213970657,593.51669270764,0.0,0.09043521579557387,0.090435215817036,0.090435215817036,0.36617153913300077,0.36617153913300077,0.5,8.418106542456401,1.4579710323792483,1.4579710323792483,9.094947017729282e-13,0.013362550333283707,2.3983644839541967,9.094947017729282e-13,26594.11852730964,20214.234158026975,0.7601016795224429,1.0040401227903932,0.6473699811373165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398917025933913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.4181097884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77514835277384,261.77514835277384,-11.374851647226137,246.78905910457578,276.76123760096056,118372.1378647725,118316.82535758687,55.31250718561978,0.0,nan,276.76123760096056,3.611237600960578,270.76680190170674,-2.383198098293235,264.77236620238426,-8.377633797615715,258.7779305031511,-14.372069496848894,252.7834948038647,-20.36650519613528,246.78905910457578,-26.360940895424193,1.0,1.0,26022.012520719443,26022.012520719443,275.92151012684343,2.7715101268434523,275.92151012684343,275.92151012684343,77408.7047694793,77234.76029618389,173.94447329541435,0.0,8546.071908451686,8546.071908451686,0.8856267491593115,3941.3914187172813,275.92151012684343,2.7715101268434523,1.0,0.002,0.18227775681107705,0.004729872157188019,0.0002816963606701528,0.0017183036386207759,0.1408481803350764,0.1408481803350764,0.0,-7.090712565716029e-13,1.0,1.00483967324275,2.398364483953287,0.090435215817036,0.0,0.0004352243823217471,558.6457053096982,0.0,1600446.3600705804,266.89741533729614,0.013362550332374212,1.0,1283580.9021763625,2575.6313390317036,,,,,,,,,,,,,,,,,,,7.0,15302.933333363055,1504.7446764719848,0.36617153913300077,6.173730061729009,2.923807208477903
