time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
516.0,-28.060692287415915,4.254945785512904,34.903698955861536,24.953565943893068,5.314171942508586,-24.723205864416173,-38.27938298983497,1.9766855182913117,-6.244110856819418,-6.259252058766838,39.845768055000946,42396.34982800266,23422.320659853325,23422.320659853325,65818.67048785598,77419.79129275994,77233.36966170122,23422.320659853325,100655.69032155455,100655.69032155455,100655.69032155455,127259.90505142097,123537.17274994399,3722.732301476982,0.0,90576.38372009162,55554.9551916973,38912.69836488258,26604.214729866413,65516.91309474899,20221.994998162554,1505.0575944432524,0.0,0.8809323053782963,2.7531234405243086,0.001494314320929203,1.0,1.0,-3.701751966440213,337580.9380541292,1547893.9352127896,4.585252781555437,1547893.9352127896,4.585252781555437,0.7601049383901171,0.09044936056365876,3.9215826583998394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215826583998394,1.2823883322267553,1.2827543039078566,3.0580305199676556,6479.599718207894,15302.874004612488,6465.849935123289,0.00032627880886497803,23096.89521042771,2355.2278515525395,19326.858150761167,1970.7910602255783,0.8367729937154299,0.8367729937154299,35461.18367568982,35405.22815468563,1.0019759289018433,0.8,4279.789192816587,4273.035954225843,1.0019759289018433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.519056109211,4632.441516551485,5.626958181843528,4.254945785512904,-3.70332417025457,7.958269955767474,2.928499765763355,3.5,0.83671421878953,0.6,0.00028536802779261346,1.0006334345448467,0.0002851873802542061,197.33179289888255,0.0,3.58271685019463e-05,101.5341955345158,0.027858151769551642,9.567061947891793e-05,0.00018969740831369553,0.0007439140667863819,0.0904493605957391,0.0904493605957391,0.0904493605957391,0.09091008177967147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494201.1815726894,593.531601661857,0.0,0.0904493605957391,0.09044936056365876,0.09044936056365876,0.36620833579793094,0.36620833579793094,0.5,8.431928178183117,1.6749647625770194,1.6749647625770194,1.1425527191022411e-11,0.015141201947415084,2.5575000923266202,1.1425527191022411e-11,26604.214729866413,20221.994998162554,0.7601049383901171,1.0046057938149588,0.6471054240099816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43992833765621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.5085026242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7754377118592,261.7754377118592,-11.374562288140794,246.783421253563,276.7674541701519,118407.21923270384,118358.84118934898,48.378043354879765,0.0,nan,276.7674541701519,3.617454170151916,270.77064758684315,-2.3793524131568233,264.7738410034938,-8.376158996506149,258.77703442021357,-14.37296557978641,252.7802278368894,-20.369772163110582,246.783421253563,-26.36657874643697,1.0,1.0,26022.012520719443,26022.012520719443,275.92804255904707,2.778042559047094,275.92804255904707,275.92804255904707,77403.0789401208,77233.36966170122,169.70927841958473,0.0,8546.071908451686,8546.071908451686,0.8856393864919235,3941.1905716918386,275.92804255904707,2.778042559047094,1.0,0.002,0.18181389440045947,0.0047330133462114,0.0002809833684804119,0.00171901663213512,0.14049168424020594,0.14049168424020594,0.0,6.155319309808505e-13,1.0,1.00515915133192,2.5575000923151947,0.09044936056365876,0.0,0.000463862410519079,595.3943153166994,0.0,1600458.819909611,266.90588914318056,0.015141201935989557,1.0,1283558.0159436315,2573.8517275491795,,,,,,,,,,,,,,,,,,,4.0,15302.874004612488,1505.0575944432524,0.36620833579793094,6.173730061729009,2.928499765763355
517.0,-28.06682068066939,4.273860563613801,34.90518500687444,24.95860947472977,5.319832288119443,-24.728155383819367,-38.28421721756456,1.9811669922759616,-6.235956364101014,-6.252869359389973,39.850294187614416,42387.868702940206,23480.226634437306,23480.226634437306,65868.09533737751,77413.78058835096,77232.50502039444,23480.226634437306,100712.73165483175,100712.73165483175,100712.73165483175,127327.1699117963,123597.37296042732,3729.796951368982,0.0,90574.41172756036,55550.49433011712,38915.463774936936,26614.43825696455,65529.90203190148,20229.835282354026,1505.382877065225,0.0,0.8809493135357487,2.753753413044286,0.001494314320929203,1.0,1.0,-3.545385643755651,337665.82459532906,1548088.4679051714,4.584676195053072,1548088.4679051714,4.584676195053072,0.760107543395556,0.09046465644740391,3.921402664262838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921402664262838,1.2823678163448993,1.2827335505024695,3.0579390829067385,6479.405974047956,15302.815023486784,6465.955282265698,0.00032632668010761323,23097.452488875413,2355.284678139366,19327.17304041966,1970.8231700345848,0.8367664377588109,0.8367664377588109,35459.88158212091,35405.22815468563,1.0019299398692694,0.8,4279.632043917238,4273.035954225843,1.0019299398692694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.421614291426,4632.441516551485,5.635585835551724,4.273860563613801,-3.69163367235492,7.9654942359687215,2.9330772070621487,3.5,0.8380220591606139,0.6,0.0002851873802542061,1.0006280491060222,0.00028500838099531316,197.33678402010614,0.0,3.56475026366921e-05,101.02502247238542,0.027893799272188335,9.561905558346549e-05,0.00018956832467074064,0.000743373733423685,0.09046465641823347,0.09046465641823347,0.09046465641823347,0.09095229246036117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494152.4022412625,593.547765378716,0.0,0.09046465641823347,0.09046465644740391,0.09046465644740391,0.36624868832348717,0.36624868832348717,0.5,8.446557256725303,1.8787188632925904,1.8787188632925904,-4.382627594168298e-11,0.016912995288976163,2.707483715634339,-4.382627594168298e-11,26614.43825696455,20229.835282354026,0.760107543395556,1.0051609005200617,0.6468477349821888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399648111281902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.99932956207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7756319103789,261.7756319103789,-11.3743680896211,246.77780138341623,276.7734624373427,118435.64426761804,118403.17614623469,32.46812138335679,0.0,nan,276.7734624373427,3.6234624373427096,270.77433022657766,-2.3756697734223167,264.7751980157898,-8.374801984210194,258.77606580495865,-14.373934195041329,252.7769335941882,-20.373066405811784,246.77780138341623,-26.372198616583745,1.0,1.0,26022.012520719443,26022.012520719443,275.9343240843037,2.784324084303705,275.9343240843037,275.9343240843037,77396.1999235461,77232.50502039444,163.69490315165604,0.0,8546.071908451686,8546.071908451686,0.8856507682903756,3941.009677584152,275.9343240843037,2.784324084303705,1.0,0.002,0.18132305575406413,0.004736216059564513,0.0002802284856485527,0.0017197715127386258,0.14011424282427637,0.14011424282427637,0.0,-1.612821421553834e-12,1.0,1.005460078181421,2.7074837156781655,0.09046465644740391,0.0,0.0004908386448051628,630.0091674835377,0.0,1600470.8963101173,266.91404363589896,0.01691299533280244,1.0,1283536.1969789853,2572.184267715492,,,,,,,,,,,,,,,,,,,7.0,15302.815023486784,1505.382877065225,0.36624868832348717,6.173730061729009,2.9330772070621487
518.0,-28.072922778339898,4.2923059709362805,34.90672087842008,24.964001518115424,5.325862173217601,-24.733044283057506,-38.288992911670334,1.9859836761495042,-6.227960008784294,-6.246553741978474,39.854704722720406,42379.172194308456,23536.55113145234,23536.55113145234,65915.7233257608,77407.52044827618,77231.09764567473,23536.55113145234,100767.64877712706,100767.64877712706,100767.64877712706,127391.71520123797,123654.50144899989,3737.213752238084,0.0,90572.2968316512,55545.93325714899,38918.1817494469,26624.066424110904,65542.2481735578,20237.24365379463,1505.6803647314637,0.0,0.8809663953694228,2.754377843792763,0.001494314320929203,1.0,1.0,-3.403486728351311,337749.83549111855,1548278.0500063086,4.584097125480382,1548278.0500063086,4.584097125480382,0.7601109211276482,0.09048073451459163,3.92121421231163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92121421231163,1.282345735396336,1.282711233705484,3.0578447793564005,6479.206156140906,15302.75689493236,6466.065181464527,0.0003263761288912648,23098.023195794016,2355.3428740491418,19327.501536479413,1970.8566673103878,0.8367599847245288,0.8367599847245288,35458.51829116392,35405.22815468563,1.0018817898402343,0.8,4279.467509141475,4273.035954225843,1.0018817898402343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.225282157973,4632.441516551485,5.643951954382869,4.2923059709362805,-3.680161684354322,7.972467655290602,2.9375414080984408,3.5,0.8392975451709831,0.6,0.00028500838099531316,1.0006253845177904,0.0002848302525651606,197.34175394097636,0.0,3.532313809191791e-05,100.10577335249536,0.02792912241028025,9.556814124608416e-05,0.00018944023974922902,0.0007428357604883994,0.090480734431113,0.090480734431113,0.090480734431113,0.0909926584955867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494099.54128170124,593.5652564728499,0.0,0.090480734431113,0.09048073451459163,0.09048073451459163,0.36629240994486284,0.36629240994486284,0.5,8.461914963739257,2.0689083689313748,2.0689083689313748,-1.1937117960769683e-11,0.018593733194165907,2.8430670136271488,-1.1937117960769683e-11,26624.066424110904,20237.24365379463,0.7601109211276482,1.005698235300291,0.6465932032433059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440000974518815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.08008044218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77578423527433,261.77578423527433,-11.374215764725648,246.77220412627514,276.7793643442645,118469.48188923589,118444.01462957477,25.46725966111066,0.0,nan,276.7793643442645,3.629364344264502,270.7779323007193,-2.372067699280649,264.7765002570945,-8.373499742905494,258.7750682134359,-14.374931786564105,252.77363616985653,-20.376363830143447,246.77220412627514,-26.377795873724835,1.0,1.0,26022.012520719443,26022.012520719443,275.94047502082617,2.790475020826193,275.94047502082617,275.94047502082617,77390.8730796064,77231.09764567473,159.77543393167434,0.0,8546.071908451686,8546.071908451686,0.8856626848182321,3940.820283373188,275.94047502082617,2.790475020826193,1.0,0.002,0.18080783618219592,0.004739512091738938,0.00027943586410905934,0.0017205641282400355,0.13971793205452968,0.13971793205452968,0.0,-7.650905083089743e-12,1.0,1.0057319868736068,2.843067013639086,0.09048073451459163,0.0,0.0005152195605181773,661.29183150884,0.0,1600482.6567887298,266.9220399912157,0.018593733206103025,1.0,1283514.6065567695,2570.6913971047748,,,,,,,,,,,,,,,,,,,4.0,15302.75689493236,1505.6803647314637,0.36629240994486284,6.173730061729009,2.9375414080984408
519.0,-28.078981194417988,4.3102904369515995,34.90830400532585,24.968869692552857,5.331340346084131,-24.737949040372058,-38.2937818771228,1.9903081919542682,-6.220290801430053,-6.240544621114942,39.85914085377355,42370.87878200301,23591.864078001712,23591.864078001712,65962.74286000473,77401.66491842133,77230.43296796615,23591.864078001712,100822.29704596786,100822.29704596786,100822.29704596786,127456.19733419604,123711.21925786366,3744.978076332374,0.0,90570.40149657645,55541.58462299884,38920.90763730846,26633.900288228175,65554.80792553663,20244.78803133784,1505.9939739516608,0.0,0.880981745826052,2.754971256801532,0.001494314320929203,1.0,1.0,-3.2690797698579104,337829.7845896588,1548468.7500230852,4.583576761604711,1548468.7500230852,4.583576761604711,0.7601135324624522,0.09049784347502647,3.921040673433596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921040673433596,1.2823259472334123,1.282691211471875,3.0577566350374084,6479.01938890599,15302.699088886338,6466.166215272168,0.0003264222365677277,23098.56210118456,2355.397827105542,19327.803533291637,1970.887462414957,0.836753536805672,0.836753536805672,35457.26287212662,35405.22815468563,1.0018374501453546,0.8,4279.31599336362,4273.035954225843,1.0018374501453546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.932940439294,4632.441516551485,5.652190491474149,4.3102904369515995,-3.6690858864964215,7.979376323448021,2.9418955402467453,3.5,0.8405415829276415,0.6,0.0002848302525651606,1.0006209370188097,0.0002846535006690614,197.34668849760382,0.0,3.515217683305972e-05,99.62126914489126,0.02796427458711331,9.551711057459065e-05,0.00018931314199056994,0.0007423045297605343,0.0904978434711075,0.0904978434711075,0.0904978434711075,0.09103280486217849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494043.464718523,593.5837987854675,0.0,0.0904978434711075,0.09049784347502647,0.09049784347502647,0.3663391923440019,0.3663391923440019,0.5,8.477963804117923,2.2468904766509468,2.2468904766509468,-1.0686562745831907e-11,0.020253819684910468,2.9714648512570534,-1.0686562745831907e-11,26633.900288228175,20244.78803133784,0.7601135324624522,1.0062228072566617,0.6463428102807024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440036984447485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.59557623458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7758561153909,261.7758561153909,-11.374143884609055,246.76662790015746,276.7850843306209,118498.43006892901,118486.41240917218,12.017659756850634,0.0,nan,276.7850843306209,3.6350843306209413,270.7813930445668,-2.3686069554331652,264.7777017584571,-8.372298241542865,258.77401047230643,-14.375989527693548,252.77031918623686,-20.379680813763116,246.76662790015746,-26.383372099842518,1.0,1.0,26022.012520719443,26022.012520719443,275.94640636587457,2.7964063658745886,275.94640636587457,275.94640636587457,77384.69627422557,77230.43296796615,154.263306259425,0.0,8546.071908451686,8546.071908451686,0.8856736582508107,3940.645876800764,275.94640636587457,2.7964063658745886,1.0,0.002,0.1802695327605087,0.004742854167034502,0.0002786073700541871,0.0017213926292807369,0.13930368502709356,0.13930368502709356,0.0,-6.650760671356171e-13,1.0,1.0059893580888153,2.97146485126774,0.09049784347502647,0.0,0.0005383034204744182,690.9092443801752,0.0,1600494.004937414,266.9297091985699,0.02025381969559703,1.0,1283494.0632018691,2569.2843755791137,,,,,,,,,,,,,,,,,,,6.0,15302.699088886338,1505.9939739516608,0.3663391923440019,6.173730061729009,2.9418955402467453
520.0,-28.085001113373274,4.327825439250061,34.90992744417775,24.97354078749197,5.336620036309192,-24.742838998425693,-38.29855303103102,1.9944579220407153,-6.212861677626563,-6.2346632749590665,39.86347103512657,42362.7640563019,23645.79972605435,23645.79972605435,66008.56378235624,77395.97076189065,77229.19632327255,23645.79972605435,100874.9960493269,100874.9960493269,100874.9960493269,127518.24806666316,123765.20347701159,3753.044589651568,0.0,90568.60025462136,55537.34910542404,38923.61238799702,26643.252017336254,65566.86440533327,20251.97887351172,1506.2867320543407,0.0,0.8809968110668025,2.7555531787503034,0.001494314320929203,1.0,1.0,-3.1478532342693484,337908.0480925183,1548654.9126035846,4.5830660777264685,1548654.9126035846,4.5830660777264685,0.7601166276674539,0.09051565495464806,3.9208750190991495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208750190991495,1.2823069714418591,1.2826720036131727,3.0576726996114014,6478.841539810256,15302.641954524963,6466.261400665525,0.00032646607411069385,23099.078601957113,2355.4504955267207,19328.088048802187,1970.916474922852,0.8367471439819499,0.8367471439819499,35456.06448127343,35405.22815468563,1.0017951249746029,0.8,4279.171360283428,4273.035954225843,1.0017951249746029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.546258175791,4632.441516551485,5.660212542177752,4.327825439250061,-3.658267562937432,7.986093002187493,2.946141364112927,3.5,0.8417546754608363,0.6,0.0002846535006690614,1.000617020447278,0.000284477971943572,197.3515919084374,0.0,3.4881401380851326e-05,98.85389151333266,0.027999155988494163,9.546629473772172e-05,0.00018918720593133967,0.0007417793896693562,0.09051565496188783,0.09051565496188783,0.09051565496188783,0.09107129079402686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493983.8778103372,593.6034819767892,0.0,0.09051565496188783,0.09051565495464806,0.09051565495464806,0.36638889212269865,0.36638889212269865,0.5,8.49463288219783,2.412427883192265,2.412427883192265,-1.2732925824820995e-11,0.0218015973325123,3.086810040689727,-1.2732925824820995e-11,26643.252017336254,20251.97887351172,0.7601166276674539,1.006736624986249,0.6461001977220688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400727382861225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.82819860302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77584763286063,261.77584763286063,-11.374152367139345,246.76107372632003,276.7906215394003,118526.779416033,118528.19761359355,-1.4181975605281991,0.0,nan,276.7906215394003,3.6406215394003425,270.7847119768239,-2.365288023176049,264.77880241419393,-8.371197585806044,258.7728928515028,-14.377107148497203,252.76698328892283,-20.383016711077147,246.76107372632003,-26.388926273679942,1.0,1.0,26022.012520719443,26022.012520719443,275.95214300874375,2.8021430087437693,275.95214300874375,275.95214300874375,77378.62336114081,77229.19632327255,149.42703786825587,0.0,8546.071908451686,8546.071908451686,0.8856841330414007,3940.479394194645,275.95214300874375,2.8021430087437693,1.0,0.002,0.1797104875121658,0.0047462634845483265,0.0002777467255385675,0.0017222532758042254,0.13887336276928375,0.13887336276928375,0.0,1.3427926305598081e-12,1.0,1.0062204831181134,3.08681004070246,0.09051565495464806,0.0,0.0005590452500668051,717.5200186833869,0.0,1600504.910893801,266.9371383223734,0.021801597345245227,1.0,1283473.9559948756,2568.031933195465,,,,,,,,,,,,,,,,,,,5.0,15302.641954524963,1506.2867320543407,0.36638889212269865,6.173730061729009,2.946141364112927
521.0,-28.090990676832753,4.34492107336005,34.91158635862543,24.978287110012047,5.341975049316516,-24.747694104207977,-38.3032922289334,1.9986784759364502,-6.205707530414998,-6.228967538234517,39.86774220997265,42354.62514593974,23698.523898878564,23698.523898878564,66053.1490448183,77390.23054117088,77227.88615826935,23698.523898878564,100926.4100571479,100926.4100571479,100926.4100571479,127578.79615064047,123817.40471548446,3761.3914351560065,0.0,90566.76245866796,55533.10156900012,38926.28987740871,26652.386093492558,65578.67597090127,20259.00449254867,1506.5727241158563,0.0,0.8810111071322534,2.7561173691496363,0.001494314320929203,1.0,1.0,-3.0369183854839434,337983.85525579023,1548838.5549569656,4.582581477996297,1548838.5549569656,4.582581477996297,0.7601197289234491,0.09053419265741941,3.92070702242353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92070702242353,1.282287663638742,1.2826524652236984,3.0575877266866605,6478.661492379201,15302.585389442078,6466.358340009225,0.0003265104878126277,23099.599623408074,2355.503624928806,19328.377806987686,1970.946022034812,0.8367408146503629,0.8367408146503629,35454.84913491192,35405.22815468563,1.001752201328777,0.8,4279.024680853009,4273.035954225843,1.001752201328777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.06768996688,4632.441516551485,5.668055543742294,4.34492107336005,-3.6477468142644356,7.992667887624485,2.950281573867882,3.5,0.8429375925336806,0.6,0.000284477971943572,1.0006139381177925,0.00028430342723257486,197.3564708015242,0.0,3.464087340098814e-05,98.17223521840037,0.028033796861895152,9.541584398130168e-05,0.00018906212796227032,0.0007412572127760093,0.09053419267837612,0.09053419267837612,0.09053419267837612,0.09110871059738038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493921.26835302287,593.624148835868,0.0,0.09053419267837612,0.09053419265741941,0.09053419265741941,0.36644123160532494,0.36644123160532494,0.5,8.511868419463351,2.566005985471236,2.566005985471236,-1.574562702444382e-11,0.023260007819544626,3.1920491527505988,-1.574562702444382e-11,26652.386093492558,20259.00449254867,0.7601197289234491,1.0072351731243792,0.6458597176425678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401082665969465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.14654230809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7757830062289,261.7757830062289,-11.374216993771086,246.75554352325813,276.7960224891901,118557.2385607192,118568.04351613275,-10.804955413526244,0.0,nan,276.7960224891901,3.646022489190102,270.787926696035,-2.362073303964962,264.7798309028509,-8.370169097149073,258.77173510961086,-14.378264890389119,252.76363931642857,-20.38636068357141,246.75554352325813,-26.39445647674185,1.0,1.0,26022.012520719443,26022.012520719443,275.9576854393626,2.807685439362615,275.9576854393626,275.9576854393626,77373.45762606051,77227.88615826935,145.5714677911601,0.0,8546.071908451686,8546.071908451686,0.8856947558685366,3940.3105575356476,275.9576854393626,2.807685439362615,1.0,0.002,0.1791325108397562,0.004749722226489861,0.00027685669516062234,0.0017231433050735748,0.13842834758031117,0.13842834758031117,0.0,2.3419721023598683e-13,1.0,1.0064312889198754,3.1920491527663444,0.09053419265741941,0.0,0.0005779766722575554,741.8067509135864,0.0,1600515.3668427723,266.944292469585,0.023260007835290253,1.0,1283454.4827148763,2566.8978017296354,,,,,,,,,,,,,,,,,,,6.0,15302.585389442078,1506.5727241158563,0.36644123160532494,6.173730061729009,2.950281573867882
522.0,-28.096932922175828,4.3615870171431395,34.91327800087279,24.98266651472079,5.346946404312851,-24.752544989579423,-38.30802667709065,2.002558471839486,-6.198801679576263,-6.223464900298518,39.87200500772847,42346.79285065474,23750.086748329984,23750.086748329984,66096.87959898473,77384.78094218718,77227.2004583726,23750.086748329984,100977.28720670257,100977.28720670257,100977.28720670257,127638.81487744342,123868.81055002133,3770.0043274220984,0.0,90565.08325715392,55529.02315122334,38928.955673256205,26661.527670740856,65590.48334399707,20266.02770010561,1506.862919091553,0.0,0.881024404475852,2.7566625940721305,0.001494314320929203,1.0,1.0,-2.933016945840336,338057.10506971803,1549021.853542664,4.582130741559793,1549021.853542664,4.582130741559793,0.7601225237496854,0.09055347977712068,3.9205503861532316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205503861532316,1.2822699414716583,1.282634514189698,3.057507829945405,6478.492200771828,15302.529231816994,6466.448047098707,0.0003265521533397316,23100.094205399215,2355.554058256307,19328.64594748135,1970.9733647556861,0.8367345074706942,0.8367345074706942,35453.715964289804,35405.22815468563,1.0017121802999978,0.8,4278.8879191637625,4273.035954225843,1.0017121802999978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.499342639679,4632.441516551485,5.675729592383656,4.3615870171431395,-3.637525937542485,7.999112954685625,2.954318465889812,3.5,0.844090990254232,0.6,0.00028430342723257486,1.0006091160016892,0.00028413035888441264,197.36131135569875,0.0,3.444752815946927e-05,97.62429480393591,0.028068244390054623,9.53654683853551e-05,0.00018893795884721975,0.0007407407875174708,0.09055347977472149,0.09055347977472149,0.09055347977472149,0.0911456624790631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493856.05852157745,593.6456637956755,0.0,0.09055347977472149,0.09055347977712068,0.09055347977712068,0.3664960010726676,0.3664960010726676,0.5,8.529633901619944,2.7086464658743807,2.7086464658743807,-2.4783730623312294e-11,0.024663220722231927,3.290447954458159,-2.4783730623312294e-11,26661.527670740856,20266.02770010561,0.7601225237496854,1.007720575137887,0.6456240401303641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440143617401852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.598601893624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7756418671015,261.7756418671015,-11.374358132898465,246.7500376179685,276.8012461162218,118584.80691990907,118608.40402043152,-23.597100522457225,0.0,nan,276.8012461162218,3.6512461162218415,270.79100441659955,-2.3589955834004286,264.780762716954,-8.369237283046004,258.7705210172624,-14.379478982737567,252.76027931760296,-20.389720682397012,246.7500376179685,-26.399962382031475,1.0,1.0,26022.012520719443,26022.012520719443,275.96310784161795,2.8131078416179776,275.96310784161795,275.96310784161795,77367.59181721616,77227.2004583726,140.391358843568,0.0,8546.071908451686,8546.071908451686,0.885704660281127,3940.153138083998,275.96310784161795,2.8131078416179776,1.0,0.002,0.17853682647093447,0.004753223862991691,0.0002759391659891833,0.0017240608343884027,0.13796958299459164,0.13796958299459164,0.0,3.7758598331327775e-13,1.0,1.0066283293536376,3.290447954482943,0.09055347977712068,0.0,0.0005956843694031248,764.5225671754955,0.0,1600525.4530736234,266.9511983204237,0.024663220747015657,1.0,1283435.6690298025,2565.843357633502,,,,,,,,,,,,,,,,,,,7.0,15302.529231816994,1506.862919091553,0.3664960010726676,6.173730061729009,2.954318465889812
523.0,-28.10284105781836,4.377833456230842,34.91499696711739,24.98695811899381,5.351824211968676,-24.75737453083108,-38.31274233581496,2.0063576855555505,-6.192167945464746,-6.21811306394325,39.87617723918369,42339.05979411157,23800.427311093717,23800.427311093717,66139.48710520529,77379.40647593637,77226.09961196528,23800.427311093717,101026.526923059,101026.526923059,101026.526923059,127696.8368549176,123917.98690749476,3778.8499474228247,0.0,90563.43748696502,55525.00657982549,38931.5898968217,26670.30993185859,65601.8998286803,20272.78439066629,1507.1388724923647,0.0,0.8810372370131505,2.7571940673359383,0.001494314320929203,1.0,1.0,-2.8400289815606357,338128.3594145299,1549201.2736894784,4.581695768943853,1549201.2736894784,4.581695768943853,0.7601255644370957,0.09057333106941051,3.920396400664638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920396400664638,1.282252593214097,1.282616939070819,3.057429106723633,6478.32539571142,15302.473822479395,6466.536374661683,0.00032659320055872113,23100.58173495198,2355.603772435233,19328.909964477964,1971.0002869968812,0.8367282775062177,0.8367282775062177,35452.601961676846,35405.22815468563,1.001672836553758,0.8,4278.753470850156,4273.035954225843,1.001672836553758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.84322169138,4632.441516551485,5.683218318158825,4.377833456230842,-3.6275695296679875,8.00540298589883,2.958254227386644,3.5,0.8452154935390411,0.6,0.00028413035888441264,1.0006056476549574,0.00028395838015736485,197.36612432637307,0.0,3.415699614745895e-05,96.80092708189866,0.028102401386202083,9.53153171412669e-05,0.00018881504174314572,0.0007402298100411719,0.09057333106327556,0.09057333106327556,0.09057333106327556,0.09118125788819018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493788.1286701814,593.6680617503233,0.0,0.09057333106327556,0.09057333106941051,0.09057333106941051,0.36655305951464273,0.36655305951464273,0.5,8.547871705874988,2.840366567269882,2.840366567269882,4.661160346586257e-12,0.02594511847848935,3.3780840823825997,4.661160346586257e-12,26670.30993185859,20272.78439066629,0.7601255644370957,1.0081946906709853,0.6453938057385571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401786905545728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.77523417159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7754327234647,261.7754327234647,-11.374567276535288,246.7445566339078,276.8063088130038,118612.71094931527,118647.6777508708,-34.96680155554483,0.0,nan,276.8063088130038,3.656308813003818,270.7939583772168,-2.3560416227831524,264.7816079413992,-8.368392058600762,258.7692575055492,-14.380742494450772,252.7569070697112,-20.393092930288788,246.7445566339078,-26.405443366092186,1.0,1.0,26022.012520719443,26022.012520719443,275.96833086482735,2.8183308648273737,275.96833086482735,275.96833086482735,77362.15318855927,77226.09961196528,136.05357659398578,0.0,8546.071908451686,8546.071908451686,0.8857143970145183,3939.9983826679613,275.96833086482735,2.8183308648273737,1.0,0.002,0.17792535594033929,0.004756767589436629,0.0002749971319995933,0.0017250028676556843,0.13749856599979665,0.13749856599979665,0.0,-3.4472251442263513e-13,1.0,1.0068037835333847,3.3780840823779386,0.09057333106941051,0.0,0.0006114705300044476,784.7718996825475,0.0,1600535.046773001,266.95783205453523,0.025945118473828188,1.0,1283417.3703789772,2564.913056630769,,,,,,,,,,,,,,,,,,,5.0,15302.473822479395,1507.1388724923647,0.36655305951464273,6.173730061729009,2.958254227386644
524.0,-28.108712398329352,4.393669687587653,34.91673976701087,24.99108473947274,5.356535909482677,-24.762187567620405,-38.31743623651562,2.010011079252589,-6.1858076595736975,-6.212944754966466,39.880303343493864,42331.4694716085,23849.652241835254,23849.652241835254,66181.12171344375,77374.16965280792,77225.11830358952,23849.652241835254,101074.77054542478,101074.77054542478,101074.77054542478,127753.72870193463,123965.81728867794,3787.911413256684,0.0,90561.87169585144,55521.074229483434,38934.219407075565,26678.95815650985,65613.17756358541,20279.43598051835,1507.412167956813,0.0,0.8810492640240689,2.757708006430825,0.001494314320929203,1.0,1.0,-2.75515934526436,338197.18147672794,1549378.725660498,4.581288108006051,1549378.725660498,4.581288108006051,0.7601284825873167,0.09059376832079943,3.9202491343066943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202491343066943,1.2822359227061746,1.2826000432972708,3.057354005519484,6478.166265271726,15302.41889839795,6466.61963287631,0.0003266322925879697,23101.050110139884,2355.6515334125197,19329.158828853124,1971.0256641006995,0.8367220856496415,0.8367220856496415,35451.53656019201,35405.22815468563,1.001635209565205,0.8,4278.624888177832,4273.035954225843,1.001635209565205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.101468270556,4632.441516551485,5.690545175866794,4.393669687587653,-3.6178990096890162,8.011568697276669,2.9620912148733396,3.5,0.846311775678097,0.6,0.00028395838015736485,1.0006019034309874,0.000283787567446847,197.37090752230225,0.0,3.394277482400622e-05,96.19382385123363,0.02813634416102609,9.526542149500721e-05,0.00018869295866235763,0.0007397234078458764,0.09059376830695176,0.09059376830695176,0.09059376830695176,0.09121603652350191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493717.89783746307,593.691207870469,0.0,0.09059376830695176,0.09059376832079943,0.09059376832079943,0.36661218093838555,0.36661218093838555,0.5,8.566539752062695,2.9617725395997923,2.9617725395997923,6.133404895081185e-11,0.027137095392788524,3.457785409702126,6.133404895081185e-11,26678.95815650985,20279.43598051835,0.7601284825873167,1.0086559464264315,0.645167191157375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402135639825868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.16813094092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.775156183843,261.775156183843,-11.374843816156954,246.73910088540424,276.81121148227055,118640.14675607871,118686.38151479933,-46.2347587206326,0.0,nan,276.81121148227055,3.6612114822705735,270.7967893629075,-2.353210637092502,264.7823672435346,-8.367632756465355,258.76794512416865,-14.38205487583133,252.75352300477266,-20.396476995227317,246.73910088540424,-26.410899114595736,1.0,1.0,26022.012520719443,26022.012520719443,275.97338434814077,2.8233843481407916,275.97338434814077,275.97338434814077,77356.8260506695,77225.11830358952,131.70774707997043,0.0,8546.071908451686,8546.071908451686,0.8857237088267187,3939.850379978228,275.97338434814077,2.8233843481407916,1.0,0.002,0.17729951371300176,0.004760341622962853,0.00027403276097851323,0.0017259672386542924,0.1370163804892566,0.1370163804892566,0.0,-3.671945560113077e-13,1.0,1.0069633214987828,3.457785409640792,0.09059376832079943,0.0,0.0006258422270465379,803.2057256302912,0.0,1600544.1915039902,266.9641923404263,0.027137095331454475,1.0,1283399.6987080332,2564.073282462915,,,,,,,,,,,,,,,,,,,7.0,15302.41889839795,1507.412167956813,0.36661218093838555,6.173730061729009,2.9620912148733396
525.0,-28.11454970998268,4.409105125902742,34.91850278323302,24.995101696718507,5.3611302626044735,-24.76698171274237,-38.32211187165228,2.013562266118774,-6.179708655984371,-6.2079394242882975,39.884372671325764,42323.985303521564,23897.747406710434,23897.747406710434,66221.732710232,77369.02536468835,77224.1663946387,23897.747406710434,101121.91380134913,101121.91380134913,101121.91380134913,127809.33360740192,124012.16637835378,3797.167229048132,0.0,90560.34910693234,55517.19962071752,38936.83276246091,26687.41980605279,65624.2525685137,20285.94527312311,1507.6798660594802,0.0,0.8810606350994896,2.7582066235615703,0.001494314320929203,1.0,1.0,-2.6784462910550815,338263.84378177417,1549553.7508843227,4.580902686968797,1549553.7508843227,4.580902686968797,0.7601313810232864,0.09061471983036262,3.9201050194556712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201050194556712,1.282219726506205,1.2825836234671857,3.057280229292043,6478.009942298683,15302.364514507786,6466.7011960751515,0.00032667067839641564,23101.510969088056,2355.6985279466544,19329.40262671267,1971.0505245637062,0.8367159469602307,0.8367159469602307,35450.49395059921,35405.22815468563,1.0015983877959602,0.8,4278.499056245418,4273.035954225843,1.0015983877959602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.276002391512,4632.441516551485,5.697705013471767,4.409105125902742,-3.608495627994994,8.017600753897735,2.965831533759695,3.5,0.8473804382170558,0.6,0.000283787567446847,1.0005984423736538,0.00028361783851435594,197.37566319350634,0.0,3.371345969124792e-05,95.5439447649966,0.028170057620717337,9.521574400261336e-05,0.00018857182344423365,0.000739221351611649,0.090614719809446,0.090614719809446,0.090614719809446,0.09124990863307875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493645.52064103493,593.7150510015788,0.0,0.090614719809446,0.09061471983036262,0.09061471983036262,0.36667320112077506,0.36667320112077506,0.5,8.58559541447798,3.0733182533820695,3.0733182533820695,-4.200728653813712e-11,0.028230768303899367,3.5294931332331885,-4.200728653813712e-11,26687.41980605279,20285.94527312311,0.7601313810232864,1.009104562998177,0.6449442644597597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402482218062382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.518251854686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.774816927934,261.774816927934,-11.375183072065965,246.7336705951031,276.8159632607481,118667.52963613013,118724.249956097,-56.7203199668667,0.0,nan,276.8159632607481,3.6659632607481285,270.7995047276448,-2.3504952723552037,264.7830461944914,-8.366953805508558,258.766587661384,-14.383412338615983,252.75012912823263,-20.399870871767348,246.7336705951031,-26.416329404896885,1.0,1.0,26022.012520719443,26022.012520719443,275.97827829326536,2.8282782932653845,275.97827829326536,275.97827829326536,77351.71784458392,77224.1663946387,127.55144994522561,0.0,8546.071908451686,8546.071908451686,0.8857328213084259,3939.7055445529495,275.97827829326536,2.8282782932653845,1.0,0.002,0.1766607231368924,0.004763943463897424,0.0002730482647895598,0.0017269517339142894,0.1365241323947799,0.1365241323947799,0.0,-1.2961506867803507e-12,1.0,1.007106841326742,3.5294931332751958,0.09061471983036262,0.0,0.0006387905749121061,819.8126985424806,0.0,1600552.8894502032,266.9702913440156,0.028230768345906654,1.0,1283382.583807349,2563.3242596423424,,,,,,,,,,,,,,,,,,,7.0,15302.364514507786,1507.6798660594802,0.36667320112077506,6.173730061729009,2.965831533759695
526.0,-28.120359485746377,4.424149030505634,34.92028295405022,24.999117326829605,5.365720630889249,-24.77175147409679,-38.32676463117821,2.01711261895448,-6.173857217380316,-6.203091074035437,39.8883940285074,42316.52639867909,23944.731447451435,23944.731447451435,66261.25784613052,77363.89088695089,77223.38187856747,23944.731447451435,101168.11332601891,101168.11332601891,101168.11332601891,127863.85033948594,124057.25058324954,3806.5997562364046,0.0,90558.82341457428,55513.339476882604,38939.42659743519,26695.73701346703,65635.16361090222,20292.342944670472,1507.9438913538197,0.0,0.8810713493482814,2.758690424080155,0.001494314320929203,1.0,1.0,-2.608957666130607,338328.4252255859,1549726.727531042,4.58053953491415,1549726.727531042,4.58053953491415,0.760134209234745,0.09063615009230211,3.9199608391764094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199608391764094,1.2822035323775234,1.2825672071042058,3.0572063952341715,6477.853496789898,15302.31061661772,6466.783052672922,0.00032670910697087276,23101.971455817104,2355.7454845250013,19329.64730156125,1971.0754744547069,0.8367098599584678,0.8367098599584678,35449.450859989796,35405.22815468563,1.0015615493096073,0.8,4278.373166259395,4273.035954225843,1.0015615493096073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.368779996105,4632.441516551485,5.704700421265738,4.424149030505634,-3.599351639338355,8.02350066984399,2.96947734046406,3.5,0.8484220972754457,0.6,0.00028361783851435594,1.000595646738535,0.0002834490030401541,197.38039662673341,0.0,3.350036061355408e-05,94.94002197881227,0.028203557981330892,9.516633331829843e-05,0.0001884515051960575,0.0007387225204523951,0.09063615008484557,0.09063615008484557,0.09063615008484557,0.09128300678939075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493571.2215930007,593.7395181291662,0.0,0.09063615008484557,0.09063615009230211,0.09063615009230211,0.36673595325057406,0.36673595325057406,0.5,8.605001113406301,3.1755575527533892,3.1755575527533892,-1.6143530956469476e-11,0.029233856655139334,3.594133407904849,-1.6143530956469476e-11,26695.73701346703,20292.342944670472,0.760134209234745,1.0095390062397027,0.6447234084695749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402826803261075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.9143290685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77442849968037,261.77442849968037,-11.375571500319609,246.72826585418954,276.8205911451557,118695.92826561678,118760.86972533968,-64.94145972290593,0.0,nan,276.8205911451557,3.670591145155697,270.8021260869859,-2.347873913014098,264.78366102877123,-8.366338971228743,258.76519597059576,-14.384804029404222,252.7467309123837,-20.40326908761628,246.72826585418954,-26.421734145810433,1.0,1.0,26022.012520719443,26022.012520719443,275.98303484507795,2.833034845077975,275.98303484507795,275.98303484507795,77347.0836013004,77223.38187856747,123.70172273293429,0.0,8546.071908451686,8546.071908451686,0.8857419378704797,3939.5606433722915,275.98303484507795,2.833034845077975,1.0,0.002,0.17601024118961636,0.004767568779676287,0.00027204558997022095,0.0017279544089750054,0.13602279498511047,0.13602279498511047,0.0,-1.0547734560772959e-12,1.0,1.0072362056418431,3.5941334079209923,0.09063615009230211,0.0,0.0006504819456564481,834.8064160606692,0.0,1600561.1677434135,266.97614278261966,0.029233856671282865,1.0,1283366.0052135745,2562.654954069878,,,,,,,,,,,,,,,,,,,6.0,15302.31061661772,1507.9438913538197,0.36673595325057406,6.173730061729009,2.96947734046406
527.0,-28.12613376117764,4.4388099880179155,34.92207791113811,25.002996436692797,5.370167427448932,-24.77650364248066,-38.33139940453691,2.020537306278658,-6.168265020719446,-6.198421936050925,39.89238131213404,42309.19465587127,23990.685086531044,23990.685086531044,66299.87974240232,77358.87136008573,77222.88622118055,23990.685086531044,101213.5713077116,101213.5713077116,101213.5713077116,127917.56449645328,124101.3695502874,3816.1949461658846,0.0,90557.35668843286,55509.54794811018,38942.00971146965,26703.993188741693,65646.00290021134,20298.688168916593,1508.2087773365195,0.0,0.8810812365701641,2.7591569798798297,0.001494314320929203,1.0,1.0,-2.545710582871436,338390.62866708974,1549898.2529293709,4.580204419473353,1549898.2529293709,4.580204419473353,0.7601368089576374,0.0906580508562042,3.919821070003805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919821070003805,1.2821879223780752,1.2825513761871767,3.0571346068630167,6477.701385845789,15302.257075786254,6466.862079885843,0.00032674643290926946,23102.421021565908,2355.791327473287,19329.88351918917,1971.099561949205,0.8367038026510248,0.836703802651025,35448.43967476912,35405.22815468563,1.0015258378740082,0.8,4278.251126915786,4273.035954225843,1.0015258378740082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.3817234595235,4632.441516551485,5.711548774850827,4.4388099880179155,-3.59048078274759,8.029290770765506,2.9730307602291037,3.5,0.8494373600654582,0.6,0.0002834490030401541,1.0005920338614211,0.0002832812909236202,197.38510132991965,0.0,3.3324812862624645e-05,94.44251965267824,0.028236882794193518,9.51171371951974e-05,0.00018833186584495668,0.0007382272158921912,0.09065805088115284,0.09065805088115284,0.09065805088115284,0.09131550700561418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493495.2231504369,593.7645371755152,0.0,0.09065805088115284,0.0906580508562042,0.0906580508562042,0.36680029034260553,0.36680029034260553,0.5,8.624724795122612,3.2691453011198632,3.2691453011198632,3.518607627484016e-11,0.030156915331474465,3.652711353179484,3.518607627484016e-11,26703.993188741693,20298.688168916593,0.7601368089576374,1.009960649747174,0.644505267444624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440316977846616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.41682674237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7739900148155,261.7739900148155,-11.376009985184453,246.72288684400894,276.8250931856186,118723.7490139423,118797.05945002442,-73.31043608209386,0.0,nan,276.8250931856186,3.675093185618607,270.8046519172995,-2.3453480827004682,264.78421064896924,-8.365789351030742,258.7637693806668,-14.386230619333162,252.74332811232978,-20.4066718876702,246.72288684400894,-26.427113155991037,1.0,1.0,26022.012520719443,26022.012520719443,275.9876459847924,2.8376459847924025,275.9876459847924,275.9876459847924,77342.54314006146,77222.88622118055,119.65691888090805,0.0,8546.071908451686,8546.071908451686,0.8857507754627555,3939.420175353824,275.9876459847924,2.8376459847924025,1.0,0.002,0.1753491448490986,0.004771209031023946,0.00027102638915681507,0.0017289736104464232,0.13551319457840752,0.13551319457840752,0.0,-3.967616166167254e-13,1.0,1.0073534298759896,3.652711353144298,0.0906580508562042,0.0,0.0006610963394536677,848.4180130169266,0.0,1600569.0279235756,266.98173497928053,0.03015691529628839,1.0,1283350.0389944108,2562.053230314392,,,,,,,,,,,,,,,,,,,6.0,15302.257075786254,1508.2087773365195,0.36680029034260553,6.173730061729009,2.9730307602291037
528.0,-28.131883243339633,4.453096641494254,34.923884588125645,25.00659335581588,5.374325810631258,-24.78126233797273,-38.33604221055282,2.0237049035282846,-6.162935481564091,-6.19391582256837,39.8963096299447,42302.108288992524,24035.60157200516,24035.60157200516,66337.70986099768,77354.06999147678,77222.36851522687,24035.60157200516,101257.97008723204,101257.97008723204,101257.97008723204,127970.04788629383,124144.11485748,3825.933028813832,0.0,90556.01742555224,55505.91459738253,38944.55869796635,26712.07779906179,65656.63649702814,20304.901472860853,1508.4689086272288,0.0,0.8810904764926673,2.759608207914398,0.001494314320929203,1.0,1.0,-2.489655166380089,338450.66877389513,1550067.2557620096,4.579891247895702,1550067.2557620096,4.579891247895702,0.7601393506563545,0.0906803416146735,3.919691094214525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919691094214525,1.282173508364165,1.2825367430401882,3.05706760328825,6477.559413311067,15302.204052485591,6466.934370462394,0.0003267811751919852,23102.845415347445,2355.834603595259,19330.09960056017,1971.121596116938,0.8366977856207702,0.8366977856207702,35447.49933507075,35405.22815468563,1.0014926286767165,0.8,4278.137637876179,4273.035954225843,1.0014926286767165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.316589470338,4632.441516551485,5.718246784507348,4.453096641494254,-3.5818678596017057,8.03496450109596,2.976493730796151,3.5,0.8504267802274718,0.6,0.0002832812909236202,1.0005895186758331,0.0002831143897034929,197.3897860238596,0.0,3.310387311629909e-05,93.8163764115916,0.028269986667309815,9.506787936851021e-05,0.00018821341155511,0.0007377384330842977,0.0906803416483349,0.0906803416483349,0.0906803416483349,0.09134715094304777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493417.58551202575,593.7900871527007,0.0,0.0906803416483349,0.0906803416146735,0.0906803416146735,0.3668660872103767,0.3668660872103767,0.5,8.644729075187055,3.3543984342411477,3.3543984342411477,-2.2680524125462398e-11,0.030980341004294587,3.7042606561882963,-2.2680524125462398e-11,26712.07779906179,20304.901472860853,0.7601393506563545,1.0103732600435658,0.6442929541617208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403510673253563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.79068350128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7734866091468,261.7734866091468,-11.376513390853177,246.71753054679715,276.8294426715049,118749.51097007464,118833.67554652481,-84.16457645016294,0.0,nan,276.8294426715049,3.679442671504944,270.8070602465541,-2.342939753445876,264.7846778216511,-8.36532217834889,258.76229539665434,-14.38770460334564,252.7399129717191,-20.410087028280884,246.71753054679715,-26.432469453202827,1.0,1.0,26022.012520719443,26022.012520719443,275.99209152003976,2.842091520039787,275.99209152003976,275.99209152003976,77337.73511386718,77222.36851522687,115.36659864030662,0.0,8546.071908451686,8546.071908451686,0.8857589937723862,3939.2895496855976,275.99209152003976,2.842091520039787,1.0,0.002,0.17467868282249613,0.004774861693658118,0.0002699926020619039,0.0017300073990184888,0.13499630103095195,0.13499630103095195,0.0,1.0803927197322594e-12,1.0,1.0074565938664908,3.7042606562109768,0.0906803416146735,0.0,0.0006704620264762054,860.4271365710991,0.0,1600576.43783835,266.9870645184359,0.03098034102697511,1.0,1283334.62984221,2561.5297987167555,,,,,,,,,,,,,,,,,,,6.0,15302.204052485591,1508.4689086272288,0.3668660872103767,6.173730061729009,2.976493730796151
