time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
529.0,-28.137594109465713,4.467017864086399,34.925699295356395,25.009927327651553,5.378209853321892,-24.786013713189266,-38.34067237386478,2.026629456922079,-6.157860253880756,-6.189546980056277,39.90015485093111,42295.22656102059,24079.45328877916,24079.45328877916,66374.67984979975,77349.47897857291,77221.56092245657,24079.45328877916,101301.01421123573,101301.01421123573,101301.01421123573,128020.8936666076,124185.10180451236,3835.7918620952423,0.0,90554.79318557105,55502.38610897075,38947.11897400033,26719.87945537188,65666.99842937221,20310.903187876487,1508.7184274679953,0.0,0.8810992968014679,2.760046978471125,0.001494314320929203,1.0,1.0,-2.441583725281305,338508.88785513525,1550232.6971193487,4.579592302411776,1550232.6971193487,4.579592302411776,0.7601420216659359,0.09070293223668428,3.9195694939439387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195694939439387,1.2821602254508755,1.2825232423586552,3.0570044337209183,6477.425564578031,15302.151333400907,6467.0012104343805,0.0003268138438486214,23103.249814931398,2355.875840876487,19330.299389709366,1971.1419689403992,0.8366917877162194,0.8366917877162193,35446.61958433948,35405.22815468563,1.0014615594491396,0.8,4278.031461283021,4273.035954225843,1.0014615594491396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.17515498874,4632.441516551485,5.724786154047743,4.467017864086399,-3.5734903848750172,8.040508248961416,2.979868221241543,3.5,0.8513909203547266,0.6,0.0002831143897034929,1.0005855853234424,0.00028294869909801395,197.39443944259278,0.0,3.2944596128047074e-05,93.36498542688541,0.02830293126343786,9.501877914805047e-05,0.0001880956105554424,0.0007372538170778716,0.09070293225587031,0.09070293225587031,0.09070293225587031,0.09137770196283812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493338.39381190215,593.8161389705498,0.0,0.09070293225587031,0.09070293223668428,0.09070293223668428,0.3669331969884934,0.3669331969884934,0.5,8.664972171429723,3.4314036982302696,3.4314036982302696,1.887201506178826e-11,0.03168672617550783,3.747963254774959,1.887201506178826e-11,26719.87945537188,20310.903187876487,0.7601420216659359,1.0107768199758467,0.6440864905148815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403850119496293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.339292516575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77290865692413,261.77290865692413,-11.377091343075847,246.7121970089564,276.83362030489957,118773.61033129734,118870.23837328634,-96.62804198901003,0.0,nan,276.83362030489957,3.6836203048995912,270.80933564569386,-2.3406643543061136,264.78505098655,-8.364949013449973,258.76076632731895,-14.38923367268103,252.73648166812603,-20.413518331873945,246.7121970089564,-26.437802991043583,1.0,1.0,26022.012520719443,26022.012520719443,275.99636586384196,2.8463658638419815,275.99636586384196,275.99636586384196,77332.72603816554,77221.56092245657,111.16511570896546,0.0,8546.071908451686,8546.071908451686,0.8857666824599971,3939.1673414136585,275.99636586384196,2.8463658638419815,1.0,0.002,0.17400024933383348,0.004778525307134109,0.00026894639858246727,0.0017310536038292086,0.13447319929123364,0.13447319929123364,0.0,2.4116758937098304e-12,1.0,1.007544074292433,3.747963254756087,0.09070293223668428,0.0,0.0006784334915909537,870.6470579299113,0.0,1600583.3822235041,266.9921397461192,0.031686726156635814,1.0,1283319.689728479,2561.093802980598,,,,,,,,,,,,,,,,,,,6.0,15302.151333400907,1508.7184274679953,0.3669331969884934,6.173730061729009,2.979868221241543
530.0,-28.143279720390343,4.480582804059021,34.92751888783454,25.01338185919451,5.382214725237026,-24.790730275824522,-38.345270476397104,2.0296652792523777,-6.152997938316787,-6.18528675610876,39.90392532040795,42288.27895156336,24122.207193259434,24122.207193259434,66410.48614482279,77344.80517075367,77220.66453602441,24122.207193259434,101342.87172928386,101342.87172928386,101342.87172928386,128070.29306833395,124224.53933564623,3845.7537326877255,0.0,90553.50956351994,55498.81947364607,38949.65565541541,26727.4213390501,65677.0769944655,20316.711418606865,1508.9578358096921,0.0,0.8811078187292707,2.760476056297992,0.001494314320929203,1.0,1.0,-2.400446805692013,338565.66706477536,1550394.935238206,4.579303473620023,1550394.935238206,4.579303473620023,0.7601448400457224,0.09072577574881051,3.919443725570035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919443725570035,1.2821464218892489,1.2825092224381613,3.0569392533145443,6477.2874551183595,15302.099196274738,6467.071236303257,0.00032684761869173696,23103.663658380512,2355.9180411639563,19330.50870171757,1971.1633128252329,0.8366858601971429,0.8366858601971429,35445.70967257141,35405.22815468563,1.0014294252588787,0.8,4277.921644572246,4273.035954225843,1.0014294252588787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.959261850993,4632.441516551485,5.731157203610258,4.480582804059021,-3.565323586175112,8.045906390234133,2.9831562844593305,3.5,0.8523303669883802,0.6,0.00028294869909801395,1.000583021932577,0.00028278382992299073,197.399072469867,0.0,3.270640418941933e-05,92.68994947281438,0.02833563766762728,9.497004210222829e-05,0.00018797865699578568,0.0007367717677032139,0.09072577577732359,0.09072577577732359,0.09072577577732359,0.09140729401187218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493257.8643831435,593.8426223062171,0.0,0.09072577577732359,0.09072577574881051,0.09072577574881051,0.3670014548227158,0.3670014548227158,0.5,8.685417719019343,3.5004333224902098,3.5004333224902098,-1.0970779840135947e-11,0.03228881779199355,3.7848399504167674,-1.0970779840135947e-11,26727.4213390501,20316.711418606865,0.7601448400457224,1.011166896943649,0.6438818669583442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404187300857079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.6642565625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7722829924723,261.7722829924723,-11.377717007527679,246.70688755314166,276.8376784318099,118800.16323235788,118904.76830009121,-104.60506773333438,0.0,nan,276.8376784318099,3.6876784318099,270.8115202560637,-2.3384797439362615,264.7853620803619,-8.364637919638085,258.7592039045971,-14.39079609540289,252.73304572885954,-20.41695427114044,246.70688755314166,-26.443112446858322,1.0,1.0,26022.012520719443,26022.012520719443,276.00052119908247,2.8505211990824932,276.00052119908247,276.00052119908247,77328.49371589627,77220.66453602441,107.82917987185647,0.0,8546.071908451686,8546.071908451686,0.8857746346509018,3939.040944197885,276.00052119908247,2.8505211990824932,1.0,0.002,0.1733150566598926,0.0047821997019788665,0.00026788966886296116,0.0017321103318396044,0.13394483443148059,0.13394483443148059,0.0,7.025656098558208e-13,1.0,1.0076179169933066,3.784839950427738,0.09072577574881051,0.0,0.0006851926739325425,879.3112671254316,0.0,1600589.9277684002,266.9970020616832,0.03228881780296433,1.0,1283305.1207024436,2560.733768294179,,,,,,,,,,,,,,,,,,,6.0,15302.099196274738,1508.9578358096921,0.3670014548227158,6.173730061729009,2.9831562844593305
531.0,-28.148933436755776,4.4937987464783875,34.92934220988932,25.01657250048595,5.385951796868407,-24.79544491331859,-38.349864283204056,2.032463272322284,-6.148393495660116,-6.1812214875307925,39.907672191303604,42281.55701274623,24164.08690084346,24164.08690084346,66445.64391358968,77340.34126882895,77220.13111601652,24164.08690084346,101384.21801685999,101384.21801685999,101384.21801685999,128119.21085022017,124263.39757548667,3855.813274733506,0.0,90552.35075968418,55495.39130402599,38952.17717295355,26734.99283336018,65687.17000631373,20322.531392840014,1509.2029672919057,0.0,0.8811153913519181,2.7608860218699167,0.001494314320929203,1.0,1.0,-2.3636362430402755,338619.8549352935,1550556.1706544436,4.579046822138465,1550556.1706544436,4.579046822138465,0.7601472541814698,0.09074895365931573,3.919327811369935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919327811369935,1.2821337250360032,1.282496310596836,3.0568791186425406,6477.160036964347,15302.047374732232,6467.134058038892,0.0003268786634396019,23104.051285782374,2355.957568158584,19330.696480089413,1971.1824608902546,0.8366799502382084,0.8366799502382084,35444.87104882323,35405.22815468563,1.0013998088390719,0.8,4277.820431570247,4273.035954225843,1.0013998088390719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.670828662857,4632.441516551485,5.7374110854991,4.4937987464783875,-3.5574298362739656,8.051228582752353,2.986360071124549,3.5,0.8532457346070139,0.6,0.00028278382992299073,1.0005797771252718,0.00028261997332731063,197.4036796926849,0.0,3.254502222845615e-05,92.23259299544473,0.028368182689855737,9.492137365398794e-05,0.0001878624562690028,0.0007362945495673707,0.09074895368723351,0.09074895368723351,0.09074895368723351,0.0914365063860097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493176.3487458486,593.8694248255614,0.0,0.09074895368723351,0.09074895365931573,0.09074895365931573,0.3670707171818268,0.3670707171818268,0.5,8.706044301437075,3.5622871186285465,3.5622871186285465,1.8530954548623413e-11,0.032827991870703954,3.8175852444905445,1.8530954548623413e-11,26734.99283336018,20322.531392840014,0.7601472541814698,1.0115467587841438,0.6436806001641143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440452300593789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.20690008513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7715968447849,261.7715968447849,-11.378403155215096,246.70160087530473,276.84159281428293,118824.88280692151,118939.6000932399,-114.71728631838192,0.0,nan,276.84159281428293,3.6915928142829557,270.8135944264701,-2.3364055735298734,264.785596038692,-8.364403961307971,258.75759765086804,-14.392402349131942,252.72959926309164,-20.420400736908334,246.70160087530473,-26.448399124695243,1.0,1.0,26022.012520719443,26022.012520719443,276.00452405067944,2.8545240506794585,276.00452405067944,276.00452405067944,77324.01278025437,77220.13111601652,103.88166423785151,0.0,8546.071908451686,8546.071908451686,0.8857819637353115,3938.9244504267845,276.00452405067944,2.8545240506794585,1.0,0.002,0.17262383708373985,0.004785866507971381,0.0002668234977846815,0.0017331765032952192,0.13341174889234075,0.13341174889234075,0.0,1.079900491945951e-12,1.0,1.0076834979676643,3.8175852444720135,0.09074895365931573,0.0,0.0006912195769514883,887.036012848631,0.0,1600596.0814437245,267.00160650433986,0.032827991852173,1.0,1283291.218053689,2560.418063673881,,,,,,,,,,,,,,,,,,,6.0,15302.047374732232,1509.2029672919057,0.3670707171818268,6.173730061729009,2.986360071124549
532.0,-28.154548265395864,4.506673914365782,34.93116610887609,25.019450636487477,5.389358677368263,-24.800157571119954,-38.35445739151908,2.03496798338544,-6.144032024854141,-6.17728942143695,39.911335489709714,42275.094502059044,24204.97985452276,24204.97985452276,66480.07435658181,77336.12187302265,77219.29096794799,24204.97985452276,101424.27082247075,101424.27082247075,101424.27082247075,128166.56718795688,124300.61939351738,3865.9477944395103,0.0,90551.32065622689,55492.1045275234,38954.68458744832,26742.296365486134,65696.98095293445,20328.150430542715,1509.4382172231317,0.0,0.8811225681905397,2.7612838358854015,0.001494314320929203,1.0,1.0,-2.3338293923745823,338672.2737693241,1550713.8220311874,4.578803587232556,1550713.8220311874,4.578803587232556,0.7601497699643484,0.09077232044918446,3.9192207348942056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192207348942056,1.2821223927920615,1.2824847650530045,3.0568226223390176,6477.040328076551,15301.996002623699,6467.191789523929,0.0003269077461790418,23104.419674558394,2355.9951333593426,19330.869043361577,1971.2000574468937,0.8366740786243556,0.8366740786243556,35444.096360422336,35405.22815468563,1.001372450483893,0.8,4277.726934887331,4273.035954225843,1.001372450483893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.311305638668,4632.441516551485,5.743519664087691,4.506673914365782,-3.5497598204448386,8.056433734810621,2.989481185094489,3.5,0.8541374814555683,0.6,0.00028261997332731063,1.0005758144899841,0.00028245733030371955,197.40825540885876,0.0,3.234589492916709e-05,91.66826622925953,0.028400528584784906,9.487273564535092e-05,0.00018774723768195972,0.0007358228668422473,0.09077232045624108,0.09077232045624108,0.09077232045624108,0.09146468128994392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493093.73414669797,593.896580320407,0.0,0.09077232045624108,0.09077232044918446,0.09077232044918446,0.3671409001238924,0.3671409001238924,0.5,8.726815129044912,3.6170019955869748,3.6170019955869748,-3.501554601825774e-11,0.033257396582826004,3.843460029062385,-3.501554601825774e-11,26742.296365486134,20328.150430542715,0.7601497699643484,1.01191977762583,0.6434861068021539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404856842498206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.642573318946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.770834728645,261.770834728645,-11.379165271354964,246.69633654920244,276.8453329081031,118847.26571000057,118974.68418557152,-127.41847557094385,0.0,nan,276.8453329081031,3.6953329081031256,270.8155336363029,-2.334466363697061,264.7857343645501,-8.364265635449897,258.75593509274086,-14.394064907259121,252.72613582097085,-20.423864179029124,246.69633654920244,-26.453663450797535,1.0,1.0,26022.012520719443,26022.012520719443,276.008357808676,2.8583578086760326,276.008357808676,276.008357808676,77319.15714385691,77219.29096794799,99.86617590891547,0.0,8546.071908451686,8546.071908451686,0.8857887339907328,3938.8168385686768,276.008357808676,2.8583578086760326,1.0,0.002,0.17192781133274518,0.004789531341328498,0.0002657498070656762,0.001734250194121386,0.1328749035328381,0.1328749035328381,0.0,1.1870621673126802e-12,1.0,1.0077353588883387,3.8434600290974004,0.09077232044918446,0.0,0.0006960257525955514,893.1943760955911,0.0,1600601.7933094443,267.00596797514584,0.03325739661784155,1.0,1283277.7706353217,2560.1780713224084,,,,,,,,,,,,,,,,,,,5.0,15301.996002623699,1509.4382172231317,0.3671409001238924,6.173730061729009,2.989481185094489
533.0,-28.160140419694244,4.519217275880832,34.932987656616,25.022553477343195,5.392992768101044,-24.80482710086408,-38.359009742829926,2.0376794496120567,-6.139851903856595,-6.173437594145498,39.91491539915548,42268.48140810668,24244.79672679608,24244.79672679608,66513.27813490276,77331.74093219529,77218.29942526628,24244.79672679608,101463.09615206235,101463.09615206235,101463.09615206235,128212.39860027029,124336.25864360156,3876.1399566687396,0.0,90550.18346192657,55488.726860048366,38957.1740020869,26749.302448207938,65706.47645029484,20333.54969374512,1509.6610165936522,0.0,0.8811296303133277,2.761674815121117,0.001494314320929203,1.0,1.0,-2.3103324701118595,338723.6291137181,1550867.896437343,4.57856424275815,1550867.896437343,4.57856424275815,0.760152521102746,0.09079581038968458,3.919105960590653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919105960590653,1.282110094972932,1.2824722552209664,3.056762423100173,6476.912773113151,15301.945221108715,6467.255172611434,0.00032693885340771324,23104.80614009213,2356.034541876393,19331.05849965173,1971.2193766119653,0.836668283751921,0.836668283751921,35443.26597424845,35405.22815468563,1.001343125311014,0.8,4277.626716073279,4273.035954225843,1.001343125311014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.882387596114,4632.441516551485,5.7494600271783085,4.519217275880832,-3.5422705508424426,8.061487826723274,2.9925215253179838,3.5,0.8550061500908525,0.6,0.00028245733030371955,1.0005735146354167,0.00028229542974325054,197.41281282825327,0.0,3.210707554153741e-05,90.99145208471703,0.028432635660326444,9.482455194892695e-05,0.0001876327783547926,0.0007353527400524525,0.09079580985668811,0.09079580985668811,0.09079580985668811,0.09149186784755346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493010.18265994755,593.924035817956,0.0,0.09079580985668811,0.09079581038968458,0.09079581038968458,0.3672118578641242,0.3672118578641242,0.5,8.747696867232895,3.664738834017328,3.664738834017328,2.9388047551037744e-11,0.033585690288930437,3.863105124033666,2.9388047551037744e-11,26749.302448207938,20333.54969374512,0.760152521102746,1.0122788761198944,0.6432924681341212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440518839733711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.9657591744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7700331732976,261.7700331732976,-11.3799668267024,246.6910964929231,276.84896985369323,118873.19195919599,119007.20429026417,-134.01233106818836,0.0,nan,276.84896985369323,3.6989698536932565,270.8173951814961,-2.332604818503853,264.7858205093823,-8.364179490617687,258.7542458372202,-14.395754162779781,252.7226711650705,-20.427328834929483,246.6910964929231,-26.458903507076883,1.0,1.0,26022.012520719443,26022.012520719443,276.0120936127591,2.862093612759111,276.0120936127591,276.0120936127591,77315.31794609684,77218.29942526628,97.01852083056292,0.0,8546.071908451686,8546.071908451686,0.8857959909312816,3938.701490393606,276.0120936127591,2.862093612759111,1.0,0.002,0.17122808648930415,0.00479319876960251,0.00026467033750504144,0.0017353296570944846,0.13233516875252072,0.13233516875252072,0.0,-5.400473904876302e-12,1.0,1.0077747846368337,3.863105124004278,0.09079581038968458,0.0,0.0006997248420239593,897.9321176476989,0.0,1600607.1477930434,267.0101480961434,0.03358569025954239,1.0,1283264.5973386103,2560.007102247877,,,,,,,,,,,,,,,,,,,4.0,15301.945221108715,1509.6610165936522,0.3672118578641242,6.173730061729009,2.9925215253179838
534.0,-28.165702455151465,4.5314352948257834,34.93480667065405,25.025378388259583,5.39634861247769,-24.809497348419125,-38.36355811273677,2.0401435061415842,-6.135913563549877,-6.169786669906532,39.918485331422914,42262.101535352864,24283.837850814794,24283.837850814794,66545.93938616765,77327.58077496522,77217.81511225061,24283.837850814794,101501.6529630654,101501.6529630654,101501.6529630654,128258.07353995982,124371.68290707903,3886.3906328807884,0.0,90549.18286621151,55485.495848218954,38959.65224221395,26756.42057689442,65716.07281910838,20339.019750847194,1509.8937119492082,0.0,0.8811356608913898,2.762045760673138,0.001494314320929203,1.0,1.0,-2.2895666513737183,338772.31151978415,1551021.552961561,4.578359860649302,1551021.552961561,4.578359860649302,0.7601547334179299,0.09081955847974094,3.9190022988995517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190022988995517,1.2820989485364933,1.2824608980526262,3.056708145165445,6476.797764682636,15301.894706675424,6467.310062405954,0.00032696675522511095,23105.16196727865,2356.0708261515047,19331.222568920773,1971.2361070213349,0.8366624997607677,0.8366624997607677,35442.51598307307,35405.22815468563,1.0013166394433732,0.8,4277.536200083839,4273.035954225843,1.0013166394433732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.385965799468,4632.441516551485,5.755301375045838,4.5314352948257834,-3.5350504398721156,8.066485734697899,2.9954832292323004,3.5,0.8558523512092286,0.6,0.00028229542974325054,1.0005704507164808,0.0002821344859236115,197.41734588131325,0.0,3.1961245040658345e-05,90.57816844522576,0.028464596905367102,9.47764329746757e-05,0.00018751899676857484,0.0007348873794233824,0.09081955766046593,0.09081955766046593,0.09081955766046593,0.09151888753377745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492926.11174675234,593.9516586006986,0.0,0.09081955766046593,0.09081955847974094,0.09081955847974094,0.3672834581203736,0.3672834581203736,0.5,8.768676758638595,3.7064316815194047,3.7064316815194047,-4.3655745685100555e-11,0.03387310635667973,3.880220018532839,-4.3655745685100555e-11,26756.42057689442,20339.019750847194,0.7601547334179299,1.0126280608602949,0.6431014472164904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405518627616207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.55247553491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7691767924659,261.7691767924659,-11.380823207534092,246.68587896662157,276.8524746183387,118897.07434724252,119040.25297204698,-143.17862480447178,0.0,nan,276.8524746183387,3.7024746183387265,270.8191554879421,-2.3308445120578654,264.78583635765204,-8.364163642347933,258.75251722728086,-14.397482772719115,252.71919809695984,-20.430801903040134,246.68587896662157,-26.464121033378404,1.0,1.0,26022.012520719443,26022.012520719443,276.01568786616485,2.865687866164876,276.01568786616485,276.01568786616485,77311.16089757453,77217.81511225061,93.34578532392334,0.0,8546.071908451686,8546.071908451686,0.885802545213444,3938.5973103940496,276.01568786616485,2.865687866164876,1.0,0.002,0.170525110794414,0.004796845550049596,0.0002635857168657885,0.0017364142755301735,0.13179285843289426,0.13179285843289426,0.0,-7.604038058939278e-12,1.0,1.007809149755259,3.8802200185764946,0.09081955847974094,0.0,0.0007029756930834485,902.0950420387059,0.0,1600612.1609303914,267.0140864364501,0.03387310640033547,1.0,1283252.110868676,2559.862025138225,,,,,,,,,,,,,,,,,,,4.0,15301.894706675424,1509.8937119492082,0.3672834581203736,6.173730061729009,2.9954832292323004
535.0,-28.17123759964178,4.543336122967858,34.936620535214715,25.028130236919992,5.39962418248112,-24.814151421399185,-38.368092477880396,2.042538003160998,-6.132170127509596,-6.166235884869867,39.921974653553576,42255.79887772865,24321.900616028426,24321.900616028426,66577.69949375707,77323.48307423091,77217.13309604158,24321.900616028426,101539.03371207,101539.03371207,101539.03371207,128302.30795648084,124405.62964513844,3896.6783113424044,0.0,90548.20817332593,55482.30654815627,38962.11291685517,26763.274244410844,65725.38716126602,20344.2927886034,1510.1160231937135,0.0,0.8811414607088894,2.762407735837232,0.001494314320929203,1.0,1.0,-2.2746251176318992,338819.6639181774,1551171.7509937687,4.578163300959905,1551171.7509937687,4.578163300959905,0.7601570944874967,0.09084339184107482,3.918900361918465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918900361918465,1.2820881243975941,1.2824498645030606,3.0566544431255935,6476.683976504259,15301.844609217775,6467.364302432342,0.0003269943556955266,23105.514254258513,2356.1067494260033,19331.38469598939,1971.252639381378,0.8366567600816968,0.8366567600816968,35441.778466286196,35405.22815468563,1.0012905942442252,0.8,4277.447189620938,4273.035954225843,1.0012905942442252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.823300666607,4632.441516551485,5.760994452844132,4.543336122967858,-3.5280208976785294,8.071357020646388,2.9983676937404953,3.5,0.8566764839258558,0.6,0.0002821344859236115,1.0005677175611936,0.00028197440410259535,197.42185719602452,0.0,3.177310170914391e-05,90.04497024371385,0.028496370007076246,9.472848462020003e-05,0.00018740600130341147,0.0007344254463336314,0.09084339186779265,0.09084339186779265,0.09084339186779265,0.09154496062157665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492841.3288973693,593.9795079912931,0.0,0.09084339186779265,0.09084339184107482,0.09084339184107482,0.36735565079798344,0.36735565079798344,0.5,8.789723823556912,3.7421057041778454,3.7421057041778454,5.1159076974727213e-11,0.03406575736028117,3.891610767237978,5.1159076974727213e-11,26763.274244410844,20344.2927886034,0.7601570944874967,1.0129677795643834,0.6429144156130782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440584709351827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.0192773334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.768270701372,261.768270701372,-11.381729298627988,246.68068378895924,276.8558576138061,118921.05517959055,119072.54488007775,-151.48970048721546,0.0,nan,276.8558576138061,3.705857613806131,270.82082284881307,-2.3291771511869115,264.7857880838848,-8.364211916115153,258.75075331885455,-14.399246681145428,252.71571855391431,-20.434281446085663,246.68068378895924,-26.469316211040734,1.0,1.0,26022.012520719443,26022.012520719443,276.01915884655955,2.8691588465595714,276.01915884655955,276.01915884655955,77307.20359736588,77217.13309604158,90.07050132429868,0.0,8546.071908451686,8546.071908451686,0.885808990417583,3938.494863728057,276.01915884655955,2.8691588465595714,1.0,0.002,0.16981990238969796,0.004800485106335842,0.00026249757462257575,0.0017375024268057205,0.13124878731128786,0.13124878731128786,0.0,1.428296283328967e-12,1.0,1.0078320898190412,3.891610767186819,0.09084339184107482,0.0,0.0007052084056139262,904.9516108912368,0.0,1600616.809993806,267.0178298724904,0.03406575730912209,1.0,1283239.9666357099,2559.7798727333898,,,,,,,,,,,,,,,,,,,6.0,15301.844609217775,1510.1160231937135,0.36735565079798344,6.173730061729009,2.9983676937404953
536.0,-28.17673026454946,4.554926559569479,34.93842745655865,25.03041577236729,5.402413029870926,-24.818815935150504,-38.37263557417316,2.044498702869009,-6.128666132953583,-6.162845262592319,39.92540189541918,42249.866912662445,24359.1476220917,24359.1476220917,66609.01453475414,77319.74670803963,77216.31946060702,24359.1476220917,101575.46708269871,101575.46708269871,101575.46708269871,128345.46608889393,124438.47270679713,3906.993382096801,0.0,90547.43413582422,55479.322285682116,38964.56872238012,26769.99900619521,65734.56772857533,20349.463741410727,1510.3358513677354,0.0,0.8811466412131514,2.7627543663582457,0.001494314320929203,1.0,1.0,-2.264596493632837,338864.8852772063,1551319.2874816041,4.577987731636924,1551319.2874816041,4.577987731636924,0.7601593013395848,0.09086733672334273,3.9188126357919586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188126357919586,1.2820793196478668,1.2824408520208035,3.0566070099846017,6476.583471370317,15301.794865074648,6467.409590882422,0.00032701856578823364,23105.833973490127,2356.139351714411,19331.52006619738,1971.2664433009622,0.8366510418267911,0.8366510418267911,35441.14376234085,35405.22815468563,1.0012681799603118,0.8,4277.370587578807,4273.035954225843,1.0012681799603118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.196087663529,4632.441516551485,5.766575962993502,4.554926559569479,-3.521224617007543,8.07615117657702,3.0011768357213975,3.5,0.8574790959203993,0.6,0.00028197440410259535,1.0005633846254787,0.0002818156335074577,197.42633406387483,0.0,3.1603650408326734e-05,89.56474525719797,0.028527973657484572,9.468046641723722e-05,0.00018729393768535812,0.0007339698496086131,0.09086733668657426,0.09086733668657426,0.09086733668657426,0.09157031407717373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492756.04435045976,594.007516234883,0.0,0.09086733668657426,0.09086733672334273,0.09086733672334273,0.36742831261788106,0.36742831261788106,0.5,8.810813145084628,3.7720363084740143,3.7720363084740143,6.30961949354969e-12,0.03417912963874414,3.8982487689594905,6.30961949354969e-12,26769.99900619521,20349.463741410727,0.7601593013395848,1.0133026934898164,0.6427343842453853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406173985448674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.53905234689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7672835525162,261.7672835525162,-11.382716447483801,246.67550980915797,276.8590572958813,118940.96971869413,119106.01149491513,-165.04177622101867,0.0,nan,276.8590572958813,3.709057295881337,270.8223477985392,-2.327652201460751,264.7856383011941,-8.364361698805851,258.7489288038266,-14.401071196173405,252.71221930649764,-20.437780693502333,246.67550980915797,-26.474490190842005,1.0,1.0,26022.012520719443,26022.012520719443,276.02245426305797,2.872454263057989,276.02245426305797,276.02245426305797,77302.43393867563,77216.31946060702,86.11447806861543,0.0,8546.071908451686,8546.071908451686,0.8858145370843895,3938.4066989709186,276.02245426305797,2.872454263057989,1.0,0.002,0.16911330705025204,0.00480410309829608,0.00026140718641697107,0.0017385928127689391,0.13070359320848554,0.13070359320848554,0.0,-8.140896810837628e-13,1.0,1.0078455395826575,3.898248768953181,0.09086733672334273,0.0,0.0007065953389751104,906.7231850523874,0.0,1600621.0652450994,267.0213338670464,0.034179129632434524,1.0,1283228.3699572019,2559.748936017791,,,,,,,,,,,,,,,,,,,5.0,15301.794865074648,1510.3358513677354,0.36742831261788106,6.173730061729009,3.0011768357213975
537.0,-28.18219670045412,4.566216031353705,34.940224483051175,25.03302408093589,5.405538318911103,-24.823423198494584,-38.37712073056025,2.046764817886438,-6.12526608093998,-6.159462925759769,39.92873002263097,42243.71586119209,24395.26339660374,24395.26339660374,66638.97925779583,77315.77944212897,77215.30516392933,24395.26339660374,101610.56856053307,101610.56856053307,101610.56856053307,128386.89307611017,124469.57813944425,3917.314936665918,0.0,90546.5209836075,55476.21594711513,38967.00559610262,26776.324515577096,65743.33011167972,20354.34440382867,1510.5368303810767,0.0,0.8811521488117859,2.7631014649854717,0.001494314320929203,1.0,1.0,-2.2602899307995585,338910.0008568257,1551462.5674144856,4.577801078434121,1551462.5674144856,4.577801078434121,0.7601620002770564,0.09089123249934293,3.918715930225587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918715930225587,1.282069089471159,1.282430415393828,3.056555970663031,6476.4753251724605,15301.745787434342,6467.460427018566,0.00032704475030238475,23106.171152955973,2356.1737344512117,19331.67201881027,1971.281938155259,0.8366454091783687,0.8366454091783687,35440.44408830041,35405.22815468563,1.001243471403044,0.8,4277.286144334494,4273.035954225843,1.001243471403044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.505684712785,4632.441516551485,5.771969853214932,4.566216031353705,-3.5145441545462486,8.080760185899955,3.0039121776344992,3.5,0.8582606221812855,0.6,0.0002818156335074577,1.0005607185292433,0.00028165770281458544,197.4307897268538,0.0,3.1345496555168225e-05,88.83313723734675,0.02855931915403974,9.463308267153439e-05,0.0001871825508359233,0.0007335152438209934,0.09089123247199012,0.09089123247199012,0.09089123247199012,0.09159457772945925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492670.2295547192,594.035690791273,0.0,0.09089123247199012,0.09089123249934293,0.09089123249934293,0.3675013443148975,0.3675013443148975,0.5,8.831913502945596,3.7961712031899424,3.7961712031899424,-6.536993168992922e-12,0.03419684481980312,3.8991729949602245,-6.536993168992922e-12,26776.324515577096,20354.34440382867,0.7601620002770564,1.0136234222482288,0.6425551579062349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406498382519966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.80744432703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7662630537555,261.7662630537555,-11.383736946244483,246.67036076213398,276.8621653453927,118965.69783646597,119136.3153991074,-170.61756264140655,0.0,nan,276.8621653453927,3.712165345392748,270.8238044287666,-2.32619557123337,264.7854435120482,-8.364556487951802,258.7470825953921,-14.402917404607877,252.70872167879935,-20.441278321200627,246.67036076213398,-26.479639237865996,1.0,1.0,26022.012520719443,26022.012520719443,276.02571791417284,2.875717914172867,276.02571791417284,276.02571791417284,77298.77364608212,77215.30516392933,83.4684821527917,0.0,8546.071908451686,8546.071908451686,0.8858206514705071,3938.309509876715,276.02571791417284,2.875717914172867,1.0,0.002,0.16840634284768022,0.004807722066616023,0.0002603162083892763,0.0017396837911608158,0.13015810419463814,0.13015810419463814,0.0,-4.499079060693578e-13,1.0,1.0078475913598377,3.8991729949667615,0.09089123249934293,0.0,0.0007069642027144191,907.1883429081993,0.0,1600625.0613736503,267.02473391906,0.03419684482634011,1.0,1283216.8013953338,2559.781903474792,,,,,,,,,,,,,,,,,,,5.0,15301.745787434342,1510.5368303810767,0.3675013443148975,6.173730061729009,3.0039121776344992
538.0,-28.18764903415545,4.577209817748137,34.9420123169181,25.035622680466645,5.408650499645447,-24.82801908071348,-38.38159631760789,2.0490205454977857,-6.122100252324913,-6.1562964459809075,39.932058636749396,42237.585489878926,24430.745626155996,24430.745626155996,66668.33111603493,77311.82268460284,77214.84671380237,24430.745626155996,101645.59233995837,101645.59233995837,101645.59233995837,128428.43396764222,124500.78264032051,3927.6513273217092,0.0,90545.60693672067,55473.12279687936,38969.42682204589,26782.841627683847,65752.26844972975,20359.352269169565,1510.7519615691083,0.0,0.8811565066149252,2.7634266748710656,0.001494314320929203,1.0,1.0,-2.2572866670290637,338952.2414863741,1551605.878312613,4.577653393022295,1551605.878312613,4.577653393022295,0.7601640091888271,0.09091530056947571,3.918619065650991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918619065650991,1.282058906123932,1.2824200266896326,3.056504694856971,6476.366677892347,15301.697052159567,6467.5117596999935,0.0003270710719453846,23106.509058358428,2356.208191212945,19331.825455630238,1971.297584356558,0.8366398146429326,0.8366398146429326,35439.7432603584,35405.22815468563,1.0012187222187063,0.8,4277.201561826486,4273.035954225843,1.0012187222187063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.754124269671,4632.441516551485,5.777291587123269,4.577209817748137,-3.5081335286332958,8.085343346381432,3.00657604588869,3.5,0.8590217273967686,0.6,0.00028165770281458544,1.0005592964159513,0.0002815002607276711,197.4352340675592,0.0,3.118038141587729e-05,88.36520093259625,0.028590499535455616,9.458582186292837e-05,0.00018707188095165708,0.0007330634393443559,0.09091530058774465,0.09091530058774465,0.09091530058774465,0.09161885774702601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492584.38972771075,594.0638716546802,0.0,0.09091530058774465,0.09091530056947571,0.09091530056947571,0.36757462111303607,0.36757462111303607,0.5,8.853020218030718,3.8155302126822903,3.8155302126822903,-1.887201506178826e-11,0.03419619365598692,3.899009778951836,-1.887201506178826e-11,26782.841627683847,20359.352269169565,0.7601640091888271,1.013932031364143,0.6423745748357147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440682124423378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.33950802228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76521535904175,261.76521535904175,-11.38478464095823,246.6652344312795,276.86519628679815,118990.83761751749,119166.00208073131,-175.16446321378805,0.0,nan,276.86519628679815,3.715196286798175,270.8252039157553,-2.3247960842446673,264.7852115445418,-8.364788455458154,258.7452191734706,-14.404780826529361,252.705226802405,-20.44477319759497,246.6652344312795,-26.48476556872049,1.0,1.0,26022.012520719443,26022.012520719443,276.02883074940814,2.8788307494081664,276.02883074940814,276.02883074940814,77295.60340861756,77214.84671380237,80.75669481519435,0.0,8546.071908451686,8546.071908451686,0.8858267758844981,3938.2121609792457,276.02883074940814,2.8788307494081664,1.0,0.002,0.16769920336390243,0.004811304364181402,0.0002592248290102365,0.0017407751714285844,0.12961241450511823,0.12961241450511823,0.0,4.3882085465352105e-13,1.0,1.0078474606515477,3.899009778970708,0.09091530056947571,0.0,0.0007071394838887217,907.4056080036426,0.0,1600628.7574078524,267.02789974767506,0.03419619367485893,1.0,1283205.9709261484,2559.8242897670198,,,,,,,,,,,,,,,,,,,6.0,15301.697052159567,1510.7519615691083,0.36757462111303607,6.173730061729009,3.00657604588869
539.0,-28.193072746857066,4.587914390301418,34.94379001848105,25.0378914521076,5.411417011266513,-24.832623771013534,-38.38608063580466,2.0509680345459147,-6.119131433949519,-6.153273866713262,39.93534173478817,42231.71859482444,24465.45128849486,24465.45128849486,66697.1698833193,77308.12165730307,77214.49969986675,24465.45128849486,101679.95098836161,101679.95098836161,101679.95098836161,128469.24352136182,124531.25370852776,3937.9898128340506,0.0,90544.83408969025,55470.173945920535,38971.844604188576,26789.2925330002,65761.13713718878,20364.304275130828,1510.9672600206256,0.0,0.881160269751376,2.763737847685704,0.001494314320929203,1.0,1.0,-2.2575912286205835,338992.56635192485,1551747.239351873,4.577525861558061,1551747.239351873,4.577525861558061,0.7601658106515954,0.09093942955988625,3.9185319891012402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185319891012402,1.2820501578944368,1.282411074136842,3.056457631530427,6476.266956350844,15301.6484171844,6467.557012264323,0.00032709511123003355,23106.825296188978,2356.240438497242,19331.960718573322,1971.3113773381658,0.8366342182784302,0.8366342182784302,35439.11324710671,35405.22815468563,1.0011964739035688,0.8,4277.125525901386,4273.035954225843,1.0011964739035688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.942391888972,4632.441516551485,5.782506359669877,4.587914390301418,-3.501936437480564,8.089850827781982,3.0091695315032667,3.5,0.8597627232866476,0.6,0.0002815002607276711,1.0005563842744971,0.00028134372550307275,197.43965524933992,0.0,3.108461528202237e-05,88.0937997092514,0.02862158415073764,9.453849072856425e-05,0.00018696176999910682,0.0007326156764804886,0.09093942957368066,0.09093942957368066,0.09093942957368066,0.09164262391447311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492498.3852917581,594.0921021049835,0.0,0.09093942957368066,0.09093942955988625,0.09093942955988625,0.3676481243564054,0.3676481243564054,0.5,8.874116048364934,3.8304079574289176,3.8304079574289176,1.000444171950221e-11,0.03414243276375828,3.895682638092694,1.000444171950221e-11,26789.2925330002,20364.304275130828,0.7601658106515954,1.0142338284719408,0.6421987275968476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407143286679551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.068106798935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76411659051206,261.76411659051206,-11.385883409487917,246.6601284875935,276.86810469342436,119012.95073805471,119196.6542451351,-183.703507080343,0.0,nan,276.86810469342436,3.7181046934243795,270.8265094523104,-2.3234905476895733,264.78491421105304,-8.365085788946942,258.74331896991316,-14.406681030086816,252.70172372877784,-20.44827627122214,246.6601284875935,-26.489871512406467,1.0,1.0,26022.012520719443,26022.012520719443,276.0318127235955,2.8818127235955444,276.0318127235955,276.0318127235955,77291.87817665041,77214.49969986675,77.37847678366234,0.0,8546.071908451686,8546.071908451686,0.8858322814133619,3938.1246490467465,276.0318127235955,2.8818127235955444,1.0,0.002,0.16699245311202884,0.004814860258443355,0.0002581339605885932,0.0017418660397005457,0.1290669802942966,0.1290669802942966,0.0,2.8913893848625527e-13,1.0,1.0078410092789967,3.8956826380826897,0.09093942955988625,0.0,0.0007067502516500144,906.8988361616889,0.0,1600632.1468504663,267.03086856605046,0.03414243275375384,1.0,1283195.6324662038,2559.9002871590737,,,,,,,,,,,,,,,,,,,6.0,15301.6484171844,1510.9672600206256,0.3676481243564054,6.173730061729009,3.0091695315032667
540.0,-28.198469774664176,4.598337381336241,34.94555507897061,25.040058593172603,5.414084316615031,-24.837214365498284,-38.3905511587858,2.0528289066526813,-6.116321259728011,-6.15032279198505,39.93853213009033,42225.962982307276,24499.24107131159,24499.24107131159,66725.20405361886,77304.50713728885,77213.80074517694,24499.24107131159,101713.04181648852,101713.04181648852,101713.04181648852,128508.47248006007,124560.1603940271,3948.3120860329686,0.0,90544.11445758329,55467.30372494413,38974.23414737684,26795.43066357155,65769.6648109484,20369.025161194535,1511.169346487972,0.0,0.8811640000017269,2.7640428737401574,0.001494314320929203,1.0,1.0,-2.263175453306701,339031.9408964526,1551884.6181964804,4.577399445294325,1551884.6181964804,4.577399445294325,0.7601678591001813,0.0909634920682948,3.918449771812645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918449771812645,1.2820418114282752,1.282402524625875,3.0564134000023335,6476.173235050453,15301.600173838806,6467.5983306409835,0.0003271176259279435,23107.126473564127,2356.2711500424844,19332.084221966186,1971.323971179372,0.8366286584393432,0.8366286584393432,35438.518388843884,35405.22815468563,1.0011754671439803,0.8,4277.053732811009,4273.035954225843,1.0011754671439803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.0717807145875,4632.441516551485,5.787579880626513,4.598337381336241,-3.495895810881874,8.094233192218114,3.0116940939197536,3.5,0.8604840268342153,0.6,0.00028134372550307275,1.0005536704353457,0.00028118803999855273,197.4440548478442,0.0,3.0906260779071865e-05,87.58834304788967,0.028652490411516712,9.449132698375905e-05,0.00018685239851931368,0.0007321717383406501,0.09096349207165097,0.09096349207165097,0.09096349207165097,0.0916653845308132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492412.12376166164,594.1204099847931,0.0,0.09096349207165097,0.0909634920682948,0.0909634920682948,0.367721784973441,0.367721784973441,0.5,8.895172819914276,3.84063126204461,3.84063126204461,3.353761712787673e-12,0.034001532257036615,3.8871473386783464,3.353761712787673e-12,26795.43066357155,20369.025161194535,0.7601678591001813,1.0145285709668297,0.6420279486551086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407463652144825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.562650137574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7629694415189,261.7629694415189,-11.387030558481058,246.65504293167268,276.8708959513574,119034.9892602274,119226.78152017728,-191.79225994990796,0.0,nan,276.8708959513574,3.72089595135742,270.82772534745436,-2.322274652545616,264.78455474344065,-8.365445256559326,258.74138413955507,-14.408615860444911,252.69821353563344,-20.451786464366535,246.65504293167268,-26.494957068327295,1.0,1.0,26022.012520719443,26022.012520719443,276.0346820116623,2.884682011662335,276.0346820116623,276.0346820116623,77288.26060748009,77213.80074517694,74.45986230314884,0.0,8546.071908451686,8546.071908451686,0.885837479689978,3938.0420206717085,276.0346820116623,2.884682011662335,1.0,0.002,0.1662870223999284,0.004818398574006215,0.0002570450804857175,0.001742954918655182,0.12852254024285875,0.12852254024285875,0.0,-8.59100551114933e-13,1.0,1.0078241626402256,3.8871473386749926,0.0909634920682948,0.0,0.0007054307107343937,905.1984863652873,0.0,1600635.225557681,267.03367874027197,0.034001532253682853,1.0,1283185.5384108864,2560.0337576708166,,,,,,,,,,,,,,,,,,,6.0,15301.600173838806,1511.169346487972,0.367721784973441,6.173730061729009,3.0116940939197536
541.0,-28.203834777530165,4.608485260556405,34.94730626410152,25.041999387927376,5.416510702266457,-24.84180022954381,-38.39501312524078,2.0544761543854815,-6.1136903811110415,-6.147493339553932,39.941661605940425,42220.375761451105,24532.254493938683,24532.254493938683,66752.63025538978,77301.0706456086,77213.03444816431,24532.254493938683,101745.288942103,101745.288942103,101745.288942103,128546.72620805471,124588.11400684479,3958.6122012099204,0.0,90543.48587191082,55464.513219763045,38976.63628016419,26801.437265951714,65778.0735461159,20373.643591477536,1511.3680574389384,0.0,0.8811673118548354,2.7643362068534647,0.001494314320929203,1.0,1.0,-2.272349066757897,339069.69607666624,1552019.3827715283,4.577287208882875,1552019.3827715283,4.577287208882875,0.7601698143763362,0.09098753052697593,3.918373662751941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918373662751941,1.28203445848842,1.282394970012636,3.0563715638126383,6476.084589184693,15301.552284290176,6467.636332156342,0.000327138851740677,23107.414877916613,2356.300559101897,19332.197811038655,1971.3355540412533,0.8366231321494179,0.8366231321494179,35437.967722586916,35405.22815468563,1.001156021054623,0.8,4276.987273227567,4273.035954225843,1.001156021054623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.143884775519,4632.441516551485,5.792543337695597,4.608485260556405,-3.490046960873679,8.098532221430084,3.014151553532427,3.5,0.861186158152122,0.6,0.00028118803999855273,1.0005504082340704,0.0002810333569248529,197.4484285071946,0.0,3.07391772934634e-05,87.11482844967529,0.028683229588810175,9.444427518833282e-05,0.0001867437648102199,0.0007317318497155085,0.09098753052507184,0.09098753052507184,0.09098753052507184,0.0916875118977231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492325.84739161603,594.1487177982718,0.0,0.09098753052507184,0.09098753052697593,0.09098753052697593,0.3677954898960185,0.3677954898960185,0.5,8.916172260840632,3.8464562107851634,3.8464562107851634,-3.410605131648481e-13,0.03380295844289094,3.8751442727960352,-3.410605131648481e-13,26801.437265951714,20373.643591477536,0.7601698143763362,1.0148158292989629,0.6418609345840922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407782454785545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.08913553936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7617637180382,261.7617637180382,-11.388236281961781,246.64997739799193,276.8735500380764,119055.3928041087,119256.97815141866,-201.58534730997684,0.0,nan,276.8735500380764,3.7235500380764393,270.8288355100942,-2.3211644899057546,264.78412098200965,-8.365879017990324,258.73940645402985,-14.41059354597013,252.6946919260269,-20.45530807397307,246.64997739799193,-26.500022602008045,1.0,1.0,26022.012520719443,26022.012520719443,276.0374217975167,2.8874217975167085,276.0374217975167,276.0374217975167,77284.39204238706,77213.03444816431,71.35759422274714,0.0,8546.071908451686,8546.071908451686,0.8858422917507677,3937.965531065701,276.0374217975167,2.8874217975167085,1.0,0.002,0.16558353188303118,0.004821907727617227,0.0002559591222091213,0.001744040877646135,0.12797956110456063,0.12797956110456063,0.0,-1.447435921120288e-13,1.0,1.0078003882863156,3.8751442727963763,0.09098753052697593,0.0,0.0007034905167304284,902.7020489499728,0.0,1600638.0118068848,267.03630961888894,0.033802958443232,1.0,1283175.860202648,2560.204603013425,,,,,,,,,,,,,,,,,,,5.0,15301.552284290176,1511.3680574389384,0.3677954898960185,6.173730061729009,3.014151553532427
