time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
542.0,-28.209167896400174,4.618364912256033,34.94904175182157,25.043816165439807,5.41881098891112,-24.84637000800639,-38.399461017083354,2.056013102328742,-6.111217565867719,-6.144753092855823,39.944710723279115,42214.92026344505,24564.441810777487,24564.441810777487,66779.36207422253,77297.7379632757,77212.0143627787,24564.441810777487,101776.45617355619,101776.45617355619,101776.45617355619,128583.66381355323,124614.78662756742,3968.8771859858066,0.0,90542.91510089302,55461.80850967343,38979.00732357732,26807.207639997046,65786.21496357437,20378.085257639777,1511.5576707988325,0.0,0.88117045052231,2.7646213249540597,0.001494314320929203,1.0,1.0,-2.285781515292456,339106.26407694636,1552150.6953761484,4.577180842120779,1552150.6953761484,4.577180842120779,0.7601718735984702,0.09101147866435397,3.9183023847100054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183023847100054,1.2820276173948617,1.2823879286770472,3.056332275175299,6476.001341276678,15301.504856406937,6467.670848282169,0.00032715870961692384,23107.68955816414,2356.3285686920754,19332.300982048568,1971.346074556405,0.8366176520325592,0.8366176520325592,35437.45200790286,35405.22815468563,1.0011378093048016,0.8,4276.925031928698,4273.035954225843,1.0011378093048016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.16000956034,4632.441516551485,5.797383567142267,4.618364912256033,-3.4843631029864097,8.102728015242443,3.016543392732737,3.5,0.861869540780782,0.6,0.0002810333569248529,1.0005471600799054,0.0002808796707817441,197.45277633933546,0.0,3.0541929818699166e-05,86.55582910619344,0.028713771518628875,9.439739335717864e-05,0.00018663596356767424,0.0007312961411198676,0.09101147862616923,0.09101147862616923,0.09101147862616923,0.09170879948326026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492239.5706185225,594.1770198763962,0.0,0.09101147862616923,0.09101147866435397,0.09101147866435397,0.3678691654907796,0.3678691654907796,0.5,8.937091886452999,3.847915932328533,3.847915932328533,-2.8990143619012088e-12,0.03353552698808926,3.858971577563352,-2.8990143619012088e-12,26807.207639997046,20378.085257639777,0.7601718735984702,1.015096583854202,0.6416985729733702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408099378948305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.530136195885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76050150493455,261.76050150493455,-11.389498495065425,246.64493260702986,276.87607040283376,119075.5565992431,119286.58645621772,-211.0298569746069,0.0,nan,276.87607040283376,3.726070402833784,270.82984284367717,-2.320157156322807,264.78361528442656,-8.366384715573417,258.7373877254081,-14.41261227459188,252.69116016623178,-20.458839833768195,246.64493260702986,-26.50506739297012,1.0,1.0,26022.012520719443,26022.012520719443,276.0400426811441,2.8900426811441093,276.0400426811441,276.0400426811441,77280.57432994772,77212.0143627787,68.55996716901427,0.0,8546.071908451686,8546.071908451686,0.8858467983518195,3937.8938966335554,276.0400426811441,2.8900426811441093,1.0,0.002,0.16488272856190356,0.004825390232663522,0.00025487725835970655,0.0017451227408752236,0.12743862917985327,0.12743862917985327,0.0,-7.650698650996102e-13,1.0,1.0077682862266275,3.858971577566251,0.09101147866435397,0.0,0.0007008033211422821,899.2473356521166,0.0,1600640.5143053562,267.03878243413226,0.033535526990988274,1.0,1283166.4869772284,2560.4211705088405,,,,,,,,,,,,,,,,,,,5.0,15301.504856406937,1511.5576707988325,0.3678691654907796,6.173730061729009,3.016543392732737
543.0,-28.214482732285518,4.627983181656289,34.95076068015785,25.045825412403815,5.421312486872645,-24.850903210387635,-38.40387304136527,2.057732965161162,-6.108867110809683,-6.1420931409464075,39.94770355785845,42209.341830261386,24595.807672718263,24595.807672718263,66805.14950297965,77294.26855925414,77211.09414756467,24595.807672718263,101806.90182028293,101806.90182028293,101806.90182028293,128619.74313614808,124640.64177215537,3979.101363992711,0.0,90542.26201352946,55459.03963105743,38981.3582027467,26812.841315865146,65794.19951861184,20382.422726818528,1511.742751373266,0.0,0.8811733731685687,2.764898781606769,0.001494314320929203,1.0,1.0,-2.3018898854191434,339141.7635241553,1552279.592285712,4.577081796577823,1552279.592285712,4.577081796577823,0.7601739213948302,0.09103534381177884,3.918225909688054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918225909688054,1.2820199222377036,1.282380034318226,3.056290968434391,6475.913817249368,15301.457888432991,6467.708507275549,0.00032717967459193123,23107.973889320205,2356.357562401045,19332.413547299922,1971.3575530175874,0.8366122291766467,0.8366122291766467,35436.89868966582,35405.22815468563,1.0011182697112668,0.8,4276.858252279358,4273.035954225843,1.0011182697112668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.12157183948,4632.441516551485,5.802100094535722,4.627983181656289,-3.4788350983295473,8.106818279985836,3.0188712297630524,3.5,0.8625346370751579,0.6,0.0002808796707817441,1.0005453073990211,0.00028072658849593533,197.45710943020387,0.0,3.0345755641711267e-05,85.99987148860973,0.028744117274270585,9.435091082249755e-05,0.00018652875995924656,0.0007308618201743034,0.09103534380418546,0.09103534380418546,0.09103534380418546,0.09172953788238557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492153.477630098,594.2052573149883,0.0,0.09103534380418546,0.09103534381177884,0.09103534381177884,0.3679427210588143,0.3679427210588143,0.5,8.95791770739113,3.845360689840277,3.845360689840277,-1.5347723092418164e-11,0.03322603013674552,3.8402032555272854,-1.5347723092418164e-11,26812.841315865146,20382.422726818528,0.7601739213948302,1.01536533602908,0.6415359125741962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408414432724457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.9741785783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7592130271827,261.7592130271827,-11.390786972817295,246.6399097745996,276.87851627975914,119098.73625606949,119314.15732001716,-215.4210639476808,0.0,nan,276.87851627975914,3.7285162797591624,270.8307949787362,-2.3192050212637696,264.78307367762136,-8.366926322378617,258.735352376713,-14.414647623286953,252.68763107566687,-20.462368924333106,246.6399097745996,-26.510090225400376,1.0,1.0,26022.012520719443,26022.012520719443,276.04259495607346,2.8925949560734807,276.04259495607346,276.04259495607346,77277.59356690178,77211.09414756467,66.49941933710943,0.0,8546.071908451686,8546.071908451686,0.8858516335198313,3937.817039236494,276.04259495607346,2.8925949560734807,1.0,0.002,0.16418507911806188,0.004828845647150522,0.0002538002156638285,0.00174619978362924,0.12690010783191424,0.12690010783191424,0.0,-7.069314751639855e-13,1.0,1.0077309958582796,3.840203255542633,0.09103534381177884,0.0,0.000697649442656681,895.1940367656725,0.0,1600642.813290305,267.0411328891903,0.033226030152093244,1.0,1283157.38826757,2560.6659839916933,,,,,,,,,,,,,,,,,,,5.0,15301.457888432991,1511.742751373266,0.3679427210588143,6.173730061729009,3.0188712297630524
544.0,-28.21977704098774,4.637345430742006,34.95246379668374,25.047740467730932,5.423705935563858,-24.855428743281106,-38.4082798968069,2.05935763893177,-6.106670906864792,-6.139581968924653,39.95068487557847,42203.84200415269,24626.530241989414,24626.530241989414,66830.3722461421,77290.8742183498,77210.676850723,24626.530241989414,101837.20709271242,101837.20709271242,101837.20709271242,128655.78787670555,124666.49973628516,3989.2881404204018,0.0,90541.63671536375,55456.301386306026,38983.70592117526,26818.580783993133,65802.28670516839,20386.828307640928,1511.9364362888095,0.0,0.8811755480739658,2.7651610458208316,0.001494314320929203,1.0,1.0,-2.3185513602469996,339175.28004995134,1552408.0012250624,4.577008091498987,1552408.0012250624,4.577008091498987,0.7601755093546545,0.09105921452072838,3.9181504648671606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181504648671606,1.2820126693534684,1.28237258313305,3.056249410423629,6475.825760811387,15301.411108957542,6467.746614609714,0.0003272007805638049,23108.25924813825,2356.3866609023726,19332.527452671886,1971.369168133041,0.836606827242058,0.836606827242058,35436.352823105975,35405.22815468563,1.0010989933371395,0.8,4276.792371968511,4273.035954225843,1.0010989933371395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.02998492653,4632.441516551485,5.80673334768135,4.637345430742006,-3.4735124237033026,8.110857854445308,3.0211366825525565,3.5,0.8631819093007305,0.6,0.00028072658849593533,1.0005432241457821,0.00028057417383002797,197.46142594837406,0.0,3.0227185660769758e-05,85.6638441626215,0.028774344459931354,9.430450385565705e-05,0.0001864220846402783,0.0007304297775948116,0.09105921314052023,0.09105921314052023,0.09105921314052023,0.09175021886522759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492067.7941401161,594.2333586984088,0.0,0.09105921314052023,0.09105921452072838,0.09105921452072838,0.3680160997493039,0.3680160997493039,0.5,8.978647881143026,3.8395385124006225,3.8395385124006225,5.9685589803848416e-12,0.032911062059838514,3.8210306086776313,5.9685589803848416e-12,26818.580783993133,20386.828307640928,0.7601755093546545,1.0156238573528624,0.6413734858979881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408728419410148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.63815125231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7578951035719,261.7578951035719,-11.392104896428066,246.63490747155709,276.88088273557923,119121.22458153048,119341.56871043533,-220.34412890484631,0.0,nan,276.88088273557923,3.7308827355792573,270.831687682791,-2.3183123172089495,264.7824926299158,-8.367507370084184,258.73329757720074,-14.416702422799233,252.68410252438775,-20.465897475612223,246.63490747155709,-26.515092528442892,1.0,1.0,26022.012520719443,26022.012520719443,276.04505729901376,2.8950572990137857,276.04505729901376,276.04505729901376,77274.61261649981,77210.676850723,63.93576577681233,0.0,8546.071908451686,8546.071908451686,0.8858564035371691,3937.741217191496,276.04505729901376,2.8950572990137857,1.0,0.002,0.16349065895855774,0.004832261400775541,0.00025272807565422754,0.0017472719197864713,0.12636403782711378,0.12636403782711378,0.0,-4.55930128720472e-12,1.0,1.0076928849496007,3.8210306086716628,0.09105921452072838,0.0,0.000694420160666669,891.0443947116527,0.0,1600644.9241901645,267.0433290931352,0.032911062053869955,1.0,1283148.7983531714,2560.9135977563897,,,,,,,,,,,,,,,,,,,4.0,15301.411108957542,1511.9364362888095,0.3680160997493039,6.173730061729009,3.0211366825525565
545.0,-28.22503812930676,4.646457449275845,34.954149997069244,25.04924617186191,5.425687771772115,-24.859965539269027,-38.41269192108882,2.0606151825514414,-6.104640566005287,-6.137188156836001,39.9536026594023,42198.675242265315,24656.55778219414,24656.55778219414,66855.23302445945,77287.79982516446,77210.105530228,24656.55778219414,101866.66331242214,101866.66331242214,101866.66331242214,128690.84451512774,124691.41924878051,3999.4252663472344,0.0,90541.20939975699,55453.7701882304,38986.043568362875,26824.181202705608,65810.22477106849,20391.126042855518,1512.1263311110279,0.0,0.8811773372240402,2.765411921475951,0.001494314320929203,1.0,1.0,-2.338365417222576,339207.2325990652,1552533.681457373,4.576947459408776,1552533.681457373,4.576947459408776,0.7601770167284277,0.09108298889655961,3.9180907860958967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180907860958967,1.2820071253709395,1.2823668421872365,3.056216075992733,6475.755129152341,15301.364563548797,6467.772891851194,0.00032721743536395277,23108.502161578286,2356.411431179688,19332.60599710514,1971.377177436244,0.8366014318854815,0.8366014318854815,35435.92102729115,35405.22815468563,1.001083745235166,0.8,4276.74025878812,4273.035954225843,1.001083745235166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.886291916498,4632.441516551485,5.811269990706457,4.646457449275845,-3.4683694538806704,8.114826903156516,3.023340932996175,3.5,0.8638116951417644,0.6,0.00028057417383002797,1.000539837802879,0.0002804227910066538,197.46571554246603,0.0,3.0096017265512185e-05,85.29211293046153,0.028804440477196866,9.42580635855748e-05,0.00018631611024445317,0.0007300034348500193,0.09108298887712271,0.09108298887712271,0.09108298887712271,0.09177025405428103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491982.34818434145,594.261377586671,0.0,0.09108298887712271,0.09108298889655961,0.09108298889655961,0.3680892932812747,0.3680892932812747,0.5,8.999265835511881,3.8304836269788893,3.8304836269788893,-1.546140993013978e-11,0.03254759083068848,3.7988227396133993,-1.546140993013978e-11,26824.181202705608,20391.126042855518,0.7601770167284277,1.0158791169157406,0.641217613054206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440904120628325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.26642002015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7565186885783,261.7565186885783,-11.39348131142168,246.62992396138006,276.88311341578407,119140.18722531154,119370.3105437948,-230.1233184832485,0.0,nan,276.88311341578407,3.7331134157840893,270.83247552489155,-2.317524475108428,264.78183763400585,-8.368162365994124,258.73119974314056,-14.418800256859413,252.68056185226774,-20.469438147732234,246.62992396138006,-26.52007603861992,1.0,1.0,26022.012520719443,26022.012520719443,276.04738425927843,2.8973842592784536,276.04738425927843,276.04738425927843,77270.90002092718,77210.105530228,60.794490699176094,0.0,8546.071908451686,8546.071908451686,0.8858601767310655,3937.681240026376,276.04738425927843,2.8973842592784536,1.0,0.002,0.16280001450110126,0.0048356407285611025,0.00025166170034601976,0.0017483382988965972,0.12583085017300988,0.12583085017300988,0.0,-7.573828716966879e-13,1.0,1.0076487039311266,3.7988227396288607,0.09108298889655961,0.0,0.0006906444569283873,886.1939496016137,0.0,1600646.7715433643,267.0453594339947,0.03254759084614989,1.0,1283140.609776157,2561.1940132836266,,,,,,,,,,,,,,,,,,,5.0,15301.364563548797,1512.1263311110279,0.3680892932812747,6.173730061729009,3.023340932996175
546.0,-28.230281553545666,4.655326398731822,34.955816938914126,25.050814530719094,5.427727070296672,-24.864480691170098,-38.417085295636184,2.061926209709562,-6.102717388986775,-6.134829391529054,39.95641899356533,42193.473530224685,24685.72607697217,24685.72607697217,66879.19960719685,77284.6815492053,77209.08164750019,24685.72607697217,101894.80772447237,101894.80772447237,101894.80772447237,128724.23264793138,124714.73620556222,4009.4964423691504,0.0,90540.74271099601,55451.21354925945,38988.36573526284,26829.42492345901,65817.79065872185,20395.16221999241,1512.300201841974,0.0,0.8811793201944875,2.765660183092734,0.001494314320929203,1.0,1.0,-2.362748303422734,339238.7196584865,1552654.999151973,4.576880259172772,1552654.999151973,4.576880259172772,0.7601788811417782,0.09110655321565113,3.918027827276669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918027827276669,1.2820013301744309,1.282360851281576,3.0561807816093114,6475.68034458908,15301.318507178108,6467.802242177998,0.00032723516674642005,23108.754379095055,2356.4371502087924,19332.69372719608,1971.3861234158537,0.836596097307827,0.836596097307827,35435.4654978095,35405.22815468563,1.001067659071269,0.8,4276.685281205578,4273.035954225843,1.001067659071269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.691649529243,4632.441516551485,5.815670045127997,4.655326398731822,-3.463341872928819,8.118668271660642,3.0254853009717864,3.5,0.8644243717062247,0.6,0.0002804227910066538,1.0005380477892007,0.00028027199128136994,197.46999089390147,0.0,2.9892917538420406e-05,84.71652830388344,0.028834333394735286,9.421184061736193e-05,0.00018621095038929186,0.0007295796853688807,0.09110655319454891,0.09110655319454891,0.09110655319454891,0.09178925226249084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491897.0756666581,594.2893330349775,0.0,0.09110655319454891,0.09110655321565113,0.09110655321565113,0.3681622342971836,0.3681622342971836,0.5,9.019746809990767,3.817904281607696,3.817904281607696,1.2846612662542611e-11,0.03211200254230562,3.772081088106347,1.2846612662542611e-11,26829.42492345901,20395.16221999241,0.7601788811417782,1.0161264748915473,0.641064871791369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409352043237151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.69083539357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7551012466893,261.7551012466893,-11.394898753310656,246.62495940071193,276.88524309267854,119160.65021494949,119397.63283271906,-236.98261776952353,0.0,nan,276.88524309267854,3.7352430926785587,270.83318635423615,-2.3168136457638298,264.7811296158748,-8.36887038412516,258.72907287752514,-14.420927122474836,252.6770161391094,-20.472983860890565,246.62495940071193,-26.525040599288047,1.0,1.0,26022.012520719443,26022.012520719443,276.0496232171769,2.899623217176895,276.0496232171769,276.0496232171769,77267.66640123131,77209.08164750019,58.584753731120145,0.0,8546.071908451686,8546.071908451686,0.8858641572955803,3937.6179664130523,276.0496232171769,2.899623217176895,1.0,0.002,0.16211396136048087,0.0048389947496142215,0.00025060239389046386,0.0017493976067954043,0.12530119694523192,0.12530119694523192,0.0,6.858680290378061e-13,1.0,1.00759546414602,3.7720810880935005,0.09110655321565113,0.0,0.0006860531418337207,880.2971111257415,0.0,1600648.3899024534,267.0472826110132,0.032112002529459005,1.0,1283132.5409761039,2561.525242346107,,,,,,,,,,,,,,,,,,,5.0,15301.318507178108,1512.300201841974,0.3681622342971836,6.173730061729009,3.0254853009717864
547.0,-28.235493408713324,4.663957710710386,34.95746478613572,25.052346917241834,5.42972133330719,-24.868971934479763,-38.42145607396958,2.063199860981269,-6.1009241252963875,-6.132586372541615,39.95920154640168,42188.31670288249,24714.242573711046,24714.242573711046,66902.55927659353,77281.60125387147,77208.30106434679,24714.242573711046,101922.54363805783,101922.54363805783,101922.54363805783,128757.20999115823,124737.70506951124,4019.5049216469943,0.0,90540.2841456556,55448.6674946888,38990.68516774089,26834.666353100405,65825.3515208413,20399.18957201925,1512.476824243022,0.0,0.8811808145398747,2.76589675680523,0.001494314320929203,1.0,1.0,-2.388281013531696,339268.6637546295,1552774.8687049323,4.576829617921776,1552774.8687049323,4.576829617921776,0.7601804808600642,0.0911300224900385,3.9179649833417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179649833417,1.2819957079359086,1.2823550341317027,3.05614516420641,6475.604875586304,15301.272629308212,6467.832141946027,0.0003272530779711558,23109.008000483005,2356.463012392918,19332.783099603614,1971.3952368651492,0.8365907830920105,0.8365907830920105,35435.01079809639,35405.22815468563,1.0010516022606388,0.8,4276.630403767307,4273.035954225843,1.0010516022606388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.447568274393,4632.441516551485,5.8199806253004205,4.663957710710386,-3.4584882499860536,8.122445960696439,3.027571529806466,3.5,0.8650204370875617,0.6,0.00028027199128136994,1.0005348302329817,0.00028012217347406747,197.47424066269122,0.0,2.9778420378605896e-05,84.39204335296911,0.02886411181511389,9.416587616858338e-05,0.00018610611511278655,0.0007291572421976572,0.09113002247964687,0.09113002247964687,0.09113002247964687,0.09180798061462822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491812.32963499456,594.3171132374015,0.0,0.09113002247964687,0.0911300224900385,0.0911300224900385,0.3682348224504324,0.3682348224504324,0.5,9.040085559055132,3.802329204570583,3.802329204570583,-5.172751116333529e-12,0.031662247245208164,3.7443053590099,-5.172751116333529e-12,26834.666353100405,20399.18957201925,0.7601804808600642,1.01636463354717,0.6409128964472758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409661849190034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.36635044266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7536490131253,261.7536490131253,-11.396350986874666,246.62001538754942,276.88728263871735,119181.3656357921,119424.16508549868,-242.79944970656527,0.0,nan,276.88728263871735,3.7372826387173745,270.8338291884255,-2.316170811574466,264.78037573825173,-8.369624261748243,258.7269222880275,-14.423077711972496,252.67346883778035,-20.47653116221963,246.62001538754942,-26.529984612450562,1.0,1.0,26022.012520719443,26022.012520719443,276.05177489792595,2.901774897925975,276.05177489792595,276.05177489792595,77264.6134147587,77208.30106434679,56.31235041191394,0.0,8546.071908451686,8546.071908451686,0.8858681305856829,3937.5548082584087,276.05177489792595,2.901774897925975,1.0,0.002,0.16143268960446128,0.004842308231964846,0.0002495504089586473,0.0017504495929176488,0.12477520447932365,0.12477520447932365,0.0,1.8762959935747503e-12,1.0,1.0075401446847407,3.7443053590150726,0.0911300224900385,0.0,0.0006812717588495559,874.1567356584344,0.0,1600649.8361048857,267.0490758747036,0.031662247250380915,1.0,1283124.8680183042,2561.866952045836,,,,,,,,,,,,,,,,,,,5.0,15301.272629308212,1512.476824243022,0.3682348224504324,6.173730061729009,3.027571529806466
548.0,-28.240693083972484,4.67235709430981,34.95909325119071,25.05398062001916,5.431828754237984,-24.8734409001979,-38.4258043608628,2.0645765701747267,-6.099245402571455,-6.130435667928074,39.96193761399864,42183.10810519374,24742.073950085214,24742.073950085214,66925.18205527896,77278.45050445467,77207.63859019516,24742.073950085214,101949.71254028036,101949.71254028036,101949.71254028036,128789.54333506776,124760.09819291561,4029.445142152156,0.0,90539.79069370941,55446.11144347391,38992.97694470611,26839.830794787402,65832.80773949351,20403.15520302938,1512.6520883930666,0.0,0.8811819924273672,2.766124157081555,0.001494314320929203,1.0,1.0,-2.4154627769551666,339297.3774128493,1552892.7425398282,4.576789701060093,1552892.7425398282,4.576789701060093,0.760181960871076,0.09115336045839566,3.917900915934768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917900915934768,1.2819896036675005,1.2823487360774797,3.056109741238528,6475.529818568001,15301.227209091236,6467.861972767013,0.00032727089705289285,23109.259942095192,2356.488703287585,19332.87226592382,1971.4043292993856,0.8365855208849674,0.8365855208849675,35434.54724459789,35405.22815468563,1.0010352328493157,0.8,4276.574457770937,4273.035954225843,1.0010352328493157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.1551268078165,4632.441516551485,5.824192669884234,4.67235709430981,-3.453788972456707,8.126146066766516,3.0296008529178855,3.5,0.8656002436908244,0.6,0.00028012217347406747,1.0005336026077993,0.00027997277926893673,197.47848065687594,0.0,2.9585157734804678e-05,83.84433702043646,0.028893696972848694,9.412016880816272e-05,0.00018600200466590476,0.0007287374244462513,0.09115335933991563,0.09115335933991563,0.09115335933991563,0.09182629090444375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491728.0899149695,594.3447241824425,0.0,0.09115335933991563,0.09115336045839566,0.09115336045839566,0.36830703540439513,0.36830703540439513,0.5,9.060273506678998,3.784037220526102,3.784037220526102,-2.6716406864579767e-12,0.03119026535659941,3.714972890972888,-2.6716406864579767e-12,26839.830794787402,20403.15520302938,0.760181960871076,1.0165931600564277,0.6407611881315497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409969802393818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.81864411012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75217970804005,261.75217970804005,-11.397820291959931,246.61509131853143,276.8892680975573,119203.88212915687,119449.5357813737,-245.65365221679608,0.0,nan,276.8892680975573,3.7392680975573285,270.83443274170946,-2.315567258290514,264.779597385966,-8.370402614033992,258.72476203014867,-14.42523796985131,252.66992667432714,-20.480073325672834,246.61509131853143,-26.53490868146855,1.0,1.0,26022.012520719443,26022.012520719443,276.0538480845688,2.9038480845688355,276.0538480845688,276.0538480845688,77262.17028439781,77207.63859019516,54.53169420265476,0.0,8546.071908451686,8546.071908451686,0.8858721812182769,3937.4904205144417,276.0538480845688,2.9038480845688355,1.0,0.002,0.16075648327845968,0.004845584093404554,0.0002485061974888625,0.0017514938037616972,0.12425309874443126,0.12425309874443126,0.0,1.2505595517464663e-12,1.0,1.0074817025118985,3.7149728909755595,0.09115336045839566,0.0,0.0006762063251375091,867.652176670412,0.0,1600651.1165075654,267.0507545974285,0.031190265359271052,1.0,1283117.5107597103,2562.225373688755,,,,,,,,,,,,,,,,,,,4.0,15301.227209091236,1512.6520883930666,0.36830703540439513,6.173730061729009,3.0296008529178855
549.0,-28.2458680438758,4.680529638143926,34.96070290697292,25.055384169705235,5.433692337463096,-24.87791200576119,-38.430152822379,2.065736300168839,-6.097684573552044,-6.128401334749435,39.9646514685588,42178.07482896857,24769.29485185904,24769.29485185904,66947.36968082761,77275.47953097879,77207.34281675615,24769.29485185904,101976.63766861519,101976.63766861519,101976.63766861519,128821.67756982314,124782.35936980034,4039.318200022792,0.0,90539.39275459367,55443.642466041674,38995.278098391114,26845.039901207947,65840.31799959906,20407.14609347312,1512.8323471756846,0.0,0.8811826350922133,2.7663396308362755,0.001494314320929203,1.0,1.0,-2.4430527904519863,339324.5391746231,1553009.666086007,4.57676792213014,1553009.666086007,4.57676792213014,0.7601831164555228,0.09117660490929629,3.917843228034097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917843228034097,1.2819845092992126,1.2823434487510443,3.056076886744721,6475.460203838056,15301.18185914992,6467.888106495686,0.00032728732565465054,23109.498641175775,2356.513043819834,19332.95038138769,1971.4122948598852,0.8365802599862919,0.836580259986292,35434.12984810002,35405.22815468563,1.0010204934206473,0.8,4276.524082435556,4273.035954225843,1.0010204934206473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.815479526327,4632.441516551485,5.828322422746635,4.680529638143926,-3.449260259740471,8.129789897884397,3.031574596488229,3.5,0.8661641704252083,0.6,0.00027997277926893673,1.000531087988528,0.00027982416801440444,197.4827006529736,0.0,2.9502140648159904e-05,83.60906659688517,0.028923199113496854,9.407448011340645e-05,0.00018589829915553028,0.000728320392449551,0.09117660319269845,0.09117660319269845,0.09117660319269845,0.09184445446436457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491644.48176614864,594.3721262488228,0.0,0.09117660319269845,0.09117660490929629,0.09117660490929629,0.3683788374187637,0.3683788374187637,0.5,9.080309044089013,3.7635225277130644,3.7635225277130644,-1.0743406164692715e-11,0.030716761197368214,3.685348544297426,-1.0743406164692715e-11,26845.039901207947,20407.14609347312,0.7601831164555228,1.016814190983028,0.6406116511956309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441027704834113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.583373686575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7506765150786,261.7506765150786,-11.399323484921354,246.61018561973526,276.8911674104303,119224.23468784026,119475.55406397757,-251.3193761372742,0.0,nan,276.8911674104303,3.7411674104303074,270.8349710522544,-2.3150289477455885,264.7787746941669,-8.371225305833093,258.7225783360185,-14.427421663981477,252.66638197786642,-20.483618022133555,246.61018561973526,-26.539814380264716,1.0,1.0,26022.012520719443,26022.012520719443,276.0558478084624,2.905847808462397,276.0558478084624,276.0558478084624,77259.27125715958,77207.34281675615,51.928440403426066,0.0,8546.071908451686,8546.071908451686,0.8858758284998371,3937.4324441742674,276.0558478084624,2.905847808462397,1.0,0.002,0.1600854001014027,0.004848817736186341,0.00024746983714269696,0.0017525301579011028,0.12373491857134848,0.12373491857134848,0.0,-4.9562003806569166e-12,1.0,1.0074226611267112,3.6853485443081695,0.09117660490929629,0.0,0.000671083176250738,861.0739043876373,0.0,1600652.2570043104,267.05231542644793,0.03071676120811162,1.0,1283110.5515092106,2562.5859655437475,,,,,,,,,,,,,,,,,,,4.0,15301.18185914992,1512.8323471756846,0.3683788374187637,6.173730061729009,3.031574596488229
550.0,-28.25101394253567,4.688481461914926,34.96229246170218,25.05660530822354,5.435369941256483,-24.88237555414808,-38.43449227334929,2.066731553271193,-6.096218103884269,-6.126420142004957,39.96729038699728,42173.202100852104,24795.781150572377,24795.781150572377,66968.98325142448,77272.65532198842,77206.84336087477,24795.781150572377,102002.62451144715,102002.62451144715,102002.62451144715,128852.64769111917,124803.5361831283,4049.111507990884,0.0,90539.07959475479,55441.27067218448,38997.56546952256,26850.02317967202,65847.58864919459,20410.969299185705,1513.0032665796807,0.0,0.8811832761258717,2.7665502097531682,0.001494314320929203,1.0,1.0,-2.4735012729357777,339350.9930653423,1553123.3674687664,4.576746198499296,1553123.3674687664,4.576746198499296,0.7601844200506581,0.09119963932626624,3.9177922615694714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177922615694714,1.281980179506123,1.2823389272190662,3.0560474523707404,6475.397835931619,15301.136831017056,6467.909428080889,0.00032730191003076586,23109.71933935179,2356.5355487706597,19333.014113032703,1971.418793679055,0.8365750284172417,0.8365750284172417,35433.76108302808,35405.22815468563,1.0010074713387012,0.8,4276.479576398082,4273.035954225843,1.0010074713387012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.429629150899,4632.441516551485,5.832339545397725,4.688481461914926,-3.4448525071457037,8.13333396906063,3.0334939090353705,3.5,0.8667125454386773,0.6,0.00027982416801440444,1.000528126908384,0.0002796764633484684,197.4868971046668,0.0,2.9348151892462425e-05,83.17266246323851,0.028952547265389317,9.40289065208176e-05,0.00018579526149358684,0.0007279072377158509,0.0911996393176784,0.0911996393176784,0.0911996393176784,0.09186189001411442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491561.32514676044,594.3993755924929,0.0,0.0911996393176784,0.09119963932626624,0.09119963932626624,0.3684502206069189,0.3684502206069189,0.5,9.100176564822682,3.7406444264511265,3.7406444264511265,5.2239101933082566e-11,0.030202038120705765,3.6529188690691967,5.2239101933082566e-11,26850.02317967202,20410.969299185705,0.7601844200506581,1.0170301544101206,0.640466917103546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410582846188449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.14696955292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7491313304127,261.7491313304127,-11.400868669587283,246.60529828008504,276.8929643807441,119243.35183957094,119501.69182765389,-258.33998808292574,0.0,nan,276.8929643807441,3.7429643807441266,270.8354311605886,-2.314568839411379,264.7778979404848,-8.372102059515157,258.72036472035984,-14.429635279640138,252.66283150021366,-20.48716849978632,246.60529828008504,-26.54470171991494,1.0,1.0,26022.012520719443,26022.012520719443,276.05777055846414,2.907770558464165,276.05777055846414,276.05777055846414,77256.09997672937,77206.84336087477,49.25661585459602,0.0,8546.071908451686,8546.071908451686,0.8858790508151763,3937.3812228773186,276.05777055846414,2.907770558464165,1.0,0.002,0.15941994886162852,0.004852018292750054,0.00024644214737683587,0.0017535578524029093,0.12322107368841793,0.12322107368841793,0.0,-2.2025480397869224e-13,1.0,1.0073580035339182,3.6529188690169576,0.09119963932626624,0.0,0.0006654512396361006,853.8429969698951,0.0,1600653.2279405643,267.0537818961157,0.030202038068466663,1.0,1283103.7739696987,2562.977970435105,,,,,,,,,,,,,,,,,,,5.0,15301.136831017056,1513.0032665796807,0.3684502206069189,6.173730061729009,3.0334939090353705
551.0,-28.25614637088156,4.696218222220272,34.96386089439032,25.057965341862314,5.43719027214663,-24.886812706599667,-38.43880867408586,2.0678566067847766,-6.094854729155372,-6.124506957016058,39.96985964204623,42168.24759226953,24821.588703578265,24821.588703578265,66989.8362958478,77269.7313187637,77206.15271101115,24821.588703578265,102027.74141458941,102027.74141458941,102027.74141458941,128882.56193353338,124823.74267790049,4058.819255632882,0.0,90538.70292645672,55438.858369964575,38999.827284991276,26854.820518943958,65854.64780393524,20414.652837305464,1513.167119607251,0.0,0.8811838167661603,2.766754282065157,0.001494314320929203,1.0,1.0,-2.506498519427396,339376.54041878827,1553234.0733545762,4.576727877059199,1553234.0733545762,4.576727877059199,0.7601857857476477,0.09122246649869312,3.9177369924696563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177369924696563,1.2819752432611038,1.2823338002291114,3.0560161072250276,6475.331419329167,15301.092212579108,6467.9337133169865,0.0003273175418722463,23109.949213151005,2356.5589893746596,19333.086703228568,1971.4261958190175,0.8365698481166213,0.8365698481166213,35433.3611853898,35405.22815468563,1.0009933499207813,0.8,4276.431312989668,4273.035954225843,1.0009933499207813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.998844982004,4632.441516551485,5.836255688821684,4.696218222220272,-3.4405748133059935,8.136793035526265,3.0353602586031956,3.5,0.8672457881723415,0.6,0.0002796764633484684,1.000526766090334,0.0002795292168357817,197.49108272438568,0.0,2.9169736163591042e-05,82.66703228761702,0.028981717001552908,9.39835952431883e-05,0.0001856928681052801,0.0007274958186138446,0.0912224655463861,0.0912224655463861,0.0912224655463861,0.09187867156157069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491478.70986807224,594.4264432167008,0.0,0.0912224655463861,0.09122246649869312,0.09122246649869312,0.3685211209428519,0.3685211209428519,0.5,9.119862745904799,3.7153849952165388,3.7153849952165388,3.3367086871294305e-11,0.029652227860708535,3.618008437588685,3.3367086871294305e-11,26854.820518943958,20414.652837305464,0.7601857857476477,1.0172377885201402,0.6403230295576755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441088693893889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.641339377304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7475659886324,261.7475659886324,-11.402434011367575,246.6004295857531,276.89470239151314,119264.62054022479,119526.33060109515,-261.7100608703811,0.0,nan,276.89470239151314,3.744702391513158,270.83584783034655,-2.3141521696534255,264.77699326921237,-8.373006730787608,258.7181387080666,-14.431861291933387,252.65928414690276,-20.490715853097214,246.6004295857531,-26.549570414246887,1.0,1.0,26022.012520719443,26022.012520719443,276.05960292856275,2.9096029285627765,276.05960292856275,276.05960292856275,77253.6673270234,77206.15271101115,47.5146160122531,0.0,8546.071908451686,8546.071908451686,0.8858825451532226,3937.325677432005,276.05960292856275,2.9096029285627765,1.0,0.002,0.15876058096470047,0.004855181111277066,0.00024542381893497554,0.0017545761840620272,0.12271190946748776,0.12271190946748776,0.0,2.9970028195269727e-12,1.0,1.007288374727121,3.618008437555318,0.09122246649869312,0.0,0.0006593678957191169,846.0331198945801,0.0,1600654.027947686,267.0551452708446,0.02965222782734145,1.0,1283097.229008827,2563.3976322717394,,,,,,,,,,,,,,,,,,,4.0,15301.092212579108,1513.167119607251,0.3685211209428519,6.173730061729009,3.0353602586031956
552.0,-28.261258393570948,4.703744399764806,34.965408979459276,25.059181346464925,5.4388532557933065,-24.891247228636036,-38.44312077909706,2.06884208846755,-6.093606953520066,-6.122715275887647,39.97240901404514,42163.395984389026,24846.85859373198,24846.85859373198,67010.254578121,77266.92031776374,77205.79692413971,24846.85859373198,102052.6555178717,102052.6555178717,102052.6555178717,128912.33833927348,124843.89256092615,4068.4457783473263,0.0,90538.37953119501,55436.4870346056,39002.102773988234,26859.682821401788,65861.78559539001,20418.375940091013,1513.3370862366671,0.0,0.8811837862373186,2.7669457953406087,0.001494314320929203,1.0,1.0,-2.5395286584505357,339400.46666336065,1553343.9283998439,4.576728911632732,1553343.9283998439,4.576728911632732,0.760186785371183,0.09124517092455861,3.9176847755820265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176847755820265,1.2819709562387167,1.2823293232321027,3.055985595084349,6475.266767764426,15301.047692466494,6467.956833940404,0.0003273327248019165,23110.174686717688,2356.581981279814,19333.155812319194,1971.4332429850351,0.8365646765721206,0.8365646765721207,35432.983370889444,35405.22815468563,1.0009800083520717,0.8,4276.385714782054,4273.035954225843,1.0009800083520717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.52428524887,4632.441516551485,5.840102659627562,4.703744399764806,-3.436465668554985,8.14021006831979,3.037174983731833,3.5,0.867764281066238,0.6,0.0002795292168357817,1.0005246930638128,0.0002793826267093975,197.49525185469756,0.0,2.9079873217888714e-05,82.41236069949662,0.029010796874770796,9.393834920536716e-05,0.00018559086763041453,0.0007270865166027342,0.09124516986831765,0.09124516986831765,0.09124516986831765,0.09189534916533378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491396.8743220089,594.453253877346,0.0,0.09124516986831765,0.09124517092455861,0.09124517092455861,0.36859148340761755,0.36859148340761755,0.5,9.139368127275961,3.688258671083986,3.688258671083986,-1.7053025658242404e-12,0.029108322367562778,3.583186617437093,-1.7053025658242404e-12,26859.682821401788,20418.375940091013,0.760186785371183,1.0174375621970895,0.64017997087738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411190247776164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.386667789186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74597170544644,261.74597170544644,-11.404028294553541,246.59557824088319,276.896365170017,119284.6173815792,119551.16616695022,-266.5487853710374,0.0,nan,276.896365170017,3.746365170017043,270.83620778415843,-2.313792215841545,264.7760503983412,-8.373949601658751,258.71589301256176,-14.434106987438213,252.65573562671702,-20.49426437328296,246.59557824088319,-26.554421759116792,1.0,1.0,26022.012520719443,26022.012520719443,276.061352978065,2.911352978064997,276.061352978065,276.061352978065,77251.06282172633,77205.79692413971,45.26589758662158,0.0,8546.071908451686,8546.071908451686,0.8858858465102356,3937.2731994599367,276.061352978065,2.911352978064997,1.0,0.002,0.1581072871453063,0.0048582966211654305,0.000244414811101276,0.0017555851945623524,0.12220740555063801,0.12220740555063801,0.0,5.6636284204159004e-12,1.0,1.0072189032821703,3.5831866174387983,0.09124517092455861,0.0,0.0006532938176684259,838.2354829039242,0.0,1600654.7014419967,267.0563930464799,0.02910832236926808,1.0,1283091.0996457094,2563.815237167835,,,,,,,,,,,,,,,,,,,4.0,15301.047692466494,1513.3370862366671,0.36859148340761755,6.173730061729009,3.037174983731833
553.0,-28.266345431896106,4.711065241761383,34.96693586914056,25.060196394939,5.440316898101745,-24.895679198896932,-38.44743222054092,2.06965066421862,-6.092461230485185,-6.120997230935755,39.9748932222799,42158.74027526704,24871.498905902845,24871.498905902845,67030.23918116989,77264.27016779092,77205.26433833464,24871.498905902845,102076.76324423749,102076.76324423749,102076.76324423749,128941.14379392752,124863.16259286078,4077.981201066742,0.0,90538.15733526861,55434.25051036811,39004.34091655611,26864.380549690035,65868.72146624615,20421.97461922441,1513.501128528266,0.0,0.8811836085732551,2.7671301307120015,0.001494314320929203,1.0,1.0,-2.5747662446864297,339423.4108098327,1553450.9811223277,4.576734932384122,1553450.9811223277,4.576734932384122,0.7601878100799924,0.09126766005257866,3.9176410458460866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176410458460866,1.2819674919184985,1.282325670009895,3.0559597419925466,6475.211988165182,15301.003410066254,6467.973307305207,0.00032734538985411084,23110.375931778413,2356.6025025649346,19333.20505230899,1971.4382640666272,0.8365595224145382,0.8365595224145382,35432.66696427182,35405.22815468563,1.0009688352756365,0.8,4276.347527855328,4273.035954225843,1.0009688352756365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.006815995194,4632.441516551485,5.843857865177568,4.711065241761383,-3.4324873181734255,8.143552559934808,3.0389390776614675,3.5,0.8682683079032765,0.6,0.0002793826267093975,1.0005221496762442,0.00027923682329251986,197.4994007594201,0.0,2.8950853929658716e-05,82.0467200366528,0.029039747728700455,9.389313025292645e-05,0.00018548949645647104,0.0007266812648911931,0.09126765888216341,0.09126765888216341,0.09126765888216341,0.09191141466030685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491315.65665351716,594.4798581651935,0.0,0.09126765888216341,0.09126766005257866,0.09126766005257866,0.36866130843907624,0.36866130843907624,0.5,9.158680800554169,3.6591937836545867,3.6591937836545867,-1.6143530956469476e-11,0.02853600045057192,3.546230986249327,-1.6143530956469476e-11,26864.380549690035,20421.97461922441,0.7601878100799924,1.0176338281519393,0.6400418793140067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411492362726819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.02102712634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.744337892287,261.744337892287,-11.405662107712999,246.5907435942869,276.89793219029275,119303.19228619253,119576.35010102231,-273.1578148297575,0.0,nan,276.89793219029275,3.7479321902927722,270.83649447107064,-2.3135055289293405,264.7750567518494,-8.3749432481506,258.7136190327178,-14.436380967282162,252.65218131350457,-20.497818686495407,246.5907435942869,-26.559256405713086,1.0,1.0,26022.012520719443,26022.012520719443,276.0630087036483,2.913008703648302,276.0630087036483,276.0630087036483,77248.2069772929,77205.26433833464,42.94263895825134,0.0,8546.071908451686,8546.071908451686,0.8858886112703633,3937.2292510753173,276.0630087036483,2.913008703648302,1.0,0.002,0.15746045749385346,0.00486137166995873,0.00024341575176910354,0.001756584250692136,0.12170787588455177,0.12170787588455177,0.0,2.4612395455037017e-12,1.0,1.007145150650272,3.5462309862654706,0.09126766005257866,0.0,0.0006468296497294202,829.9375648062577,0.0,1600655.214839885,267.0575387695148,0.02853600046671545,1.0,1283085.2221345056,2564.256622414068,,,,,,,,,,,,,,,,,,,4.0,15301.003410066254,1513.501128528266,0.36866130843907624,6.173730061729009,3.0389390776614675
554.0,-28.27141600267543,4.7181863873571155,34.968440742114886,25.06131495991724,5.44188202845618,-24.90008619972015,-38.451717084366805,2.070552221923458,-6.091383896379227,-6.119323384079076,39.97731132127345,42154.003168873314,24895.462397795956,24895.462397795956,67049.46556666927,77261.54706166811,77204.61693831361,24895.462397795956,102100.07933610957,102100.07933610957,102100.07933610957,128968.97060907466,124881.55128481098,4087.4193242636816,0.0,90537.88166607189,55431.954780911714,39006.585427955746,26868.891272965095,65875.47670092084,20425.434049229392,1513.6575224201817,0.0,0.8811834437490045,2.7673102570493473,0.001494314320929203,1.0,1.0,-2.611966514563221,339445.7658715883,1553555.1903335294,4.576740518016172,1553555.1903335294,4.576740518016172,0.7601889427339724,0.0912899034951695,3.9175931924546705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175931924546705,1.2819635928924813,1.282321582970098,3.0559317083377113,6475.152588214533,15300.959457785355,6467.993097904733,0.000327359246162561,23110.587857986095,2356.6241130239273,19333.26420773536,1971.4442962413627,0.8365544107548332,0.8365544107548332,35432.32072012492,35405.22815468563,1.000956608593072,0.8,4276.305739854916,4273.035954225843,1.000956608593072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.447502107405,4632.441516551485,5.84750895588798,4.7181863873571155,-3.4286156594059984,8.146802046763113,3.040653772330043,3.5,0.8687582206657265,0.6,0.00027923682329251986,1.0005204804518477,0.0002790915615904364,197.50353638291304,0.0,2.8796087462007583e-05,81.6081118673295,0.029068543816162463,9.384820997735483e-05,0.00018538861331516502,0.0007262771694821017,0.09128990277137572,0.09128990277137572,0.09128990277137572,0.09192687849579786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491235.10383643565,594.5062407581762,0.0,0.09128990277137572,0.0912899034951695,0.0912899034951695,0.36873054656838483,0.36873054656838483,0.5,9.177790073659011,3.6281831025345355,3.6281831025345355,-3.007016857736744e-11,0.02793948769982535,3.5073568695158315,-3.007016857736744e-11,26868.891272965095,20425.434049229392,0.7601889427339724,1.0178213338945297,0.6399043358768448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411793013035559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.58241895702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7426824596561,261.7426824596561,-11.407317540343854,246.5859263769093,276.89943854238555,119323.43942632223,119600.2118069574,-276.7723806351856,0.0,nan,276.89943854238555,3.749438542385576,270.83673610931,-2.3132638906899956,264.77403367615835,-8.375966323841624,258.711331243156,-14.438668756843981,252.64862881001756,-20.50137118998242,246.5859263769093,-26.564073623090678,1.0,1.0,26022.012520719443,26022.012520719443,276.0646067964009,2.9146067964009035,276.0646067964009,276.0646067964009,77245.85466277889,77204.61693831361,41.23772446527437,0.0,8546.071908451686,8546.071908451686,0.8858916367376324,3937.181158416944,276.0646067964009,2.9146067964009035,1.0,0.002,0.15682044409106147,0.004864410035818625,0.00024242720047535035,0.0017575728059488487,0.12121360023767518,0.12121360023767518,0.0,6.424198846499696e-12,1.0,1.0070675467241272,3.5073568695459016,0.0912899034951695,0.0,0.0006400134008172411,821.1880716080085,0.0,1600655.613519203,267.05861610362075,0.027939487729895518,1.0,1283079.495772156,2564.719815246226,,,,,,,,,,,,,,,,,,,4.0,15300.959457785355,1513.6575224201817,0.36873054656838483,6.173730061729009,3.040653772330043
