time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
555.0,-28.276462480292313,4.725111547253553,34.96992392271689,25.062120879907184,5.443124406780175,-24.90450379160246,-38.45601085396481,2.071165717553602,-6.0904479323885425,-6.1177872648680465,39.97969476828281,42149.51531353031,24918.98078030264,24918.98078030264,67068.49609383295,77259.06531741412,77203.99606746716,24918.98078030264,102122.97684776981,102122.97684776981,102122.97684776981,128996.39951462296,124899.63676248281,4096.762752140146,0.0,90537.74533692718,55429.80388542847,39008.82383499857,26873.422666853156,65882.24650185173,20428.899924199362,1513.8183236406826,0.0,0.8811826769177935,2.7674762800092627,0.001494314320929203,1.0,1.0,-2.6499201596501507,339466.2825307319,1553657.9113704509,4.5767665047258355,1553657.9113704509,4.5767665047258355,0.7601897301082252,0.09131198537213099,3.917555558103623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917555558103623,1.2819610345477521,1.282318837681411,3.0559084500455596,6475.103306684382,15300.915665836346,6468.006037238224,0.0003273705194172911,23110.775072390785,2356.6432035803036,19333.302884269062,1971.4482401502107,0.8365493075723597,0.8365493075723597,35432.04841544969,35405.22815468563,1.0009469929054442,0.8,4276.272875565421,4273.035954225843,1.0009469929054442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.847513320106,4632.441516551485,5.851108944935279,4.725111547253553,-3.42491944038045,8.150030987634002,3.0423204266543578,3.5,0.8692344076155308,0.6,0.0002790915615904364,1.0005180280231012,0.0002789470591968108,197.50765250385368,0.0,2.8689699862484215e-05,81.30660941028026,0.02909723351602495,9.380321625799869e-05,0.0001852883453324377,0.0007258773871089148,0.09131198427566091,0.09131198427566091,0.09131198427566091,0.09194207988277577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491155.3826200863,594.5323488860143,0.0,0.09131198427566091,0.09131198537213099,0.09131198537213099,0.36879915309007716,0.36879915309007716,0.5,9.196692941849884,3.595528210845771,3.595528210845771,3.643663148977794e-11,0.02733933247952791,3.4678671052179197,3.643663148977794e-11,26873.422666853156,20428.899924199362,0.7601897301082252,1.0180056032537974,0.6397704624772568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412092701912722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.28091649997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74098218757746,261.74098218757746,-11.409017812422519,246.58112464728836,276.90083972785305,119340.82756830096,119625.09667447247,-284.2691061714899,0.0,nan,276.90083972785305,3.7508397278530765,270.8368967117684,-2.3131032882315594,264.77295369557976,-8.377046304420219,258.709010679555,-14.440989320444999,252.64506766342015,-20.504932336579827,246.58112464728836,-26.568875352711615,1.0,1.0,26022.012520719443,26022.012520719443,276.06607026576137,2.916070265761391,276.06607026576137,276.06607026576137,77243.02660889187,77203.99606746716,39.03054142471228,0.0,8546.071908451686,8546.071908451686,0.8858940161151848,3937.1433358941413,276.06607026576137,2.916070265761391,1.0,0.002,0.15618736525833063,0.004867394360943131,0.00024144929399679907,0.0017585507075239429,0.12072464699839953,0.12072464699839953,0.0,1.520741865768116e-12,1.0,1.0069886890042146,3.467867105181483,0.09131198537213099,0.0,0.0006330788313204973,812.2871406978824,0.0,1600655.8418883018,267.05955206761143,0.02733933244309128,1.0,1283074.2405390278,2565.188865599793,,,,,,,,,,,,,,,,,,,4.0,15300.915665836346,1513.8183236406826,0.36879915309007716,6.173730061729009,3.0423204266543578
556.0,-28.281484471226182,4.7318467965645805,34.971384162091,25.062957882788055,5.444394279939439,-24.90889659610941,-38.460281817801274,2.0718064046640308,-6.0895466600279065,-6.116257222735852,39.981998771428415,42145.02398157563,24941.770068986058,24941.770068986058,67086.79405056169,77256.56836956176,77203.16129155943,24941.770068986058,102144.93136054548,102144.93136054548,102144.93136054548,129022.6121050112,124916.61330435297,4105.998800658235,0.0,90537.58992211962,55427.645506303445,39011.049350906855,26877.68074446572,65888.73009537258,20432.165940386443,1513.966490864038,0.0,0.8811821754557178,2.76764207122284,0.001494314320929203,1.0,1.0,-2.690186578921839,339486.71899106994,1553757.2134405305,4.57678349850676,1553757.2134405305,4.57678349850676,0.7601908116493106,0.09133376580513554,3.9175164351897473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175164351897473,1.2819583479947019,1.2823159651228333,3.055884336115683,6475.052212160566,15300.872187534665,6468.0203647873095,0.00032738226554188956,23110.966200128874,2356.6626931856317,19333.34571027208,1971.452607187172,0.836544242367689,0.8365442423676891,35431.76533967095,35405.22815468563,1.0009369968856259,0.8,4276.23871131784,4273.035954225843,1.0009369968856259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.207536918875,4632.441516551485,5.854590381534507,4.7318467965645805,-3.421297834909549,8.15314463147413,3.043939827202045,3.5,0.8696970934862985,0.6,0.0002789470591968108,1.000515534888922,0.0002788033263549273,197.51174879915456,0.0,2.854032854618135e-05,80.88329109987795,0.02912577384457113,9.375848129032563e-05,0.00018518857790648517,0.0007254792975580726,0.0913337648154863,0.0913337648154863,0.0913337648154863,0.09195653503396707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491076.340519295,594.5582301020111,0.0,0.0913337648154863,0.09133376580513554,0.09133376580513554,0.3688671140194297,0.3688671140194297,0.5,9.215376048608139,3.5610465351982157,3.5610465351982157,3.950617610826157e-11,0.02671056270793315,3.4260706438140005,3.950617610826157e-11,26877.68074446572,20432.165940386443,0.7601908116493106,1.0181831392630414,0.6396393422755542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412390978516527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.85759818956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73924995426444,261.73924995426444,-11.41075004573554,246.57634006893275,276.9021598395865,119359.25708971571,119648.86980700893,-289.61271729321504,0.0,nan,276.9021598395865,3.7521598395865112,270.8369958854764,-2.313004114523551,264.7718319312854,-8.378168068714558,258.70666797722697,-14.443332022773006,252.64150402307862,-20.508495976921353,246.57634006893275,-26.573659931067226,1.0,1.0,26022.012520719443,26022.012520719443,276.067502628408,2.9175026284080445,276.067502628408,276.067502628408,77240.39434755302,77203.16129155943,37.23305599359446,0.0,8546.071908451686,8546.071908451686,0.88589648960084,3937.104017365696,276.067502628408,2.9175026284080445,1.0,0.002,0.1555616439242614,0.0048703464617814605,0.00024048275228142564,0.0017595172485321646,0.12024137614071281,0.12024137614071281,0.0,8.135900807226815e-13,1.0,1.006905202696009,3.4260706437744943,0.09133376580513554,0.0,0.0006257213331437287,802.8436489817091,0.0,1600655.9885082042,267.06045333997207,0.026710562668426974,1.0,1283069.0060511252,2565.6847805912375,,,,,,,,,,,,,,,,,,,4.0,15300.872187534665,1513.966490864038,0.3688671140194297,6.173730061729009,3.043939827202045
557.0,-28.286490477356725,4.738396244292819,34.97282166945602,25.063788948487513,5.445659755006479,-24.913275454106433,-38.46453535426406,2.0724447314084555,-6.08874745455671,-6.114827743526109,39.98426293565336,42140.53910221963,24964.066243448808,24964.066243448808,67104.60534566843,77254.08117962789,77202.3630375625,24964.066243448808,102166.42928101131,102166.42928101131,102166.42928101131,129048.34270933084,124933.21200678543,4115.130702545419,0.0,90537.43886068706,55425.490891608606,39013.27552119829,26881.91342831953,65895.18894951782,20435.406827751558,1514.1160400748395,0.0,0.8811812889135173,2.7677975493933635,0.001494314320929203,1.0,1.0,-2.731103628531514,339505.8131259422,1553854.8031343103,4.576813542093597,1553854.8031343103,4.576813542093597,0.7601916761707627,0.0913553382150995,3.917478094284214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917478094284214,1.281955670863129,1.282313102975719,3.0558608096383018,6475.002362378095,15300.829031566947,6468.03399195944,0.00032739370286352247,23111.15382949696,2356.6818260564987,19333.386442801508,1971.4567607492374,0.8365392132921612,0.8365392132921612,35431.4879216037,35405.22815468563,1.0009272006712444,0.8,4276.205229896099,4273.035954225843,1.0009272006712444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.528862866062,4632.441516551485,5.858007078393785,4.738396244292819,-3.41782012845129,8.156216372744108,3.0455134799896277,3.5,0.8701467085684651,0.6,0.0002788033263549273,1.000513914495291,0.00027866011888057505,197.51583220180507,0.0,2.838892496028368e-05,80.45421333744395,0.02915416276953141,9.37139484532967e-05,0.0001850893779016306,0.0007250835834143306,0.09135533723741811,0.09135533723741811,0.09135533723741811,0.09197069230994097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490998.1822133712,594.5838196796556,0.0,0.09135533723741811,0.0913553382150995,0.0913553382150995,0.3689343738374018,0.3689343738374018,0.5,9.23383670146969,3.525029326852632,3.525029326852632,9.43600753089413e-12,0.026080288969410503,3.3837241149946067,9.43600753089413e-12,26881.91342831953,20435.406827751558,0.7601916761707627,1.0183536372750543,0.6395085858924149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412687819419758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.42852042713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73749262419614,261.73749262419614,-11.412507375803841,246.5715722444482,276.9034130039365,119378.211638119,119672.02029345307,-293.8086553340519,0.0,nan,276.9034130039365,3.7534130039365436,270.83704485204237,-2.3129551479576094,264.7706767000925,-8.379323299907469,258.70430854828953,-14.445691451710445,252.63794039636758,-20.512059603632395,246.5715722444482,-26.578427755551786,1.0,1.0,26022.012520719443,26022.012520719443,276.06883870166405,2.9188387016640718,276.06883870166405,276.06883870166405,77238.0883533207,77202.3630375625,35.72531575818721,0.0,8546.071908451686,8546.071908451686,0.8858989136411387,3937.0654847556348,276.06883870166405,2.9188387016640718,1.0,0.002,0.1549433873875872,0.0048732488854379185,0.00023952769473016913,0.0017604723069850872,0.11976384736508457,0.11976384736508457,0.0,1.7152564091293954e-12,1.0,1.0068205933401595,3.3837241149851707,0.0913553382150995,0.0,0.0006182565356763336,793.2627751381351,0.0,1600656.013780765,267.06125254544327,0.026080288959974496,1.0,1283064.1155622492,2566.186397847698,,,,,,,,,,,,,,,,,,,4.0,15300.829031566947,1514.1160400748395,0.3689343738374018,6.173730061729009,3.0455134799896277
558.0,-28.291476986624655,4.744764764448655,34.97423695911278,25.064623541571223,5.446931190919228,-24.917636168746316,-38.46877471134064,2.0730903709954376,-6.0879913459867225,-6.11345160888821,39.98649648467621,42136.08897310074,24985.777481791487,24985.777481791487,67121.86645489222,77251.59999996216,77201.86242260711,24985.777481791487,102187.6399043986,102187.6399043986,102187.6399043986,129073.75719407438,124949.59905197115,4124.158142103225,0.0,90537.29114579926,55423.36724788899,39015.47099767807,26886.117289675774,65901.58828735385,20438.622712392218,1514.2656945786337,0.0,0.8811802336449037,2.76794741091333,0.001494314320929203,1.0,1.0,-2.7718439104335744,339524.19551305997,1553951.0777951335,4.576849303617185,1553951.0777951335,4.576849303617185,0.7601924254135652,0.09137668922504613,3.9174405485945782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174405485945782,1.2819529585994482,1.282310206361008,3.0558379871242995,6474.954004209551,15300.786028428425,6468.0466694921,0.0003274047631282664,23111.337625348377,2356.700568017455,19333.424336795008,1971.460624861192,0.8365342002355685,0.8365342002355686,35431.216256845546,35405.22815468563,1.0009176076368687,0.8,4276.172442837815,4273.035954225843,1.0009176076368687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.812289976167,4632.441516551485,5.861336550179454,4.744764764448655,-3.414449193777546,8.1592139582262,3.047042308048587,3.5,0.8705835165853105,0.6,0.00027866011888057505,1.0005119332446828,0.00027851753649441643,197.51989984548788,0.0,2.8285743474200313e-05,80.16179700588368,0.029182448513005613,9.366958351597255e-05,0.0001849905353646025,0.0007246894243435132,0.09137668853822517,0.09137668853822517,0.09137668853822517,0.0919846527078436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490920.9487417136,594.6091047495406,0.0,0.09137668853822517,0.09137668922504613,0.09137668922504613,0.36900091965552867,0.36900091965552867,0.5,9.25207563050969,3.48781198934671,3.48781198934671,8.526512829121202e-13,0.02546026290150394,3.341607698454652,8.526512829121202e-13,26886.117289675774,20438.622712392218,0.7601924254135652,1.0185166731068382,0.6393789598722983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412983727014244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.136104095574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.735717074777,261.735717074777,-11.414282925222949,246.56682154952819,276.90461260000023,119397.7169718981,119694.57173380104,-296.85476190293986,0.0,nan,276.90461260000023,3.7546126000002573,270.83705438996486,-2.312945610035115,264.76949617974515,-8.38050382025483,258.7019379697735,-14.448062030226481,252.63437975965024,-20.515620240349733,246.56682154952819,-26.58317845047179,1.0,1.0,26022.012520719443,26022.012520719443,276.07015625793275,2.9201562579327742,276.07015625793275,276.07015625793275,77235.87056134081,77201.86242260711,34.008138733697706,0.0,8546.071908451686,8546.071908451686,0.8859012874013044,3937.0277513375513,276.07015625793275,2.9201562579327742,1.0,0.002,0.1543325624460466,0.004876110231044289,0.00023858409391400422,0.0017614159123858963,0.11929204695700212,0.11929204695700212,0.0,6.2999007052755296e-12,1.0,1.0067364236596892,3.3416076984537995,0.09137668922504613,0.0,0.0006108249416927845,783.7246877970066,0.0,1600656.0034541907,267.06200865401325,0.025460262900651287,1.0,1283059.407536738,2566.685435001197,,,,,,,,,,,,,,,,,,,4.0,15300.786028428425,1514.2656945786337,0.36900091965552867,6.173730061729009,3.047042308048587
559.0,-28.296438369630064,4.75095634359798,34.97563015439795,25.06521383710208,5.447944835156094,-24.922000049150235,-38.473014312889404,2.073506515046,-6.0873292815441005,-6.112168122093172,39.98868917833221,42131.82142381131,25007.010547052556,25007.010547052556,67138.83197086386,77249.30797128985,77201.37052677244,25007.010547052556,102208.381073825,102208.381073825,102208.381073825,129098.6628696575,124965.58307877294,4133.079790884578,0.0,90537.24448900038,55421.33632880255,39017.675733553144,26890.281795832507,65907.95752938565,20441.80382998597,1514.4158700575701,0.0,0.8811788391708919,2.7680877696341635,0.001494314320929203,1.0,1.0,-2.8132427578166244,339541.3410170221,1554045.5958163561,4.576896560405726,1554045.5958163561,4.576896560405726,0.760192994078406,0.09139782397689945,3.917409891175399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917409891175399,1.2819513140169239,1.2823083785269869,3.055817992728921,6474.911638485006,15300.74324901018,6468.055351477399,0.0003274142976225202,23111.506583201877,2356.7177969237077,19333.450287830066,1971.4632711303113,0.83652920757153,0.83652920757153,35430.99443231794,35405.22815468563,1.0009097745758992,0.8,4276.1456709673475,4273.035954225843,1.0009097745758992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.058815158422,4632.441516551485,5.864602631219447,4.75095634359798,-3.41121302751725,8.16216937111523,3.0485274720360853,3.5,0.8710078491531672,0.6,0.00027851753649441643,1.000509373639373,0.0002783757392310112,197.52394713621518,0.0,2.8162858633782475e-05,79.81354136813954,0.029210611371639397,9.362523542884451e-05,0.00018489230106557192,0.0007242989289964512,0.09139782284783708,0.09139782284783708,0.09139782284783708,0.09199829446192524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490844.60519287846,594.6340962409172,0.0,0.09139782284783708,0.09139782397689945,0.09139782397689945,0.36906675228245545,0.36906675228245545,0.5,9.270089777719187,3.449536279961592,3.449536279961592,4.160938260611147e-11,0.024838840549080032,3.298925364276556,4.160938260611147e-11,26890.281795832507,20441.80382998597,0.760192994078406,1.0186756575020461,0.6392524211515197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413278493579003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.787848457825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73390546713745,261.73390546713745,-11.41609453286253,246.56208686609114,276.90572406816113,119414.9384268103,119717.82176650812,-302.8833396978424,0.0,nan,276.90572406816113,3.7557240681611574,270.8369966277982,-2.313003372201763,264.76826918728517,-8.381730812714807,258.69954174696437,-14.450458253035606,252.63081430652466,-20.519185693475322,246.56208686609114,-26.58791313390884,1.0,1.0,26022.012520719443,26022.012520719443,276.07138218660754,2.921382186607559,276.07138218660754,276.07138218660754,77233.21814511287,77201.37052677244,31.84761834042729,0.0,8546.071908451686,8546.071908451686,0.8859032256598105,3936.9969406312757,276.07138218660754,2.921382186607559,1.0,0.002,0.1537292793421179,0.004878922885973301,0.00023765210142687456,0.0017623478962008373,0.11882605071343727,0.11882605071343727,0.0,-2.372288129826039e-12,1.0,1.0066510992214406,3.2989253642349468,0.09139782397689945,0.0,0.0006032831028473384,774.0454114444424,0.0,1600655.8813127321,267.0626707184559,0.02483884050747065,1.0,1283055.0164444363,2567.1904845663644,,,,,,,,,,,,,,,,,,,4.0,15300.74324901018,1514.4158700575701,0.36906675228245545,6.173730061729009,3.0485274720360853
560.0,-28.30138503214342,4.756976229390429,34.97700030572283,25.06595200337472,5.4491121180613895,-24.92633531710008,-38.477230549883075,2.074062401292867,-6.086705025216133,-6.110903716921349,39.99081025308244,42127.477602053215,25027.61362331785,25027.61362331785,67155.09122537107,77246.91107714063,77200.66613775166,25027.61362331785,102228.27976106951,102228.27976106951,102228.27976106951,129122.49947245905,124980.61286390547,4141.886608553587,0.0,90537.13350584917,55419.27297670928,39019.84503237765,26894.219711389534,65914.06474376719,20444.818213176015,1514.555959123746,0.0,0.8811776116433955,2.768226423755739,0.001494314320929203,1.0,1.0,-2.856460609492956,339558.2322831374,1554137.0307733559,4.576938159689362,1554137.0307733559,4.576938159689362,0.7601937677529184,0.09141865273565633,3.9173750589603693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173750589603693,1.2819490169251384,1.282305899009062,3.055796297076244,6474.86566800039,15300.700806737752,6468.066658998555,0.0003274247638887908,23111.68375332353,2356.7358632482583,19333.4840867675,1971.4667176627597,0.8365242573028583,0.8365242573028583,35430.74240025627,35405.22815468563,1.000900874842284,0.8,4276.115253367539,4273.035954225843,1.000900874842284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.269216074934,4632.441516551485,5.867768798507221,4.756976229390429,-3.4080546297486656,8.165030859139094,3.0499698730202125,3.5,0.8714199637200607,0.6,0.0002783757392310112,1.0005078824001918,0.000278234428861465,197.52798256087806,0.0,2.8008355160918284e-05,79.37567852604242,0.029238619726800315,9.358115098650944e-05,0.00018479458824450173,0.0007239097110198621,0.0914186520233217,0.0914186520233217,0.0914186520233217,0.092011285108568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490769.05261433125,594.6588249411614,0.0,0.0914186520233217,0.09141865273565633,0.09141865273565633,0.36913185734536696,0.36913185734536696,0.5,9.28786876951306,3.410025906254475,3.410025906254475,4.843059286940843e-11,0.024198691705237252,3.254443107428415,4.843059286940843e-11,26894.219711389534,20444.818213176015,0.7601937677529184,1.0188279464546486,0.6391272904473211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413571786192145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.34998561573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7320796627434,261.7320796627434,-11.41792033725659,246.55736922233717,276.9067901031231,119434.35183789446,119739.60873868488,-305.25690079042624,0.0,nan,276.9067901031231,3.756790103123137,270.8369059270392,-2.31309407296078,264.767021750777,-8.382978249222958,258.6971375746785,-14.452862425321484,252.62725339850527,-20.522746601494703,246.55736922233717,-26.592630777662805,1.0,1.0,26022.012520719443,26022.012520719443,276.0725641692315,2.9225641692315207,276.0725641692315,276.0725641692315,77231.1754692648,77200.66613775166,30.509331513138022,0.0,8546.071908451686,8546.071908451686,0.885905427858904,3936.961934255171,276.0725641692315,2.9225641692315207,1.0,0.002,0.15313387117158953,0.0048816987094471844,0.00023673226870458026,0.0017632677345344326,0.11836613435229013,0.11836613435229013,0.0,3.23901279061789e-12,1.0,1.0065621537487623,3.254443107379984,0.09141865273565633,0.0,0.0005954081683903261,763.9388616442102,0.0,1600655.6880345314,267.06329497478384,0.02419869165680666,1.0,1283050.6906035626,2567.7166823872703,,,,,,,,,,,,,,,,,,,4.0,15300.700806737752,1514.555959123746,0.36913185734536696,6.173730061729009,3.0499698730202125
561.0,-28.306310761759374,4.762827849223524,34.97834843624139,25.066513625811808,5.450094212004921,-24.93067026430493,-38.48144280547274,2.0744537133492265,-6.086169085836673,-6.109746512610763,39.99291479377237,42123.26417099596,25047.805559962886,25047.805559962886,67171.06973095884,77244.65271444403,77200.23901032443,25047.805559962886,102248.04457028731,102248.04457028731,102248.04457028731,129146.2791492892,124995.69284247531,4150.5863068138815,0.0,90537.0978060459,55417.27481256903,39022.02554830764,26898.234579001884,65920.26012730952,20447.8813906435,1514.7024531328605,0.0,0.8811758764659723,2.7683538036337163,0.001494314320929203,1.0,1.0,-2.8989912825146575,339573.6920241162,1554227.7570026957,4.576996962686721,1554227.7570026957,4.576996962686721,0.7601941804242478,0.09143929360230026,3.917345519565581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917345519565581,1.28194748539704,1.2823041858926971,3.055776905207872,6474.82457895827,15300.658493986413,6468.074686935565,0.0003274339856762996,23111.848917551226,2356.7527053123367,19333.508082808454,1971.4691645779603,0.836519317505858,0.836519317505858,35430.52866458666,35405.22815468563,1.000893327439842,0.8,4276.08945773654,4273.035954225843,1.000893327439842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.444593897795,4632.441516551485,5.870884997730482,4.762827849223524,-3.405038743366786,8.167866592590311,3.051370799140265,3.5,0.87182022832579,0.6,0.000278234428861465,1.0005057529444683,0.00027809378211232335,197.53200104995668,0.0,2.791275221139226e-05,79.10473976708566,0.029266532479011707,9.353712732658588e-05,0.0001846973015348791,0.0007235231466435117,0.09143929290300443,0.09143929290300443,0.09143929290300443,0.09202423791030698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490694.53579890763,594.683213832331,0.0,0.09143929290300443,0.09143929360230026,0.09143929360230026,0.36919619111034735,0.36919619111034735,0.5,9.305417121697898,3.369720240869526,3.369720240869526,-1.0743406164692715e-11,0.023577426774068044,3.2107552300960833,-1.0743406164692715e-11,26898.234579001884,20447.8813906435,0.7601941804242478,1.0189745853738088,0.6390033062619103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413864219856405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.07904685677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7302273104433,261.7302273104433,-11.41977268955668,246.5526674522797,276.9077871685846,119452.1636339051,119761.85908723056,-309.6954533254723,0.0,nan,276.9077871685846,3.7577871685846276,270.8367632253992,-2.313236774600796,264.7657392820672,-8.384260717932762,258.6947153387943,-14.455284661205667,252.6236913955346,-20.526308604465385,246.5526674522797,-26.59733254772027,1.0,1.0,26022.012520719443,26022.012520719443,276.07367139415607,2.923671394156088,276.07367139415607,276.07367139415607,77228.85297927658,77200.23901032443,28.61396895215148,0.0,8546.071908451686,8546.071908451686,0.8859072954271054,3936.9322471634086,276.07367139415607,2.923671394156088,1.0,0.002,0.15254620317692458,0.004884422340533285,0.00023582434482163623,0.0017641756587975163,0.11791217241081811,0.11791217241081811,0.0,3.6191527205686747e-12,1.0,1.0064747734716109,3.2107552301068267,0.09143929360230026,0.0,0.0005876679940472105,754.0054989672714,0.0,1600655.4188384374,267.0638309141633,0.02357742678481145,1.0,1283046.7314963185,2568.2331782327033,,,,,,,,,,,,,,,,,,,4.0,15300.658493986413,1514.7024531328605,0.36919619111034735,6.173730061729009,3.051370799140265
562.0,-28.311217250587152,4.768515796590937,34.97967388269058,25.067033164110057,5.45103593514842,-24.934991931971062,-38.48564151031894,2.07481061552494,-6.085685266985763,-6.108629133699909,39.99495614674342,42119.103353002945,25067.446259659784,25067.446259659784,67186.54961266273,77242.43330331295,77199.6218960436,25067.446259659784,102267.06815570338,102267.06815570338,102267.06815570338,129169.1418531508,125009.97176230367,4159.1700908471175,0.0,90537.08542689179,55415.31417733111,39024.19027728965,26902.073697447406,65926.26397473706,20450.813642163237,1514.8417578266028,0.0,0.8811741664211966,2.7684772576073655,0.001494314320929203,1.0,1.0,-2.9429735231232144,339588.62024019257,1554315.7630488733,4.5770549141178485,1554315.7630488733,4.5770549141178485,0.7601946925044557,0.09145964486961994,3.9173182965801194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173182965801194,1.2819461127810141,1.2823026325838023,3.0557589414441226,6474.786515898478,15300.616435702035,6468.080764475579,0.0003274424412638383,23112.006370769537,2356.7687610722865,19333.526248982263,1971.4710170121566,0.8365144046271105,0.8365144046271105,35430.33168927628,35405.22815468563,1.0008863718868113,0.8,4276.0656849033385,4273.035954225843,1.0008863718868113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.585595156655,4632.441516551485,5.873917628766297,4.768515796590937,-3.402113260345429,8.170629056936367,3.052730998172233,3.5,0.872208856620638,0.6,0.00027809378211232335,1.0005037970287924,0.0002779537498390127,197.536003982194,0.0,2.7782233799118767e-05,78.73485058670259,0.029294314712810826,9.349326433436933e-05,0.00018460051777795402,0.0007231389858497429,0.09145964427460374,0.09145964427460374,0.09145964427460374,0.09203662679077547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490620.8685557227,594.7073213515456,0.0,0.09145964427460374,0.09145964486961994,0.09145964486961994,0.36925976944405525,0.36925976944405525,0.5,9.322726596560216,3.3284703953352732,3.3284703953352732,-5.5649707064731047e-11,0.022943866714172145,3.165655610576721,-5.5649707064731047e-11,26902.073697447406,20450.813642163237,0.7601946925044557,1.0191165942363822,0.6388819995797576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414155427190214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.70915767639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7283513162335,261.7283513162335,-11.421648683766477,246.5479816261692,276.9087210062766,119470.07756192803,119783.72571617058,-313.6481542425576,0.0,nan,276.9087210062766,3.7587210062766303,270.83657313032177,-2.31342686967821,264.76442525423965,-8.385574745760323,258.69227737820734,-14.457722621792641,252.6201295021865,-20.529870497813477,246.5479816261692,-26.602018373830788,1.0,1.0,26022.012520719443,26022.012520719443,276.0747165627827,2.9247165627827485,276.0747165627827,276.0747165627827,77226.63306465826,77199.6218960436,27.01116861467017,0.0,8546.071908451686,8546.071908451686,0.885909016542906,3936.90488806302,276.0747165627827,2.9247165627827485,1.0,0.002,0.15196653885124445,0.004887104765763591,0.00023492877040822221,0.0017650712317908138,0.11746438520411111,0.11746438520411111,0.0,2.1990360921098073e-12,1.0,1.0063845461143834,3.1656556106323706,0.09145964486961994,0.0,0.0005796643240865884,743.7342003980666,0.0,1600655.0710723805,267.0643147330142,0.022943866769821852,1.0,1283042.9086178674,2568.7661851962494,,,,,,,,,,,,,,,,,,,4.0,15300.616435702035,1514.8417578266028,0.36925976944405525,6.173730061729009,3.052730998172233
563.0,-28.316098011137765,4.774043950816249,34.9809766770801,25.06741234045478,5.451827169024291,-24.939305493111174,-38.48983127446843,2.075034650917966,-6.085270451514191,-6.107581934220716,39.996953063131954,42115.055756203845,25086.621488953366,25086.621488953366,67201.67724515722,77240.3264089673,77198.97091907704,25086.621488953366,102285.59240803041,102285.59240803041,102285.59240803041,129191.4359202101,125023.7975620292,4167.638358180905,0.0,90537.12861979738,55413.40777228112,39026.35649724029,26905.843512179694,65932.20000941999,20453.690512644887,1514.9796569601535,0.0,0.8811722499706653,2.7685934817535633,0.001494314320929203,1.0,1.0,-2.9875161594601423,339602.6113265525,1554401.8570057831,4.577119860574667,1554401.8570057831,4.577119860574667,0.7601951042116908,0.09147974106299327,3.9172947459371383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172947459371383,1.281945357770355,1.2823016978401,3.055742370135307,6474.7514032836,15300.574598683792,6468.084927768267,0.00032745014898573344,23112.15634557468,2356.784054246321,19333.538693342718,1971.472285983768,0.8365095149178731,0.8365095149178731,35430.16128543758,35405.22815468563,1.000880354628109,0.8,4276.04511896527,4273.035954225843,1.000880354628109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.6931651530485,4632.441516551485,5.876885622453475,4.774043950816249,-3.399299495009403,8.173343445825651,3.054051575376775,3.5,0.8725861643933642,0.6,0.0002779537498390127,1.0005011745418813,0.00027781451627609006,197.53998606290287,0.0,2.7661415698324926e-05,78.39245208905284,0.02932197612850915,9.344951368931871e-05,0.000184504236149694,0.0007227574748723413,0.09147974050148344,0.09147974050148344,0.09147974050148344,0.0920486690417598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.1548015143,594.7311146082473,0.0,0.09147974050148344,0.09147974106299327,0.09147974106299327,0.3693225571206146,0.3693225571206146,0.5,9.339794452811123,3.286378655744784,3.286378655744784,1.978150976356119e-11,0.022311482706527386,3.120065774760576,1.978150976356119e-11,26905.843512179694,20453.690512644887,0.7601951042116908,1.0192542829688052,0.6387630892065895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414445508095013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.36675917874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7264446367224,261.7264446367224,-11.423555363277558,246.54331192102327,276.9095773524058,119486.89020209333,119805.6686419167,-318.7784398233322,0.0,nan,276.9095773524058,3.759577352405813,270.83632426618266,-2.3136757338173197,264.76307117985556,-8.38692882014442,258.68981809357024,-14.460181906429739,252.616565007297,-20.53343499270298,246.54331192102327,-26.606688078976703,1.0,1.0,26022.012520719443,26022.012520719443,276.07568758960934,2.9256875896093675,276.07568758960934,276.07568758960934,77224.23436538552,77198.97091907704,25.263446308483253,0.0,8546.071908451686,8546.071908451686,0.8859105054809561,3936.881219666824,276.07568758960934,2.9256875896093675,1.0,0.002,0.15139497555650408,0.004889740081384125,0.00023404568165081937,0.0017659543186138717,0.11702284082540967,0.11702284082540967,0.0,2.6469104685844513e-13,1.0,1.0062933138130645,3.1200657747407945,0.09147974106299327,0.0,0.0005715632942794102,733.3381837564916,0.0,1600654.644437779,267.0647295484858,0.022311482686745876,1.0,1283039.325821363,2569.3047653823896,,,,,,,,,,,,,,,,,,,4.0,15300.574598683792,1514.9796569601535,0.3693225571206146,6.173730061729009,3.054051575376775
564.0,-28.320958538349263,4.779416552680064,34.98225639940193,25.067736335936956,5.452558996514622,-24.943606784905825,-38.49401136450467,2.0752072526176115,-6.084922947500331,-6.106580049096539,39.998893553512055,42111.072122518286,25105.28924160088,25105.28924160088,67216.36136411916,77238.26635029513,77198.1494196086,25105.28924160088,102303.43866120948,102303.43866120948,102303.43866120948,129212.90241891866,125036.90455995104,4175.997858967625,0.0,90537.1924173171,55411.54088945594,39028.50169762351,26909.463757709174,65937.96545533268,20456.455306634594,1515.1117123527492,0.0,0.8811703041486183,2.7687053449261065,0.001494314320929203,1.0,1.0,-3.034319786321646,339615.9974140355,1554485.521695722,4.577185802589283,1554485.521695722,4.577185802589283,0.7601955762040823,0.09149978003038126,3.9172727184836735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172727184836735,1.2819448406834741,1.2823010021104455,3.0557264198630913,6474.717606570755,15300.533113539075,6468.0883572407365,0.00032745753076821336,23112.302595149133,2356.798967552542,19333.54894426543,1971.4733312869766,0.8365046651960676,0.8365046651960676,35430.00190265565,35405.22815468563,1.0008747265488185,0.8,4276.025883151998,4273.035954225843,1.0008747265488185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.768073772125,4632.441516551485,5.879778200557301,4.779416552680064,-3.396577292795151,8.175993845475215,3.055333428229062,3.5,0.8729524080654463,0.6,0.00027781451627609006,1.0004991161625427,0.00027767592373460515,197.5439517733161,0.0,2.7504196079230092e-05,77.94689168853809,0.02934948032458838,9.340588291639193e-05,0.00018440863335969813,0.0007223789085128037,0.09149954710993707,0.09149954710993707,0.09149954710993707,0.0920602087967269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.35874645115,594.7546047272673,0.0,0.09149954710993707,0.09149978003038126,0.09149978003038126,0.3693845408737403,0.3693845408737403,0.5,9.356616061619011,3.243160630838588,3.243160630838588,-5.9117155615240335e-12,0.021657101596190387,3.0722602627748756,-5.9117155615240335e-12,26909.463757709174,20456.455306634594,0.7601955762040823,1.0193878579655673,0.6386468225357199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414734078867124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.921198778226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72450928986535,261.72450928986535,-11.425490710134625,246.53865836053228,276.910360219183,119503.6356457896,119827.20698762327,-323.5713418336688,0.0,nan,276.910360219183,3.760360219183042,270.83601984752227,-2.3139801524777113,264.76167947571446,-8.388320524285518,258.6873391039772,-14.462660896022783,252.6129987322627,-20.53700126773728,246.53865836053228,-26.611341639467696,1.0,1.0,26022.012520719443,26022.012520719443,276.0765933487616,2.926593348761628,276.0765933487616,276.0765933487616,77221.89249492045,77198.1494196086,23.743075311853318,0.0,8546.071908451686,8546.071908451686,0.8859118981172868,3936.859082076092,276.0765933487616,2.926593348761628,1.0,0.002,0.15083189819472176,0.004892330952290003,0.000233175685987447,0.0017668242582976677,0.1165878429937235,0.1165878429937235,0.0,-5.5714885396213054e-11,1.0,1.0061976212622226,3.0722602627807873,0.09149978003038126,0.0,0.0005630542784813696,722.4188518365569,0.0,1600654.107541523,267.06507705249965,0.021657101602102102,1.0,1283035.8980399086,2569.8691853982796,,,,,,,,,,,,,,,,,,,3.0,15300.533113539075,1515.1117123527492,0.3693845408737403,6.173730061729009,3.055333428229062
565.0,-28.32580698975052,4.784637760955822,34.98351315989387,25.068213405925803,5.453447401802878,-24.9478815505981,-38.49816470229996,2.07552196285729,-6.084577950224968,-6.105618979332772,40.00078908419769,42106.979597349666,25123.455034671944,25123.455034671944,67230.43463202161,77236.09642368824,77197.41087306621,25123.455034671944,102320.86590773816,102320.86590773816,102320.86590773816,129233.8758877501,125049.66046815127,4184.215419598833,0.0,90537.18677056314,55409.60805872661,39030.643013151705,26913.009980011942,65943.65299316365,20459.16238219915,1515.2415541182545,0.0,0.8811683099034555,2.768812497700332,0.001494314320929203,1.0,1.0,-3.078980156992884,339628.83856114035,1554567.2512238165,4.577253385813295,1554567.2512238165,4.577253385813295,0.7601959943311428,0.0915190739843243,3.9172458195514928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172458195514928,1.2819436603641128,1.2822996437860776,3.0557082504225423,6474.679107706505,15300.491871043567,6468.095118090639,0.00032746612204925097,23112.459861129995,2356.8150042195853,19333.56915289822,1971.4753919940267,0.836499847660654,0.836499847660654,35429.80727135142,35405.22815468563,1.000867853792356,0.8,4276.002393215507,4273.035954225843,1.000867853792356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.811186705649,4632.441516551485,5.882595585793452,4.784637760955822,-3.3939417617107,8.178579522666523,3.05657756970934,3.5,0.8733078770598114,0.6,0.00027767592373460515,1.000497895476951,0.00027753773894969886,197.54790776781925,0.0,2.737811833123521e-05,77.58958735072058,0.029376858442919616,9.336255001981881e-05,0.00018431337371478635,0.0007220007926716788,0.09151907338368034,0.09151907338368034,0.09151907338368034,0.09207145294539146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490405.5549839019,594.7777680195687,0.0,0.09151907338368034,0.0915190739843243,0.0915190739843243,0.369445699842892,0.369445699842892,0.5,9.373187449021852,3.199477170711134,3.199477170711134,-2.7682744985213503e-11,0.02104102910777783,3.026638822339862,-2.7682744985213503e-11,26913.009980011942,20459.16238219915,0.7601959943311428,1.0195133508753507,0.6385296792962756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441502146423629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.563894440405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72256582007077,261.72256582007077,-11.427434179929207,246.5340215185857,276.91111012154613,119522.46143117247,119847.39085148544,-324.9294203129404,0.0,nan,276.91111012154613,3.761110121546153,270.8356924010074,-2.3143075989925705,264.760274680355,-8.389725319644981,258.6848569597527,-14.465143040247256,252.60943923917782,-20.54056076082216,246.5340215185857,-26.615978481414288,1.0,1.0,26022.012520719443,26022.012520719443,276.0774679991095,2.927467999109524,276.0774679991095,276.0774679991095,77220.12382966487,77197.41087306621,22.712956598654273,0.0,8546.071908451686,8546.071908451686,0.8859135987401172,3936.8320486492503,276.0774679991095,2.927467999109524,1.0,0.002,0.15027697009898283,0.004894880070689876,0.00023231826543076216,0.0017676817337295946,0.11615913271538107,0.11615913271538107,0.0,-8.396434589275081e-13,1.0,1.0061062802605507,3.026638822367545,0.0915190739843243,0.0,0.0005549280960607496,711.9908433862826,0.0,1600653.6228539483,267.065422049775,0.021041029135460576,1.0,1283032.6098830989,2570.408761096726,,,,,,,,,,,,,,,,,,,4.0,15300.491871043567,1515.2415541182545,0.369445699842892,6.173730061729009,3.05657756970934
566.0,-28.330631961780526,4.789710701169872,34.98474825920337,25.068485538382106,5.454130850556325,-24.952155680551087,-38.502314023766644,2.0756545694614497,-6.084325573935132,-6.104749012041537,40.00267808235872,42103.06033603686,25141.248332571176,25141.248332571176,67244.30866860804,77234.0900994293,77197.00800489842,25141.248332571176,102338.2563374696,102338.2563374696,102338.2563374696,129254.90019162872,125062.55997372563,4192.340217903092,0.0,90537.28286256935,55407.783058470326,39032.77756011003,26916.643854159116,65949.42141426915,20461.927279743122,1515.3778564190743,0.0,0.8811658560653738,2.768910302795967,0.001494314320929203,1.0,1.0,-3.1244661271139194,339640.46278900176,1554648.7023194546,4.577336544513145,1554648.7023194546,4.577336544513145,0.7601960850175375,0.09153859464063754,3.91722720801396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91722720801396,1.28194332740744,1.2822991335826608,3.055694525853987,6474.650026992639,15300.450708449216,6468.09547334452,0.00032747230749667654,23112.594203712757,2356.828703350559,19333.570214775846,1971.4755002754098,0.8364950314262058,0.8364950314262058,35429.67260459187,35405.22815468563,1.000863098489655,0.8,4275.986140364293,4273.035954225843,1.000863098489655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.823353784818,4632.441516551485,5.885367031924699,4.789710701169872,-3.3914294165828283,8.181140117752701,3.057784995126994,3.5,0.8736528557505697,0.6,0.00027753773894969886,1.00049550323835,0.0002774002862095628,197.55184474042565,0.0,2.7298115143584424e-05,77.36285831691826,0.0294041565580632,9.33192775755136e-05,0.00018421846137418527,0.0007216255691134272,0.09153839918806894,0.09153839918806894,0.09153839918806894,0.09208273133824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.87957688933,594.8005621001487,0.0,0.09153839918806894,0.09153859464063754,0.09153859464063754,0.3695060157491607,0.3695060157491607,0.5,9.389518943291016,3.1552933403706334,3.1552933403706334,-6.065192792448215e-11,0.020423438106377034,2.9802828849275897,-6.065192792448215e-11,26916.643854159116,20461.927279743122,0.7601960850175375,1.0196345506385098,0.638414400507951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441530814642024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.33716540661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7205992063051,261.7205992063051,-11.429400793694867,246.52940054772148,276.9117978648752,119539.47512410065,119868.27399345396,-328.7988693533068,0.0,nan,276.9117978648752,3.761797864875234,270.83531840149607,-2.3146815985039098,264.7588389380123,-8.391161061987702,258.682359474575,-14.467640525424997,252.6058800111508,-20.54411998884919,246.52940054772148,-26.620599452278498,1.0,1.0,26022.012520719443,26022.012520719443,276.0782908256591,2.9282908256591327,276.0782908256591,276.0782908256591,77217.9388608866,77197.00800489842,20.930855988175608,0.0,8546.071908451686,8546.071908451686,0.8859147754104036,3936.8133440540296,276.0782908256591,2.9282908256591327,1.0,0.002,0.14973028573945257,0.0048973772400720565,0.00023147354233926228,0.0017685263722786704,0.11573677116963114,0.11573677116963114,0.0,-8.538206730177023e-11,1.0,1.0060134430267385,2.9802828849882417,0.09153859464063754,0.0,0.0005466631158139053,701.3849770784486,0.0,1600653.027872616,267.06567442606485,0.020423438167028962,1.0,1283029.6334044486,2570.9565097243894,,,,,,,,,,,,,,,,,,,3.0,15300.450708449216,1515.3778564190743,0.3695060157491607,6.173730061729009,3.057784995126994
567.0,-28.335437780774882,4.794639690744872,34.985961010515176,25.068757705763005,5.454806125246346,-24.956413390245835,-38.50644934047011,2.075781734835043,-6.084088206118338,-6.103900383594244,40.00450302971595,42099.151078212315,25158.522352415523,25158.522352415523,67257.67343062784,77232.08807246784,77196.40949525291,25158.522352415523,102354.93184766843,102354.93184766843,102354.93184766843,129275.02387685007,125074.6904587606,4200.333418089473,0.0,90537.36765056633,55405.953841510425,39034.90423228434,26920.092029181644,65954.99626146597,20464.554813870564,1515.5061123360026,0.0,0.881163528807413,2.769005830438934,0.001494314320929203,1.0,1.0,-3.170142187198735,339651.80219605286,1554727.3946932484,4.57741541378848,1554727.3946932484,4.57741541378848,0.7601963169994659,0.09155759027375301,3.917207172471833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917207172471833,1.2819430182871001,1.2822986481607697,3.0556796336438623,6474.618472186401,15300.40985460989,6468.097667217718,0.00032747913477328155,23112.734063905922,2356.842965121211,19333.576772409648,1971.4761689679603,0.8364902533362331,0.8364902533362331,35429.52763407606,35405.22815468563,1.0008579793495826,0.8,4275.968643958857,4273.035954225843,1.0008579793495826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.80516842422,4632.441516551485,5.88805746125181,4.794639690744872,-3.3889864685701605,8.183626159315033,3.058956395026492,3.5,0.8739875414361407,0.6,0.0002774002862095628,1.000493555153396,0.00027726344140920696,197.55576621946426,0.0,2.7154042378504956e-05,76.95455610068305,0.029431310600441705,9.327616962296356e-05,0.00018412411658659924,0.0007212523101180666,0.0915574113250393,0.0915574113250393,0.0915574113250393,0.09209345877759441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490267.09568857466,594.8230613566506,0.0,0.0915574113250393,0.09155759027375301,0.09155759027375301,0.36956552762093536,0.36956552762093536,0.5,9.40560190958802,3.110649202768741,3.110649202768741,-2.4726887204451486e-11,0.019812177475898807,2.9337581963955017,-2.4726887204451486e-11,26920.092029181644,20464.554813870564,0.7601963169994659,1.0197510005761754,0.638301166924766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415593451024449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.92886319037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7186146546361,261.7186146546361,-11.431385345363879,246.5247957962245,276.91243351303376,119556.78349001617,119888.58140090844,-331.79791089224864,0.0,nan,276.91243351303376,3.762433513033784,270.83490596971484,-2.315094030285138,264.7573784263146,-8.392621573685403,258.6798508829428,-14.47014911705719,252.6023233395862,-20.54767666041377,246.5247957962245,-26.625204203775468,1.0,1.0,26022.012520719443,26022.012520719443,276.07906942080314,2.9290694208031596,276.07906942080314,276.07906942080314,77215.88806746369,77196.40949525291,19.4785722107772,0.0,8546.071908451686,8546.071908451686,0.8859160421089334,3936.7932083341925,276.07906942080314,2.9290694208031596,1.0,0.002,0.14919190834218427,0.00489983552707424,0.0002306416481442841,0.0017693583168176328,0.11532082407214206,0.11532082407214206,0.0,-3.503808311197676e-11,1.0,1.0059202459291903,2.9337581964202286,0.09155759027375301,0.0,0.000538357349358583,690.7268694756812,0.0,1600652.4244660297,267.06591179388164,0.019812177500625694,1.0,1283026.729919516,2571.5068214330627,,,,,,,,,,,,,,,,,,,3.0,15300.40985460989,1515.5061123360026,0.36956552762093536,6.173730061729009,3.058956395026492
