time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
568.0,-28.340224907935216,4.799427812438976,34.98715151411769,25.068906938564055,5.4553542967716755,-24.96066698745716,-38.510583818983264,2.0757963846548346,-6.083927400777043,-6.1031318726913835,40.00628622904316,42095.362801927535,25175.42655623979,25175.42655623979,67270.78935816733,77230.18382197445,77195.70465858339,25175.42655623979,102371.13121482318,102371.13121482318,102371.13121482318,129294.62285374588,125086.41588950461,4208.206964241265,0.0,90537.50675799255,55404.202337869254,39037.00491124811,26923.4916389227,65960.4965501708,20467.141439662766,1515.634191351436,0.0,0.881160932239023,2.7690930709620365,0.001494314320929203,1.0,1.0,-3.216290797431043,339662.07132489706,1554804.2897855488,4.577503410141816,1554804.2897855488,4.577503410141816,0.760196400754866,0.09157633695947523,3.917191255412902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917191255412902,1.2819432319879625,1.2822986864845174,3.055666707907456,6474.591084102002,15300.36922363731,6468.097116176672,0.00032748490331722924,23112.863491892283,2356.8561631028215,19333.575125311087,1971.4760010106497,0.8364854978740767,0.8364854978740767,35429.412463428496,35405.22815468563,1.000853912494107,0.8,4275.954744081817,4273.035954225843,1.000853912494107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.7575288962,4632.441516551485,5.890700720857681,4.799427812438976,-3.38665578460616,8.186083597045137,3.0600928247169,3.5,0.8743122356334,0.6,0.00027726344140920696,1.0004916542222353,0.0002771271906558248,197.55967257969934,0.0,2.7034479387446964e-05,76.6157145840247,0.029458345079829154,9.323308880291552e-05,0.00018403035260629145,0.0007208820879599178,0.09157616356832436,0.09157616356832436,0.09157616356832436,0.09210387215554856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490199.31952555286,594.8452290771411,0.0,0.09157616356832436,0.09157633695947523,0.09157633695947523,0.36962419855192896,0.36962419855192896,0.5,9.421434619433638,3.065580441252223,3.065580441252223,-6.957634468562901e-11,0.019204471914349597,2.8868410752603495,-6.957634468562901e-11,26923.4916389227,20467.141439662766,0.760196400754866,1.0198648111601143,0.6381905080097298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415877633727763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.59002167371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71660557093725,261.71660557093725,-11.43339442906273,246.52020638823916,276.91300475363255,119573.14974740946,119909.04917670683,-335.8994292973674,0.0,nan,276.91300475363255,3.763004753632572,270.8344450805573,-2.3155549194426612,264.7558854074711,-8.394114592528865,258.6773257344009,-14.472674265599096,252.5987660613225,-20.551233938677484,246.52020638823916,-26.629793611760817,1.0,1.0,26022.012520719443,26022.012520719443,276.0797554567775,2.9297554567775137,276.0797554567775,276.0797554567775,77213.7898344678,77195.70465858339,18.085175884407363,0.0,8546.071908451686,8546.071908451686,0.8859170484255687,3936.7772116899664,276.0797554567775,2.9297554567775137,1.0,0.002,0.1486619175931482,0.004902243414982597,0.0002298226783861856,0.0017701772775330984,0.11491133919309279,0.11491133919309279,0.0,-4.408071607384101e-11,1.0,1.0058262376484077,2.886841075329926,0.09157633695947523,0.0,0.000529971705937492,679.9664713198881,0.0,1600651.7368187245,267.06607259922293,0.01920447198392594,1.0,1283024.1005358263,2572.061535166481,,,,,,,,,,,,,,,,,,,3.0,15300.36922363731,1515.634191351436,0.36962419855192896,6.173730061729009,3.0600928247169
569.0,-28.345014514178576,4.804079340813225,34.98831978450247,25.069163494650297,5.456017655232644,-24.964911297192653,-38.51470541032029,2.0759144385012682,-6.083769609897729,-6.102375243729364,40.00802527912536,42091.48484383016,25191.817518219716,25191.817518219716,67283.30236204987,77228.19847745047,77195.06404871972,25191.817518219716,102386.88156693944,102386.88156693944,102386.88156693944,129313.65712155707,125097.6999429695,4215.957178587573,0.0,90537.60250853396,55402.40553496483,39039.10774841015,26926.77555461764,65965.88330302779,20469.642139249936,1515.757308056176,0.0,0.8811584379403632,2.7691789720778326,0.001494314320929203,1.0,1.0,-3.262446626589906,339672.1819225496,1554879.2838433909,4.57758794094574,1554879.2838433909,4.57758794094574,0.7601965596560121,0.09159476810211489,3.917172790908619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917172790908619,1.2819429628311907,1.2822982425783265,3.055652945945023,6474.561924154997,15300.328806930505,6468.09787852651,0.00032749113127418327,23112.996883533713,2356.8697652647656,19333.577404025767,1971.4762333748802,0.836480768869895,0.836480768869895,35429.27886017986,35405.22815468563,1.0008491947588347,0.8,4275.938619585104,4273.035954225843,1.0008491947588347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.681026490344,4632.441516551485,5.893262529322111,4.804079340813225,-3.384384740580728,8.188464081393953,3.061194974245863,3.5,0.874627135498818,0.6,0.0002771271906558248,1.0004919280561984,0.000276990931045531,197.5635810962225,0.0,2.69176542269188e-05,76.28463207908788,0.029485262734056075,9.319016056586722e-05,0.00018393703008995755,0.0007205131295089217,0.09159461544864302,0.09159461544864302,0.09159461544864302,0.09211395053368315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490132.5445383507,594.8670673292313,0.0,0.09159461544864302,0.09159476810211489,0.09159476810211489,0.36968201924482985,0.36968201924482985,0.5,9.437016002703931,3.0201472865065853,3.0201472865065853,-7.219114195322618e-12,0.018605633831612067,2.839928617139435,-7.219114195322618e-12,26926.77555461764,20469.642139249936,0.7601965596560121,1.0199712183488887,0.6380796062484954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416160721677926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.25893916877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7145866617746,261.7145866617746,-11.435413338225374,246.51563015297697,276.91354317057665,119591.08426390451,119928.62642132345,-337.54215741892676,0.0,nan,276.91354317057665,3.7635431705766678,270.83396056706425,-2.3160394329357246,264.7543779635284,-8.395622036471593,258.6747953600017,-14.475204639998253,252.59521275649968,-20.5547872435003,246.51563015297697,-26.63436984702301,1.0,1.0,26022.012520719443,26022.012520719443,276.0804371261709,2.9304371261709434,276.0804371261709,276.0804371261709,77212.0449702549,77195.06404871972,16.980921535170637,0.0,8546.071908451686,8546.071908451686,0.885918215797253,3936.758654863162,276.0804371261709,2.9304371261709434,1.0,0.002,0.14814032138436997,0.004904613330059162,0.00022901667792237955,0.0017709832606725602,0.11450833896118977,0.11450833896118977,0.0,-6.140506028998183e-11,1.0,1.005732217125336,2.8399286171466542,0.09159476810211489,0.0,0.0005215780176030509,669.1958166633203,0.0,1600651.058400143,267.06623039010225,0.01860563383883118,1.0,1283021.5117934947,2572.616945440013,,,,,,,,,,,,,,,,,,,3.0,15300.328806930505,1515.757308056176,0.36968201924482985,6.173730061729009,3.061194974245863
570.0,-28.349767573511787,4.808597061542975,34.98946675319699,25.069321179203712,5.456574807205055,-24.969133335391493,-38.5188048594631,2.0759405694017143,-6.0836759113393555,-6.101702394551508,40.00974684841604,42087.7069224804,25207.874436544917,25207.874436544917,67295.58135902532,77226.30382633972,77194.6177990239,25207.874436544917,102402.49223556882,102402.49223556882,102402.49223556882,129332.60531023564,125109.01367816624,4223.59163206939,0.0,90537.74332968258,55400.65082918016,39041.21388944713,26930.113074666824,65971.32696411395,20472.175932514994,1515.8851796513331,0.0,0.8811555639467487,2.7692559911787544,0.001494314320929203,1.0,1.0,-3.3078155002924063,339681.17319500254,1554953.5267577972,4.577685339849957,1554953.5267577972,4.577685339849957,0.7601964342204409,0.09161299331531972,3.917157457708357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917157457708357,1.2819431218501511,1.2822982269551937,3.055640606000491,6474.535777293287,15300.2881809885,6468.096480169838,0.00032749658235290026,23113.123306166406,2356.88265678559,19333.573224244097,1971.4758071557667,0.8364760127025345,0.8364760127025345,35429.16791395011,35405.22815468563,1.00084527708097,0.8,4275.92522955054,4273.035954225843,1.00084527708097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.576557249049,4632.441516551485,5.89578366777367,4.808597061542975,-3.382226119837789,8.190823181380765,3.06226389832616,3.5,0.8749325423789028,0.6,0.000276990931045531,1.0004881924499145,0.00027685577214785315,197.5674599208081,0.0,2.6919936568417456e-05,76.29110023489507,0.02951218267062449,9.314748106720837e-05,0.0001838434499783226,0.0007201437411334197,0.09161284232613248,0.09161284232613248,0.09161284232613248,0.09212398311250868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.87349433574,594.8885440008705,0.0,0.09161284232613248,0.09161299331531972,0.09161299331531972,0.3697389830255558,0.3697389830255558,0.5,9.452351491905345,2.974623967044181,2.974623967044181,2.7853275241795927e-12,0.018026483212167932,2.793886894259117,2.7853275241795927e-12,26930.113074666824,20472.175932514994,0.7601964342204409,1.020073181120515,0.6379696886402575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416443966769616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.26540732458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71255338089117,261.71255338089117,-11.437446619108812,246.5110700425412,276.9140367192422,119608.22851849222,119948.17349111899,-339.9449726267722,0.0,nan,276.9140367192422,3.764036719242199,270.8334433839249,-2.316556616075104,264.75285004855675,-8.397149951443225,258.67225671319807,-14.47774328680191,252.59166337788406,-20.558336622115917,246.5110700425412,-26.63892995745877,1.0,1.0,26022.012520719443,26022.012520719443,276.08105775841204,2.9310577584120665,276.08105775841204,276.08105775841204,77210.21262954379,77194.6177990239,15.594830519898096,0.0,8546.071908451686,8546.071908451686,0.8859191851994287,3936.7432449968987,276.08105775841204,2.9310577584120665,1.0,0.002,0.14762697023590846,0.004906932964836628,0.00022822338198409453,0.001771776557038819,0.11411169099204727,0.11411169099204727,0.0,-6.097708666122359e-11,1.0,1.0056399181145954,2.7938868942563317,0.09161299331531972,0.0,0.0005133338065741229,658.6171348166073,0.0,1600650.3335343688,267.0663240886606,0.018026483209382604,1.0,1283019.2096875003,2573.162013874764,,,,,,,,,,,,,,,,,,,3.0,15300.2881809885,1515.8851796513331,0.3697389830255558,6.173730061729009,3.06226389832616
571.0,-28.354508455220838,4.812984356213852,34.99059212396034,25.06942277485507,5.457074743681652,-24.973350135310486,-38.52289934931321,2.07591642393789,-6.083620253038134,-6.1010768403423485,40.01141662117365,42083.98206100491,25223.524646359478,25223.524646359478,67307.50670736439,77224.45194505561,77194.00268834385,25223.524646359478,102417.52733470334,102417.52733470334,102417.52733470334,129350.86218085591,125119.76535617033,4231.096824685576,0.0,90537.90619693162,55398.93618337866,39043.30001505885,26933.33484615258,65976.63486121142,20474.621780597943,1516.0089267984974,0.0,0.8811526326796967,2.7693280217372265,0.001494314320929203,1.0,1.0,-3.3531728571461485,339689.5326335079,1555025.5385014613,4.577784680163175,1555025.5385014613,4.577784680163175,0.7601963105405323,0.09163077853626848,3.917144063349327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917144063349327,1.281943512777962,1.2822984447162011,3.0556292257066033,6474.511663816136,15300.248127549386,6468.0939624079665,0.0003275015308014191,23113.243917691863,2356.894955738388,19333.565698485374,1971.4750397419482,0.8364713221274248,0.8364713221274248,35429.070996496564,35405.22815468563,1.0008418547827551,0.8,4275.913532640644,4273.035954225843,1.0008418547827551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.444646093693,4632.441516551485,5.8982464953451075,4.812984356213852,-3.380151398141848,8.193135754355701,3.0633002096476565,3.5,0.8752286313279019,0.6,0.00027685577214785315,1.00048696017135,0.000276721020032522,197.57132893846833,0.0,2.6703000099909283e-05,75.6763022831429,0.0295388856707244,9.31048712287768e-05,0.00018375090091907637,0.0007197787506702504,0.09163077821859293,0.09163077821859293,0.09163077821859293,0.09213359344359068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490002.16501252836,594.9097035097952,0.0,0.09163077821859293,0.09163077853626848,0.09163077853626848,0.3697951092822844,0.3697951092822844,0.5,9.467435948643075,2.929026561595947,2.929026561595947,2.7114310796605423e-11,0.017456587304195637,2.7479039831961813,2.7114310796605423e-11,26933.33484615258,20474.621780597943,0.7601963105405323,1.0201718661303747,0.6378619059540223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416725060993834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.65060937283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7105042469563,261.7105042469563,-11.439495753043673,246.50652470839074,276.9144837855222,119625.06222672215,119967.65767491872,-342.5954481965744,0.0,nan,276.9144837855222,3.764483785522202,270.8328919701167,-2.3171080298832862,264.75130015466306,-8.398699845336921,258.6697083392253,-14.480291660774697,252.5881165238198,-20.561883476180185,246.50652470839074,-26.643475291609235,1.0,1.0,26022.012520719443,26022.012520719443,276.0816113367841,2.9316113367841012,276.0816113367841,276.0816113367841,77208.4460715024,77194.00268834385,14.443383158548386,0.0,8546.071908451686,8546.071908451686,0.8859200320228203,3936.7297836660737,276.0816113367841,2.9316113367841012,1.0,0.002,0.14712187934026125,0.004909208953525119,0.00022744283161499717,0.001772557168137212,0.11372141580749859,0.11372141580749859,0.0,-2.477909370746101e-13,1.0,1.0055477147833205,2.747903983169067,0.09163077853626848,0.0,0.0005050908954729254,648.0402404852456,0.0,1600649.5775949347,267.06637974696184,0.017456587277081326,1.0,1283017.069390004,2573.7066480917133,,,,,,,,,,,,,,,,,,,4.0,15300.248127549386,1516.0089267984974,0.3697951092822844,6.173730061729009,3.0633002096476565
572.0,-28.359230005862546,4.817244710316416,34.991696159679826,25.069479562249057,5.457521814401171,-24.97755482383553,-38.52698440952224,2.075846632445395,-6.08360754505884,-6.100488641821274,40.01305198492686,42080.30586160547,25238.75825417039,25238.75825417039,67319.06411577587,77222.63974009146,77193.42709834847,25238.75825417039,102432.18535251886,102432.18535251886,102432.18535251886,129368.67369035864,125130.17932013824,4238.494370220408,0.0,90538.08166076089,55397.24086415657,39045.37866289369,26936.48833783977,65981.86700073346,20477.015057825167,1516.130496422824,0.0,0.8811496318122477,2.7693962859594143,0.001494314320929203,1.0,1.0,-3.3997343677679623,339697.39302541665,1555096.0687413802,4.577886379672704,1555096.0687413802,4.577886379672704,0.7601961622094413,0.09164856487141446,3.9171310670864834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171310670864834,1.2819441154774485,1.2822988748288826,3.055617651185663,6474.487138795168,15300.208159633365,6468.091766487905,0.0003275065869502231,23113.365396808655,2356.9073431608813,19333.55913473336,1971.4743704255136,0.8364666418245962,0.8364666418245962,35428.976959480955,35405.22815468563,1.0008385341992894,0.8,4275.902183369091,4273.035954225843,1.0008385341992894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.285971746845,4632.441516551485,5.900647845592347,4.817244710316416,-3.378151866660811,8.195396576977227,3.0643047053092762,3.5,0.8755156300883646,0.6,0.000276721020032522,1.0004849927638835,0.0002765868773983986,197.5751823100155,0.0,2.6623154503248085e-05,75.45001986220507,0.029565508825227647,9.306237746994958e-05,0.0001836586425625724,0.0007194149745207842,0.09164843892445045,0.09164843892445045,0.09164843892445045,0.09214293916942876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489938.4899948115,594.9305236658864,0.0,0.09164843892445045,0.09164856487141447,0.09164856487141446,0.36985037507065094,0.36985037507065094,0.5,9.482272100911505,2.883132593651794,2.883132593651794,7.673861546209082e-12,0.016881096762460857,2.700754274053338,7.673861546209082e-12,26936.48833783977,20477.015057825167,0.7601961622094413,1.0202661303146747,0.6377556103578836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417005445382283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.42432695189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70843909374815,261.70843909374815,-11.441560906251823,246.50199432234365,276.91488386515095,119641.63829135102,119986.91200853184,-345.27371718082424,0.0,nan,276.91488386515095,3.7648838651509777,270.8323059566184,-2.3176940433815503,264.7497280480182,-8.400271951981779,258.6671501394486,-14.482849860551369,252.58457223090903,-20.565427769090945,246.50199432234365,-26.64800567765633,1.0,1.0,26022.012520719443,26022.012520719443,276.0821321838948,2.9321321838948506,276.0821321838948,276.0821321838948,77206.64305378919,77193.42709834847,13.215955440711696,0.0,8546.071908451686,8546.071908451686,0.8859208536771467,3936.7167224219156,276.0821321838948,2.9321321838948506,1.0,0.002,0.14662523444723788,0.004911441811754051,0.00022667531889324462,0.00177332463051839,0.11333765944662232,0.11333765944662232,0.0,-5.0588365527876045e-11,1.0,1.005453148625796,2.7007542740456643,0.09164856487141446,0.0,0.0004966292464646808,637.1828009091346,0.0,1600648.7634664255,267.06639245494114,0.016881096754786995,1.0,1283015.0568960698,2574.2653073778515,,,,,,,,,,,,,,,,,,,3.0,15300.208159633365,1516.130496422824,0.36985037507065094,6.173730061729009,3.0643047053092762
573.0,-28.363935054268048,4.821381233628185,34.99277888436748,25.069467338640266,5.457899832995094,-24.981751565566487,-38.53105672225354,2.0757163497755458,-6.083631460578033,-6.09995090716348,40.01464485577764,42076.679983007874,25253.61803731374,25253.61803731374,67330.29802032161,77220.88497789211,77192.77169277286,25253.61803731374,102446.38973008661,102446.38973008661,102446.38973008661,129385.95849340834,125140.19389106076,4245.764602347577,0.0,90538.2907157419,55395.57293935332,39047.464195987304,26939.568763321735,65987.03295930904,20479.35116570901,1516.2500507659163,0.0,0.8811465219663476,2.769459173283035,0.001494314320929203,1.0,1.0,-3.4459413059112194,339704.5791685711,1555164.7686647056,4.577991772942774,1555164.7686647056,4.577991772942774,0.7601959536038185,0.09166595114988352,3.917120970034718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917120970034718,1.281944998677114,1.2822995863005293,3.0556076696558265,6474.465989131195,15300.168420953669,6468.087370408968,0.00032751078693119126,23113.478345025287,2356.918860673654,19333.545994559234,1971.4730305006535,0.8364619857711894,0.8364619857711894,35428.90390023419,35405.22815468563,1.0008359543728,0.8,4275.893365891998,4273.035954225843,1.0008359543728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.101243200563,4632.441516551485,5.902996820715918,4.821381233628185,-3.3762361922956146,8.197617425923799,3.065278219390573,3.5,0.8757937769687352,0.6,0.0002765868773983986,1.0004833157937836,0.0002764532631700655,197.57902234266584,0.0,2.6503255392469844e-05,75.11022578225953,0.029592012080620116,9.30200341508119e-05,0.00018356684324758672,0.0007190535310881979,0.09166582065543163,0.09166582065543163,0.09166582065543163,0.0921519724022144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489875.8196359413,594.9510135032599,0.0,0.09166582065543163,0.09166595114988352,0.09166595114988352,0.3699047889378286,0.3699047889378286,0.5,9.496857792369504,2.8370873917332347,2.8370873917332347,3.410605131648481e-13,0.01631944658544171,2.6540096012522554,3.410605131648481e-13,26939.568763321735,20479.35116570901,0.7601959536038185,1.0203565003724429,0.6376507337275567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441728469676517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.084532871944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.706356056586,261.706356056586,-11.443643943413974,246.49747838920507,276.9152337239703,119657.84392776486,120006.10766788315,-348.26374011830626,0.0,nan,276.9152337239703,3.7652337239703115,270.8316826570338,-2.318317342966168,264.7481315900553,-8.401868409944655,258.66458052308997,-14.48541947691001,252.58102945616167,-20.568970543838304,246.49747838920507,-26.652521610794906,1.0,1.0,26022.012520719443,26022.012520719443,276.082593227696,2.9325932276960316,276.082593227696,276.082593227696,77204.84909924059,77192.77169277286,12.077406467724359,0.0,8546.071908451686,8546.071908451686,0.8859214920362032,3936.706574884892,276.082593227696,2.9325932276960316,1.0,0.002,0.14613698779855083,0.004913629880157391,0.00022592076411103674,0.001774079213168604,0.11296038205551837,0.11296038205551837,0.0,-2.2720359014322122e-11,1.0,1.0053593720527867,2.6540096012519143,0.09166595114988352,0.0,0.00048823194709262784,626.4080411088341,0.0,1600647.926527532,267.06636853942194,0.01631944658510065,1.0,1283013.217056014,2574.8194746505146,,,,,,,,,,,,,,,,,,,3.0,15300.168420953669,1516.2500507659163,0.3699047889378286,6.173730061729009,3.065278219390573
574.0,-28.368623928327487,4.8253972177191455,34.99384039304144,25.069440761022292,5.458263547783468,-24.985935180703446,-38.53511936087159,2.075574804799576,-6.083681081891143,-6.099449111412484,40.016197752478014,42073.09352036667,25268.082610188034,25268.082610188034,67341.1761305547,77219.14707904008,77192.09340853889,25268.082610188034,102460.17601872692,102460.17601872692,102460.17601872692,129402.74578303144,125149.83423411383,4252.911548917597,0.0,90538.50759460324,55393.935477572704,39049.524574478375,26942.569764304517,65992.09433878289,20481.62638451558,1516.3669270281166,0.0,0.8811433708864829,2.7695182264041325,0.001494314320929203,1.0,1.0,-3.4920699697201485,339711.28514121374,1555231.7467253525,4.5780985641347245,1555231.7467253525,4.5780985641347245,0.7601957260829342,0.09168303021657877,3.9171117360616794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171117360616794,1.281945933246652,1.2823003498334364,3.0555982389531944,6474.446006603971,15300.12885548375,6468.08225804647,0.0003275146936423486,23113.588198439284,2356.930062604384,19333.530713365606,1971.4714722525641,0.8364573491307196,0.8364573491307196,35428.837085933985,35405.22815468563,1.0008335950654697,0.8,4275.885302113797,4273.035954225843,1.0008335950654697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.891078726944,4632.441516551485,5.905287642354709,4.8253972177191455,-3.3743923060292973,8.199789523748443,3.0662214784401502,3.5,0.8760632795543286,0.6,0.0002764532631700655,1.0004816723247425,0.0002763201673926643,197.5828493027012,0.0,2.6399368605124826e-05,74.81581062692376,0.02961841144922524,9.29778091610183e-05,0.0001834754540090472,0.0007186938541780837,0.0916829170619112,0.0916829170619112,0.0916829170619112,0.09216071122937125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489814.1678067457,594.9711686764949,0.0,0.0916829170619112,0.09168303021657877,0.09168303021657877,0.3699583398731117,0.3699583398731117,0.5,9.511192657017173,2.790938621019336,2.790938621019336,-2.5124791136477143e-11,0.01576802952132539,2.60737914169232,-2.5124791136477143e-11,26942.569764304517,20481.62638451558,0.7601957260829342,1.020443081937149,0.6375474811327625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417562982334982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.79011771661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7042585571557,261.7042585571557,-11.44574144284428,246.49297694489437,276.91554016942166,119674.25392910569,120024.93562104001,-350.68169193432493,0.0,nan,276.91554016942166,3.7655401694216835,270.83102752452925,-2.31897247547073,264.7465148796069,-8.4034851203931,258.6620022346803,-14.487997765319676,252.5774895898019,-20.572510410198078,246.49297694489437,-26.65702305510561,1.0,1.0,26022.012520719443,26022.012520719443,276.08301565549397,2.933015655493989,276.08301565549397,276.08301565549397,77203.15202228955,77192.09340853889,11.058613750661607,0.0,8546.071908451686,8546.071908451686,0.8859220758291726,3936.6972947419877,276.08301565549397,2.933015655493989,1.0,0.002,0.14565712697495933,0.00491577549756798,0.00022517915508446737,0.0017748208079908306,0.11258957754223368,0.11258957754223368,0.0,-3.692470201127618e-11,1.0,1.0052658025093892,2.607379141717445,0.09168303021657877,0.0,0.00047984689536465115,615.6490850759608,0.0,1600647.0743224674,267.06631891810883,0.01576802954645018,1.0,1283011.5001746737,2575.3727297034584,,,,,,,,,,,,,,,,,,,3.0,15300.12885548375,1516.3669270281166,0.3699583398731117,6.173730061729009,3.0662214784401502
575.0,-28.37329737086071,4.829295749669306,34.9948811065383,25.06940496331083,5.458614222991336,-24.990106211482495,-38.53916865829376,2.075423063665146,-6.083758103648222,-6.098988733067412,40.0177204059074,42069.51727382476,25282.176780982438,25282.176780982438,67351.69405480719,77217.42091542642,77191.49426043392,25282.176780982438,102473.67104141635,102473.67104141635,102473.67104141635,129419.20586785581,125159.26741831304,4259.938449542765,0.0,90538.72444698364,55392.29669697527,39051.5863888982,26945.53482643946,65997.12121533765,20483.87201612666,1516.4833119636035,0.0,0.8811401129984417,2.769572830494717,0.001494314320929203,1.0,1.0,-3.537794976851046,339717.43770602817,1555297.4224792547,4.578208975616728,1555297.4224792547,4.578208975616728,0.7601954144932208,0.0916998490203624,3.917102335014626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917102335014626,1.2819469142408555,1.2823011604682493,3.055588567280307,6474.425513489691,15300.089457204951,6468.077574095465,0.00032751873586382425,23113.699031466735,2356.9413644278866,19333.516712722605,1971.470044584298,0.8364527324857076,0.8364527324857076,35428.76906270323,35405.22815468563,1.000831193070236,0.8,4275.8770924304845,4273.035954225843,1.000831193070236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.656146236818,4632.441516551485,5.907525258358321,4.829295749669306,-3.3726231747937367,8.201918924463044,3.0671352690303038,3.5,0.8763243625800868,0.6,0.0002763201673926643,1.0004801049993242,0.0002761875683603433,197.58666379511715,0.0,2.6297442929094107e-05,74.5269532610527,0.029644708892154335,9.293574045707382e-05,0.00018338442693559046,0.0007183355669547204,0.09169974487695677,0.09169974487695677,0.09169974487695677,0.092169261199823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489753.5696642533,594.990978262789,0.0,0.09169974487695677,0.0916998490203624,0.0916998490203624,0.370011024023674,0.370011024023674,0.5,9.525279150708473,2.7447981329248705,2.7447981329248705,1.0402345651527867e-11,0.015230629419193065,2.561193756216369,1.0402345651527867e-11,26945.53482643946,20483.87201612666,0.7601954144932208,1.0205247261475208,0.6374447324233872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441784032137994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.50126035074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7021494424091,261.7021494424091,-11.447850557590868,246.4884899019736,276.9158089828494,119690.79585130778,120043.41951192808,-352.6236606202905,0.0,nan,276.9158089828494,3.7658089828494212,270.8303451666806,-2.319654833319362,264.74488135049916,-8.405118649500821,258.6594175343033,-14.490582465696662,252.57395371814886,-20.57604628185112,246.4884899019736,-26.661510098026383,1.0,1.0,26022.012520719443,26022.012520719443,276.08340592582783,2.9334059258278558,276.08340592582783,276.08340592582783,77201.53257443076,77191.49426043392,10.038313996847137,0.0,8546.071908451686,8546.071908451686,0.885922670184703,3936.687846689699,276.08340592582783,2.9334059258278558,1.0,0.002,0.14518557917035604,0.004917878164268547,0.00022445037693037172,0.0017755495997326329,0.11222518846518585,0.11222518846518585,0.0,-2.33369955304763e-11,1.0,1.0051731042411602,2.5611937562059666,0.0916998490203624,0.0,0.00047153463355124414,604.9836148262792,0.0,1600646.2103268309,267.06624189635176,0.015230629408790719,1.0,1283009.9249974445,2575.921105697586,,,,,,,,,,,,,,,,,,,3.0,15300.089457204951,1516.4833119636035,0.370011024023674,6.173730061729009,3.0671352690303038
576.0,-28.377953523236467,4.833079644169559,34.9959013247404,25.069273786526196,5.4588643905988485,-24.994271731834,-38.543213171046204,2.0751826036436833,-6.083874456386297,-6.098579108950807,40.0192101566568,42066.02639371027,25295.933309382697,25295.933309382697,67361.95970309297,77215.77148076806,77190.89296848701,25295.933309382697,102486.82627786971,102486.82627786971,102486.82627786971,129435.28664607418,125168.44091639304,4266.84572968114,0.0,90538.98131532273,55390.70602642163,39053.63920989011,26948.460368204465,66002.09957809458,20486.08495798661,1516.5992532436942,0.0,0.8811367086386788,2.769622059577008,0.001494314320929203,1.0,1.0,-3.5833342815139986,339722.9120565658,1555361.681088435,4.578324351668863,1555361.681088435,4.578324351668863,0.7601950047638869,0.09171640750889842,3.9170957867334666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170957867334666,1.2819483074489593,1.28230238406739,3.0555801384288075,6474.407653764799,15300.050211775257,6468.071161341007,0.00032752210930450464,23113.803247284064,2356.9519914837447,19333.497544570386,1971.4680899767388,0.8364481317821257,0.8364481317821257,35428.72168123399,35405.22815468563,1.0008295199650974,0.8,4275.871373989108,4273.035954225843,1.0008295199650974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.397065983094,4632.441516551485,5.9097165331723485,4.833079644169559,-3.3709347550388453,8.204014399208404,3.0680203215314674,3.5,0.8765772347232764,0.6,0.0002761875683603433,1.000478346502139,0.00027605551816883107,197.59046430156795,0.0,2.6199800418767e-05,74.25023438678568,0.029670908692573102,9.289373901911497e-05,0.0001832938293412283,0.0007179794866467684,0.09171630674682747,0.09171630674682747,0.09171630674682747,0.09217759020651646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489694.0061597586,595.0104483829933,0.0,0.09171630674682747,0.09171640750889842,0.09171640750889842,0.3700628488474935,0.3700628488474935,0.5,9.539118536596652,2.6987150703880047,2.6987150703880047,-1.836042429204099e-11,0.014704652564489606,2.5152448274367885,-1.836042429204099e-11,26948.460368204465,20486.08495798661,0.7601950047638869,1.0206032858604654,0.6373437612228862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418116757735162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.22454147648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7000232590064,261.7000232590064,-11.449976740993577,246.4840167147876,276.91602980322875,119706.55176581063,120062.02914232359,-355.47737651295495,0.0,nan,276.91602980322875,3.7660298032287756,270.829627185551,-2.3203728144490015,264.7432245678622,-8.40677543213775,258.6568219501378,-14.493178049862195,252.5704193324711,-20.579580667528887,246.4840167147876,-26.665983285212377,1.0,1.0,26022.012520719443,26022.012520719443,276.0837451910763,2.933745191076298,276.0837451910763,276.0837451910763,77199.79887997523,77190.89296848701,8.905911488225684,0.0,8546.071908451686,8546.071908451686,0.8859230841817554,3936.681265667134,276.0837451910763,2.933745191076298,1.0,0.002,0.14472230936457717,0.00491993611658504,0.00022373437142884957,0.0017762655719033517,0.11186718571442479,0.11186718571442479,0.0,-5.6667798925547075e-11,1.0,1.0050808585710929,2.515244827455149,0.09171640750889842,0.0,0.00046325735933095915,594.363140582644,0.0,1600645.3168879002,267.0661255436137,0.01470465258285003,1.0,1283008.5234717675,2576.4669093162784,,,,,,,,,,,,,,,,,,,3.0,15300.050211775257,1516.5992532436942,0.3700628488474935,6.173730061729009,3.0680203215314674
577.0,-28.382595678938443,4.83675213587434,34.996901023147764,25.069177813734882,5.459152795559578,-24.998420831484008,-38.5472399770282,2.0749779511360646,-6.084005814206421,-6.098193290542399,40.020658140837774,42062.51921572937,25309.301462402447,25309.301462402447,67371.82067813181,77214.10155386117,77190.2397950696,25309.301462402447,102499.54125747205,102499.54125747205,102499.54125747205,129450.82690342046,125177.19629249751,4273.630610922955,0.0,90539.22581680337,55389.10820678191,39055.686233357184,26951.285645948406,66006.9718793056,20488.22261288187,1516.7112298125721,0.0,0.8811333342225799,2.7696687215231965,0.001494314320929203,1.0,1.0,-3.6288872185303376,339728.06832400773,1555424.140071726,4.578438713483857,1555424.140071726,4.578438713483857,0.7601946297490216,0.09173265772105389,3.9170888127375267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170888127375267,1.2819495327437256,1.2823034404100906,3.0555717777390785,6474.389938466518,15300.011156943634,6468.064740116165,0.00032752545149302,23113.906818346666,2356.962552792918,19333.478351099628,1971.4661327874073,0.8364435533569633,0.8364435533569633,35428.67121939826,35405.22815468563,1.0008277380885775,0.8,4275.86528378013,4273.035954225843,1.0008277380885775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.114393183355,4632.441516551485,5.911848910811966,4.83675213587434,-3.3693057041061576,8.206057839980497,3.0688772892884923,3.5,0.876822082653855,0.6,0.00027605551816883107,1.0004769262605047,0.0002759239228041443,197.59425350904738,0.0,2.609185865200778e-05,73.94432741979006,0.02969700055122511,9.285193888765349e-05,0.00018320357928117758,0.0007176246908557732,0.09173257622544531,0.09173257622544531,0.09173257622544531,0.0921855961097908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489635.43820783636,595.029591375529,0.0,0.09173257622544531,0.09173265772105389,0.09173265772105389,0.3701138170437757,0.3701138170437757,0.5,9.552710008553271,2.652669874953631,2.652669874953631,1.3017142919125035e-11,0.014187476335962401,2.4693060720120457,1.3017142919125035e-11,26951.285645948406,20488.22261288187,0.7601946297490216,1.02067734301343,0.6372435822785676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441839218135705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.91863450948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6978878588794,261.6978878588794,-11.452112141120551,246.4795576293334,276.9162180884285,119723.03686052095,120080.0551839359,-357.0183234149721,0.0,nan,276.9162180884285,3.766218088428502,270.8288859966168,-2.3211140033831725,264.74155390479905,-8.40844609520093,258.65422181295014,-14.495778187049837,252.56688972114847,-20.583110278851507,246.4795576293334,-26.670442370666564,1.0,1.0,26022.012520719443,26022.012520719443,276.08405457981917,2.9340545798191897,276.08405457981917,276.08405457981917,77198.28611889647,77190.2397950696,8.04632382687123,0.0,8546.071908451686,8546.071908451686,0.8859235250933227,3936.6742568012146,276.08405457981917,2.9340545798191897,1.0,0.002,0.14426732377536103,0.0049219545105070725,0.00022303116083011032,0.0017769688117398093,0.11151558041505516,0.11151558041505516,0.0,-2.7430080342533136e-11,1.0,1.004988612437445,2.4693060719990285,0.09173265772105389,0.0,0.00045497385496479174,583.7347332757488,0.0,1600644.4186094282,267.06599418579356,0.014187476322945258,1.0,1283007.2033939648,2577.0131506244766,,,,,,,,,,,,,,,,,,,3.0,15300.011156943634,1516.7112298125721,0.3701138170437757,6.173730061729009,3.0688772892884923
578.0,-28.387222780006265,4.840315775979875,34.9978807994073,25.06901342365893,5.45937054879438,-25.002563447126757,-38.55126192849127,2.0747112158851295,-6.084176727326735,-6.09786218679347,40.022082457135696,42059.08258555263,25322.363712042486,25322.363712042486,67381.44629759512,77212.48810197001,77189.67329977898,25322.363712042486,102512.03701182146,102512.03701182146,102512.03701182146,129466.14941365091,125185.85059413571,4280.298819515206,0.0,90539.50124748948,55387.5550560514,39057.717990486744,26954.112401829447,66011.83039231619,20490.357135761074,1516.82479996557,0.0,0.8811297576747725,2.7697095502592664,0.001494314320929203,1.0,1.0,-3.6739068314033148,339732.49340640375,1555485.579985124,4.578559926337044,1555485.579985124,4.578559926337044,0.7601940969263874,0.09174868383575142,3.9170842462343725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170842462343725,1.2819510462744121,1.2823047856510195,3.0555646080387757,6474.374746731917,15299.972227306962,6468.05665212057,0.0003275281521356114,23114.00407957225,2356.9724706777797,19333.454175539544,1971.4636675663498,0.8364389877661271,0.8364389877661271,35428.63817748056,35405.22815468563,1.000826571333561,0.8,4275.86129597071,4273.035954225843,1.000826571333561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.808792496142,4632.441516551485,5.913940799136071,4.840315775979875,-3.3677582049433763,8.208073980923253,3.0697069570263835,3.5,0.8770591305789667,0.6,0.0002759239228041443,1.0004753971342533,0.0002757928116918184,197.5980305528218,0.0,2.6002487850529728e-05,73.69105056840125,0.029723003039075636,9.281020649741758e-05,0.00018311371630672674,0.0007172718534145094,0.09174859526303912,0.09174859526303912,0.09174859526303912,0.09219348372207171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489577.934321282,595.0483858658334,0.0,0.09174859526303912,0.09174868383575142,0.09174868383575142,0.37016392302692175,0.37016392302692175,0.5,9.566057502140037,2.6067842049112073,2.6067842049112073,1.1652900866465643e-11,0.013685459466728389,2.4239553553901487,1.1652900866465643e-11,26954.112401829447,20490.357135761074,0.7601940969263874,1.0207480370887936,0.6371446199202548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418666786964058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.66535765809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6957398635164,261.6957398635164,-11.454260136483583,246.47511203971285,276.91636768732184,119739.00951148548,120098.13363667043,-359.12412518495455,0.0,nan,276.91636768732184,3.7663676873218606,270.8281165578091,-2.321883442190881,264.7398654282865,-8.410134571713456,258.65161429873734,-14.498385701262634,252.56336316923057,-20.586636830769407,246.47511203971285,-26.674887960287123,1.0,1.0,26022.012520719443,26022.012520719443,276.0843193963549,2.9343193963549083,276.0843193963549,276.0843193963549,77196.72438279114,77189.67329977898,7.051083012163872,0.0,8546.071908451686,8546.071908451686,0.8859238137977576,3936.6696674655445,276.0843193963549,2.9343193963549083,1.0,0.002,0.14382052292367575,0.004923927912626863,0.0002223405773209648,0.0017776594013251725,0.11117028866048241,0.11117028866048241,0.0,-2.1353862688505698e-11,1.0,1.0048975256060975,2.423955355378496,0.09174868383575142,0.0,0.00044678983569864495,573.2340714480786,0.0,1600643.4960122195,267.06582327267324,0.013685459455075488,1.0,1283006.0705201873,2577.5525971036864,,,,,,,,,,,,,,,,,,,3.0,15299.972227306962,1516.82479996557,0.37016392302692175,6.173730061729009,3.0697069570263835
579.0,-28.39183517965668,4.843773591291805,34.998840782975755,25.068844039365672,5.459582166721736,-25.006693445003265,-38.55527050383387,2.074440434746342,-6.084361567970404,-6.097556358469552,40.023470599804405,42055.65741114097,25335.06262075503,25335.06262075503,67390.720031896,77210.88378658258,77189.10182656001,25335.06262075503,102524.16444731504,102524.16444731504,102524.16444731504,129481.02761445266,125194.18061824728,4286.8469962053805,0.0,90539.7784013347,55386.006088364105,39059.74701441177,26956.86316713762,66016.61018154939,20492.433913362984,1516.9355924391386,0.0,0.8811261822946207,2.7697476260234306,0.001494314320929203,1.0,1.0,-3.718689630320796,339736.5807317592,1555545.4612630145,4.5786811002586845,1555545.4612630145,4.5786811002586845,0.7601935650415272,0.09176441319690612,3.917079916923182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917079916923182,1.281952577655564,1.2823061493677592,3.055557580832468,6474.359856924993,15299.933444526272,6468.048427180263,0.0003275307799229789,23114.10038129949,2356.9822907210405,19333.429590642554,1971.4611606045444,0.8364344392258635,0.8364344392258634,35428.60685180931,35405.22815468563,1.00082546518179,0.8,4275.857515294055,4273.035954225843,1.00082546518179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.480760018507,4632.441516551485,5.915978153897309,4.843773591291805,-3.3662691321620453,8.210042723453851,3.070509908684677,3.5,0.8772885453384792,0.6,0.0002757928116918184,1.0004739041374575,0.00027566217424690226,197.60179572002994,0.0,2.5907297579195532e-05,73.42128133944014,0.029748910336654832,9.276863014550968e-05,0.0001830241815463087,0.0007169203458463482,0.09176433347997266,0.09176433347997266,0.09176433347997266,0.09220111111955073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489521.43123601517,595.0668518843389,0.0,0.09176433347997266,0.09176441319690612,0.09176441319690612,0.3702131802155749,0.3702131802155749,0.5,9.579161570806464,2.561067572597949,2.561067572597949,-1.3812950783176348e-11,0.013194790499142073,2.3788667281487506,-1.3812950783176348e-11,26956.86316713762,20492.433913362984,0.7601935650415272,1.0208146078171498,0.6370466053238049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418940511880536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.39558842913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69358234170437,261.69358234170437,-11.456417658295607,246.4706799757102,276.9164847077061,119755.17209553995,120115.88895227326,-360.7168567332901,0.0,nan,276.9164847077061,3.7664847077061268,270.82732376130343,-2.3226762386965447,264.7381628149144,-8.411837185085574,258.6490018684856,-14.500998131514393,252.5598409221064,-20.59015907789359,246.4706799757102,-26.67932002428978,1.0,1.0,26022.012520719443,26022.012520719443,276.08455835498415,2.9345583549841763,276.08455835498415,276.08455835498415,77195.23878081757,77189.10182656001,6.136954257555772,0.0,8546.071908451686,8546.071908451686,0.8859240875063386,3936.665316507798,276.08455835498415,2.9345583549841763,1.0,0.002,0.143381866657862,0.004925861815178984,0.0002216625725301799,0.0017783373833702126,0.11083128626508994,0.11083128626508994,0.0,-4.4099607646175265e-11,1.0,1.004806945061234,2.3788667281625635,0.09176441319690612,0.0,0.00043864585538267115,562.7848362674231,0.0,1600642.573505634,267.0656384320296,0.013194790512955024,1.0,1283005.024124653,2578.089459901189,,,,,,,,,,,,,,,,,,,3.0,15299.933444526272,1516.9355924391386,0.3702131802155749,6.173730061729009,3.070509908684677
580.0,-28.39643291091223,4.847128213259061,34.99978138092505,25.068638752587162,5.459750394649451,-25.010814580394705,-38.55927384048698,2.074132066233043,-6.0845734811358625,-6.097291689255041,40.024830912296196,42052.274302264464,25347.445755140176,25347.445755140176,67399.72005740464,77209.30998092079,77188.57847829496,25347.445755140176,102536.02423343514,102536.02423343514,102536.02423343514,129495.60878486396,125202.33073332241,4293.27805154155,0.0,90540.06337002442,55384.4764951407,39061.763194315245,26959.58455142882,66021.34774574406,20494.485943938656,1517.0461865266154,0.0,0.8811224924025792,2.7697812774849955,0.001494314320929203,1.0,1.0,-3.7629816575544623,339740.11800683645,1555604.1437012823,4.5788061557981194,1555604.1437012823,4.5788061557981194,0.7601929438060453,0.09177988246366987,3.9170756305654426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170756305654426,1.2819542831404929,1.2823076878431223,3.055550172171124,6474.344158860619,15299.894802027275,6468.040821510007,0.00032753361851500833,23114.198424847535,2356.9922883805925,19333.406856785186,1971.4588423962502,0.8364299077748665,0.8364299077748665,35428.57583693027,35405.22815468563,1.0008243700047528,0.8,4275.853772126728,4273.035954225843,1.0008243700047528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.130915010664,4632.441516551485,5.917971282714593,4.847128213259061,-3.364849397005846,8.211977610264906,3.0712868759304093,3.5,0.877510535980117,0.6,0.00027566217424690226,1.0004724143677628,0.00027553200896708764,197.60554903646002,0.0,2.5814193703701866e-05,73.15742495629108,0.029774724530358534,9.272712530518154e-05,0.00018293504894172072,0.0007165704221859108,0.0917798117478564,0.0917798117478564,0.0917798117478564,0.09220856730631033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489465.95592625026,595.0849811017272,0.0,0.0917798117478564,0.09177988246366987,0.09177988246366987,0.3702615885052007,0.3702615885052007,0.5,9.592024975954711,2.515598527403995,2.515598527403995,8.697043085703626e-12,0.012718208119167684,2.334310031700568,8.697043085703626e-12,26959.58455142882,20494.485943938656,0.7601929438060453,1.0208776760657607,0.6369496494408551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419213376907456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.13173204598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69141441446703,261.69141441446703,-11.458585585532944,246.4662611172796,276.9165677116652,119771.05677869669,120133.51332274488,-362.4565440482113,0.0,nan,276.9165677116652,3.766567711665232,270.82650639278086,-2.3234936072191203,264.7364450739129,-8.413554926087102,258.64638375500755,-14.503616244992429,252.5563224361564,-20.593677563843585,246.4662611172796,-26.683738882720377,1.0,1.0,26022.012520719443,26022.012520719443,276.08476178574074,2.9347617857407613,276.08476178574074,276.08476178574074,77193.75248442414,77188.57847829496,5.174006129178451,0.0,8546.071908451686,8546.071908451686,0.8859243584992569,3936.66100871827,276.08476178574074,2.9347617857407613,1.0,0.002,0.142951265458677,0.004927753917050213,0.00022099700096328036,0.0017790029792484044,0.11049850048164017,0.11049850048164017,0.0,-1.9788315083757446e-11,1.0,1.0047174128994711,2.334310031691871,0.09177988246366987,0.0,0.00043059143154105086,552.4505800811997,0.0,1600641.6397012114,267.0654265188641,0.012718208110470641,1.0,1283004.1185539274,2578.62031797659,,,,,,,,,,,,,,,,,,,3.0,15299.894802027275,1517.0461865266154,0.3702615885052007,6.173730061729009,3.0712868759304093
