time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
581.0,-28.40102689996564,4.850382344688595,35.00070279151929,25.068391451519005,5.459881435785025,-25.014936066309915,-38.56327326558528,2.0737906038589458,-6.084807789008664,-6.097060092143228,40.026158204063385,42048.9201718359,25359.50459589118,25359.50459589118,67408.42476772709,77207.7694008458,77188.04027187917,25359.50459589118,102547.54486777035,102547.54486777035,102547.54486777035,129509.79374815273,125210.20155480108,4299.5921933516465,0.0,90540.3744596037,55382.972224459256,39063.780261271604,26962.248880382376,66026.02914165398,20496.493562390817,1517.1550823980906,0.0,0.8811187504177562,2.769811382531829,0.001494314320929203,1.0,1.0,-3.807076412936965,339743.21330019017,1555661.403272771,4.578932977531535,1555661.403272771,4.578932977531535,0.7601922841571269,0.09179508809083847,3.9170739896737254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170739896737254,1.2819561418033818,1.282309380143534,3.0555444620464254,6474.332059791579,15299.856299638466,6468.030820599196,0.0003275355410298118,23114.28752642615,2357.001374213024,19333.37696339351,1971.4557941186351,0.8364253901959994,0.8364253901959993,35428.56396389752,35405.22815468563,1.0008239507520822,0.8,4275.852339177458,4273.035954225843,1.0008239507520822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.759780690539,4632.441516551485,5.919917524367635,4.850382344688595,-3.3634919611746885,8.213874305863284,3.072038476209351,3.5,0.8777252789169575,0.6,0.00027553200896708764,1.0004720474194837,0.0002754020061607588,197.60929942088526,0.0,2.57213815832515e-05,72.89439540693475,0.029800445911941784,9.268567815194486e-05,0.00018284633081514277,0.0007162226065432732,0.0917950204151677,0.0917950204151677,0.0917950204151677,0.09221579684624089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489411.4775533414,595.102783346355,0.0,0.0917950204151677,0.09179508809083847,0.09179508809083847,0.3703091566493742,0.3703091566493742,0.5,9.604648888356682,2.4703705810933343,2.4703705810933343,-3.979039320256561e-12,0.012252303134573594,2.289983679206273,-3.979039320256561e-12,26962.248880382376,20496.493562390817,0.7601922841571269,1.0209371310685258,0.636853688135978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419485383905688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.86870249662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.689234933266,261.689234933266,-11.460765066733984,246.4618533717342,276.91661649480443,119786.78142645907,120151.1696789705,-364.38825251142697,0.0,nan,276.91661649480443,3.7666164948044525,270.82566387017994,-2.32433612982004,264.7347112455902,-8.4152887544098,258.6437586209443,-14.506241379055666,252.55280599634298,-20.597194003656995,246.4618533717342,-26.68814662826577,1.0,1.0,26022.012520719443,26022.012520719443,276.08493040580043,2.9349304058004577,276.08493040580043,276.08493040580043,77192.27862731084,77188.04027187917,4.2383554316620575,0.0,8546.071908451686,8546.071908451686,0.8859244622400093,3936.659359622094,276.08493040580043,2.9349304058004577,1.0,0.002,0.14252868449680986,0.004929605533338747,0.00022034381263572172,0.001779656132559201,0.11017190631786086,0.11017190631786086,0.0,-5.480507757685271e-11,1.0,1.0046283238750455,2.289983679210252,0.09179508809083847,0.0,0.00042257174136470455,542.1609497032766,0.0,1600640.6951463863,267.0651922109913,0.012252303138552634,1.0,1283003.326139027,2579.148826810965,,,,,,,,,,,,,,,,,,,3.0,15299.856299638466,1517.1550823980906,0.3703091566493742,6.173730061729009,3.072038476209351
582.0,-28.405589768601978,4.853538437559751,35.00160517071167,25.068013742007338,5.459871332933602,-25.019043658447437,-38.5672593145631,2.073325225605198,-6.085073833722788,-6.096870330178858,40.02745161596418,42045.6813306386,25371.269255947504,25371.269255947504,67416.95058658611,77206.3385634152,77187.43898981708,25371.269255947504,102558.70824576457,102558.70824576457,102558.70824576457,129523.56538169064,125217.77603489681,4305.789346793828,0.0,90540.73913693166,55381.518479113394,39065.800730909184,26964.857135926064,66030.65786683524,20498.45706584077,1517.2625199181325,0.0,0.8811149129783039,2.7698370471784965,0.001494314320929203,1.0,1.0,-3.851029201934523,339745.7494840692,1555717.2027954042,4.579063035101643,1555717.2027954042,4.579063035101643,0.760191569438359,0.09181002391490088,3.9170757794328535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170757794328535,1.2819585773218996,1.2823116496662608,3.0555400531083436,6474.322717780842,15299.817718960732,6468.0188966161995,0.00032753675608069096,23114.370064610008,2357.009790765451,19333.34132181038,1971.4521596886177,0.8364208614714234,0.8364208614714234,35428.57691409309,35405.22815468563,1.000824408040815,0.8,4275.853902128869,4273.035954225843,1.000824408040815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.367901533092,4632.441516551485,5.9218232045079064,4.853538437559751,-3.3622024787170464,8.215740916276797,3.072765352879359,3.5,0.8779329579655312,0.6,0.0002754020061607588,1.0004688664117638,0.0002752729399251604,197.61302452123255,0.0,2.5689763481389605e-05,72.80478970625813,0.029826135675423172,9.264438665234112e-05,0.00018275761950841768,0.0007158754448832281,0.09180996324133847,0.09180996324133847,0.09180996324133847,0.09222277998745684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489357.98843524815,595.1202611182164,0.0,0.09180996324133847,0.09181002391490088,0.09181002391490088,0.37035588705029976,0.37035588705029976,0.5,9.617034023765047,2.425375510401693,2.425375510401693,1.4551915228366852e-11,0.01179649645604286,2.245841128244308,1.4551915228366852e-11,26964.857135926064,20498.45706584077,0.760191569438359,1.020994682841819,0.6367599943564487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419757179223482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.779096795944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6870359967032,261.6870359967032,-11.462964003296804,246.45745881077855,276.9166131826333,119801.34029287062,120168.98129636182,-367.6410034911951,0.0,nan,276.9166131826333,3.766613182633307,270.8247823082539,-2.3252176917461043,264.732951433903,-8.41704856609698,258.6411205595053,-14.508879440494695,252.5492896851453,-20.600710314854666,246.45745881077855,-26.69254118922143,1.0,1.0,26022.012520719443,26022.012520719443,276.0850498100533,2.9350498100533287,276.0850498100533,276.0850498100533,77190.57031221624,77187.43898981708,3.1313223991601262,0.0,8546.071908451686,8546.071908451686,0.8859243490875341,3936.6611583300178,276.0850498100533,2.9350498100533287,1.0,0.002,0.1421140976096063,0.004931415516654844,0.00021970296328629237,0.001780297011409611,0.10985148164314619,0.10985148164314619,0.0,-2.5304096491762795e-11,1.0,1.004539584418308,2.245841128229756,0.09181002391490088,0.0,0.00041457836344396413,531.9051500681635,0.0,1600639.7281096166,267.0649261662772,0.011796496441490945,1.0,1283002.6768631828,2579.6754103468293,,,,,,,,,,,,,,,,,,,3.0,15299.817718960732,1517.2625199181325,0.37035588705029976,6.173730061729009,3.072765352879359
583.0,-28.410142967273625,4.856599601920988,35.002488331162965,25.06777901379394,5.460010377478896,-25.023127632780433,-38.57122262762857,2.0729950443629126,-6.085336454183789,-6.096683552433247,40.02870156712246,42042.34837101644,25382.66058369659,25382.66058369659,67425.00895471303,77204.80324470098,77186.74686505849,25382.66058369659,102569.40744875508,102569.40744875508,102569.40744875508,129536.74739677625,125224.8798721881,4311.867524588146,0.0,90541.04039838187,55380.01843120874,39067.802185747925,26967.339948021166,66035.14213376908,20500.32814775399,1517.3643094336164,0.0,0.8811112224681125,2.7698623186784834,0.001494314320929203,1.0,1.0,-3.8951617592080083,339748.2457974821,1555771.128798671,4.579188113677675,1555771.128798671,4.579188113677675,0.7601909638573114,0.09182466351923374,3.9170734901687263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170734901687263,1.2819603811850753,1.2823132885598354,3.055533967865441,6474.309823881341,15299.779608595718,6468.009625144054,0.00032753889349179785,23114.460483222094,2357.019010897921,19333.31360875969,1971.4493337439076,0.836416390631008,0.836416390631008,35428.56034961908,35405.22815468563,1.0008238231270825,0.8,4275.85190297234,4273.035954225843,1.0008238231270825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.9557620750575,4632.441516551485,5.923669226261659,4.856599601920988,-3.3609507510202508,8.217550352941238,3.0734680781366386,3.5,0.8781337366104681,0.6,0.0002752729399251604,1.000467889876249,0.0002751442027381906,197.61674184791656,0.0,2.550516918017209e-05,72.2816494566077,0.029851640844603344,9.260334752725472e-05,0.00018266959239790568,0.000715530217841763,0.09182460609083502,0.09182460609083502,0.09182460609083502,0.09222942217357596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489305.4482718532,595.1374271062361,0.0,0.09182460609083502,0.09182466351923374,0.09182466351923374,0.37040178029692145,0.37040178029692145,0.5,9.629179112230453,2.3805168336904785,2.3805168336904785,-1.7337242752546445e-11,0.01134709824947322,2.201521793225254,-1.7337242752546445e-11,26967.339948021166,20500.32814775399,0.7601909638573114,1.021047381379576,0.6366662812029718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420027142967136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.255956546294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6848355800647,261.6848355800647,-11.465164419935263,246.45307806337468,276.9165930967561,119817.77102569457,120185.65948670116,-367.8884610066037,0.0,nan,276.9165930967561,3.7665930967561394,270.82389009007267,-2.326109909927311,264.7311870834043,-8.418812916595698,258.63848407672697,-14.51151592327301,252.54578107005355,-20.604218929946427,246.45307806337468,-26.6969219366253,1.0,1.0,26022.012520719443,26022.012520719443,276.08515560032697,2.9351556003269934,276.08515560032697,276.08515560032697,77189.35022377675,77186.74686505849,2.6033587182610063,0.0,8546.071908451686,8546.071908451686,0.8859244938198032,3936.65885761957,276.08515560032697,2.9351556003269934,1.0,0.002,0.14170754403435862,0.004933190523587887,0.00021907453128725078,0.0017809254518110782,0.10953726564362538,0.10953726564362538,0.0,-1.6901671034963428e-11,1.0,1.0044504710238409,2.2015217932425912,0.09182466351923374,0.0,0.0004065455187364877,521.598728996322,0.0,1600638.7742946995,267.0646635458162,0.011347098266810463,1.0,1283002.037797418,2580.2048657373584,,,,,,,,,,,,,,,,,,,3.0,15299.779608595718,1517.3643094336164,0.37040178029692145,6.173730061729009,3.0734680781366386
584.0,-28.414677191952663,4.859567525273814,35.00335339266547,25.067354330699914,5.459950842365753,-25.027214388518424,-38.57519002687184,2.07248803897003,-6.0856486673826,-6.096569656117272,40.0299453863602,42039.1750407818,25393.849495931678,25393.849495931678,67433.02453671348,77203.41598491455,77186.26478768462,25393.849495931678,102580.11428361629,102580.11428361629,102580.11428361629,129550.02264127073,125232.1882239401,4317.834417330624,0.0,90541.42374354973,55378.60911808473,39069.79402829445,26969.908357654436,66039.70238594888,20502.256249761478,1517.4720957437569,0.0,0.8811071675126367,2.769879777366142,0.001494314320929203,1.0,1.0,-3.937843819622401,339749.76804735773,1555824.7916597633,4.579325544801835,1555824.7916597633,4.579325544801835,0.7601900598947586,0.09183908700878808,3.91707698080027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91707698080027,1.2819630080061177,1.2823157510591048,3.055530429768514,6474.3023270785125,15299.74153985671,6467.996681762403,0.0003275396520386244,23114.53775030274,2357.026889947407,19333.274920125765,1971.4453886011804,0.8364119208861336,0.8364119208861336,35428.58560685045,35405.22815468563,1.0008247149937313,0.8,4275.854951252591,4273.035954225843,1.0008247149937313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.524015945252,4632.441516551485,5.925494618965653,4.859567525273814,-3.359788422369873,8.219355947643686,3.0741474267815447,3.5,0.8783278362232985,0.6,0.0002751442027381906,1.0004659568685388,0.00027501605711741827,197.62044380380937,0.0,2.5440623443635828e-05,72.09872683926393,0.02987708146804698,9.256228291538876e-05,0.00018258191982280185,0.0007151874352482176,0.0918390397791609,0.0918390397791609,0.0918390397791609,0.09223613060137309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489253.9976485708,595.1542374174214,0.0,0.0918390397791609,0.09183908700878808,0.09183908700878808,0.3704468290232805,0.3704468290232805,0.5,9.641092436595189,2.336098169981824,2.336098169981824,3.467448550509289e-11,0.010920988734653747,2.1587258364948525,3.467448550509289e-11,26969.908357654436,20502.256249761478,0.7601900598947586,1.0210982499984895,0.6365742655092035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420296544132367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.07303392895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68261762463624,261.68261762463624,-11.46738237536374,246.44871008999115,276.9165251592823,119832.2656142206,120203.08638865707,-370.820774436465,0.0,nan,276.9165251592823,3.7665251592823097,270.8229621454188,-2.3270378545811923,264.72939913156637,-8.42060086843361,258.63583611770713,-14.514163882292848,252.54227310385167,-20.607726896148307,246.44871008999115,-26.701289910008825,1.0,1.0,26022.012520719443,26022.012520719443,276.08521308740853,2.935213087408556,276.08521308740853,276.08521308740853,77187.71817234816,77186.26478768462,1.4533846635458758,0.0,8546.071908451686,8546.071908451686,0.8859242731344611,3936.6623657042715,276.08521308740853,2.935213087408556,1.0,0.002,0.14130875230409165,0.004934919074472426,0.00021845806553191853,0.001781541935980672,0.10922903276595926,0.10922903276595926,0.0,1.512590400154501e-12,1.0,1.0043644008689543,2.158725836460178,0.09183908700878808,0.0,0.0003987842973637056,511.6409107528845,0.0,1600637.7961732282,267.0643513326174,0.010920988699979262,1.0,1283001.6480971156,2580.716011493226,,,,,,,,,,,,,,,,,,,3.0,15299.74153985671,1517.4720957437569,0.3704468290232805,6.173730061729009,3.0741474267815447
585.0,-28.41919344366592,4.862445071313523,35.00419965510074,25.06686105569827,5.459819892604862,-25.03129210998748,-38.57914457386357,2.0719185600677696,-6.08596854544993,-6.096463773229676,40.03113263605259,42036.05151767027,25404.694497527435,25404.694497527435,67440.7460151977,77202.08579281795,77185.47181514946,25404.694497527435,102590.1663126769,102590.1663126769,102590.1663126769,129562.46657389728,125238.78600561025,4323.680568287034,0.0,90541.83692926164,55377.2227179885,39071.793568081266,26972.30026122039,66044.09382930165,20504.054604832236,1517.5719256375346,0.0,0.8811032818633275,2.7698964069018537,0.001494314320929203,1.0,1.0,-3.9812973227712973,339751.18319984165,1555876.015210925,4.579457238551422,1555876.015210925,4.579457238551422,0.7601893203862958,0.09185316233213683,3.9170828092095626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170828092095626,1.2819659246156454,1.2823185041842908,3.0555280245720797,6474.297230755884,15299.70369945673,6467.982204664455,0.00032753980359068185,23114.608840126177,2357.0341390919607,19333.23164711119,1971.440975981726,0.8364074763640108,0.8364074763640109,35428.62777957626,35405.22815468563,1.000826204169486,0.8,4275.8600410538165,4273.035954225843,1.000826204169486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.0729617811885,4632.441516551485,5.927265990117409,4.862445071313523,-3.3586659460599004,8.221111017373424,3.074803749662849,3.5,0.8785153570465283,0.6,0.00027501605711741827,1.0004641265490923,0.00027488847407855895,197.62413120474667,0.0,2.5324194448544543e-05,71.76876706717523,0.029902405662495524,9.252136807617498e-05,0.00018249468904124328,0.0007148468092154989,0.0918531622356805,0.0918531622356805,0.0918531622356805,0.09224234554480269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.4216983258,595.170759559443,0.0,0.0918531622356805,0.09185316233213683,0.09185316233213683,0.37049106415346894,0.37049106415346894,0.5,9.652767936654627,2.291854485721217,2.291854485721217,1.3358203432289883e-11,0.010495227779756533,2.115166450458389,1.3358203432289883e-11,26972.30026122039,20504.054604832236,0.7601893203862958,1.021147268512849,0.6364846435219044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420564832134322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.74307415686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68038046098843,261.68038046098843,-11.469619539011546,246.44435502330796,276.9164058986798,119846.37560883026,120220.40781624024,-374.03220740995357,0.0,nan,276.9164058986798,3.766405898679807,270.8219957235783,-2.328004276421666,264.72758554853755,-8.42241445146243,258.63317537344733,-14.516824626552648,252.53876519837974,-20.611234801620242,246.44435502330796,-26.705644976692014,1.0,1.0,26022.012520719443,26022.012520719443,276.08522618234116,2.9352261823411823,276.08522618234116,276.08522618234116,77186.03490881633,77185.47181514946,0.56309366687492,0.0,8546.071908451686,8546.071908451686,0.8859239046496343,3936.6682232556104,276.08522618234116,2.9352261823411823,1.0,0.002,0.140917875914341,0.0049366122277315705,0.00021785383271547663,0.0017821461666956886,0.10892691635773831,0.10892691635773831,0.0,-5.888349703664364e-13,1.0,1.0042767773562271,2.115166450445031,0.09185316233213683,0.0,0.0003908763904929204,501.49491159716507,0.0,1600636.8096086055,267.06403145455005,0.01049522776639833,1.0,1283001.2858150566,2581.236922136623,,,,,,,,,,,,,,,,,,,4.0,15299.70369945673,1517.5719256375346,0.37049106415346894,6.173730061729009,3.074803749662849
586.0,-28.42370286270761,4.865235121703652,35.005027442482074,25.06664291666823,5.4599721887766925,-25.03533535753974,-38.58307121610267,2.071604684444101,-6.086281012480185,-6.0963604336118165,40.03229202869471,42032.751709216056,25415.194168400223,25415.194168400223,67447.94587761628,77200.55364695522,77184.76733726688,25415.194168400223,102599.9615056671,102599.9615056671,102599.9615056671,129574.58714925118,125245.1716417381,4329.415507513081,0.0,90542.12758406659,55375.74295483399,39073.76069914733,26974.625643584073,66048.3863427314,20505.8034592003,1517.6688698454554,0.0,0.8810994870199229,2.769912640781755,0.001494314320929203,1.0,1.0,-4.024552552629643,339752.5643653613,1555926.0381060224,4.579585855407464,1555926.0381060224,4.579585855407464,0.7601886206001014,0.09186705050092948,3.9170799947747303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170799947747303,1.281967649490624,1.2823200659678191,3.0555217179865184,6474.283867857849,15299.666067974344,6467.973480879469,0.00032754207511094205,23114.699649955357,2357.0433991174723,19333.205571134073,1971.4383169720622,0.8364030622899058,0.8364030622899057,35428.60741512116,35405.22815468563,1.0008254850730902,0.8,4275.857583279828,4273.035954225843,1.0008254850730902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.603197025868,4632.441516551485,5.928982226774291,4.865235121703652,-3.3575781584755022,8.222813280179153,3.075437755260284,3.5,0.8786965015029383,0.6,0.00027488847407855895,1.000463441224234,0.00027476113844018834,197.62781314551998,0.0,2.5213487211034372e-05,71.45502275607141,0.02992761914970656,9.248075848266382e-05,0.00018240771559589514,0.0007145056136532394,0.09186700795915878,0.09186700795915878,0.09186700795915878,0.09224838143249015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489153.83997733257,595.1869560603011,0.0,0.09186700795915878,0.09186705050092948,0.09186705050092948,0.3705344591816748,0.3705344591816748,0.5,9.664209613061205,2.2477889165710394,2.2477889165710394,-4.376943252282217e-12,0.010079421131649724,2.071807880982192,-4.376943252282217e-12,26974.625643584073,20505.8034592003,0.7601886206001014,1.0211899126137984,0.6363933176369228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420832066088374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.429329845756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6781539522899,261.6781539522899,-11.471846047710073,246.4400142717742,276.91629363280936,119863.6965184408,120235.94732131199,-372.2508028711767,0.0,nan,276.91629363280936,3.7662936328093792,270.82103776058676,-2.3289622394132152,264.7257818883822,-8.42421811161779,258.63052601619876,-14.51947398380122,252.53527014398838,-20.614729856011593,246.4400142717742,-26.709985728225774,1.0,1.0,26022.012520719443,26022.012520719443,276.0852470890132,2.9352470890132167,276.0852470890132,276.0852470890132,77185.16126036827,77184.76733726688,0.39392310139373876,0.0,8546.071908451686,8546.071908451686,0.8859240825843928,3936.665394748604,276.0852470890132,2.9352470890132167,1.0,0.002,0.14053487044445856,0.004938271167448094,0.00021726176665136024,0.0017827382098264666,0.10863088332568012,0.10863088332568012,0.0,-2.3522173358409004e-11,1.0,1.0041895400619165,2.0718078809865688,0.09186705050092948,0.0,0.0003829988838330819,491.3879250026813,0.0,1600635.8460272746,267.0637189875198,0.010079421136026667,1.0,1283000.9322346677,2581.7561868495786,,,,,,,,,,,,,,,,,,,3.0,15299.666067974344,1517.6688698454554,0.3705344591816748,6.173730061729009,3.075437755260284
587.0,-28.42819996088816,4.867938873490835,35.005838627636585,25.066279665939533,5.4599769726516225,-25.039382267576208,-38.58699827743692,2.0711592789808217,-6.08664532010954,-6.096343301097691,40.03346833404298,42029.563293979154,25425.549953062196,25425.549953062196,67455.11324704136,77199.13507224892,77184.52697563985,25425.549953062196,102610.07692870204,102610.07692870204,102610.07692870204,129587.22007001235,125252.17524725819,4335.044822754171,0.0,90542.48689943252,55374.3279518675,39075.73216396114,26977.143141310313,66052.87530527145,20507.685931723285,1517.7771777342791,0.0,0.8810951705149728,2.769919541194405,0.001494314320929203,1.0,1.0,-4.06506292447483,339752.7933466878,1555976.7919560638,4.5797321535729845,1555976.7919560638,4.5797321535729845,0.7601874603363654,0.09188072983627511,3.917082469445152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917082469445152,1.2819699865207594,1.2823222403914454,3.0555180781385016,6474.276155456671,15299.62842283142,6467.960885518697,0.00032754290125554735,23114.77677728284,2357.051263916102,19333.167922757842,1971.434477906099,0.836398642696755,0.836398642696755,35428.62532113715,35405.22815468563,1.0008261173586774,0.8,4275.859744346261,4273.035954225843,1.0008261173586774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.115327281813,4632.441516551485,5.930689522454,4.867938873490835,-3.356587172984552,8.224526046475386,3.0760501622468284,3.5,0.8788714749276653,0.6,0.00027476113844018834,1.000462191631119,0.0002746342048091066,197.63148514428119,0.0,2.5165063746671638e-05,71.31779065806742,0.02995278421345323,9.244016102820726e-05,0.00018232097741198108,0.0007141663044325766,0.09188069196452464,0.09188069196452464,0.09188069196452464,0.09225474257252567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489105.40089737094,595.2027808492702,0.0,0.09188069196452464,0.09188072983627511,0.09188072983627511,0.370577027883616,0.370577027883616,0.5,9.675431587881697,2.204463530444002,2.204463530444002,-3.518607627484016e-11,0.009697980988164545,2.031280376622874,-3.518607627484016e-11,26977.143141310313,20507.685931723285,0.7601874603363654,1.0212290219810916,0.636301797608876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421098905107155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.292097747755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67592387115445,261.67592387115445,-11.474076128845525,246.43568601977276,276.9161617225431,119879.42389518752,120252.27197698658,-372.84808179904985,0.0,nan,276.9161617225431,3.7661617225431314,270.82006658195,-2.3299334180499613,264.72397144144435,-8.426028558555629,258.6278763008947,-14.522123699105293,252.53178116032183,-20.61821883967815,246.43568601977276,-26.714313980227217,1.0,1.0,26022.012520719443,26022.012520719443,276.0852360961348,2.9352360961348154,276.0852360961348,276.0852360961348,77183.9678619348,77184.52697563985,-0.5591137050505495,0.0,8546.071908451686,8546.071908451686,0.8859239261302886,3936.6678817923776,276.0852360961348,2.9352360961348154,1.0,0.002,0.14015923089958354,0.0049398829476355955,0.00021668104930916022,0.0017833189347530758,0.1083405246545801,0.1083405246545801,0.0,-1.5937764129281273e-11,1.0,1.004107980308302,2.03128037665806,0.09188072983627511,0.0,0.0003756333661262076,481.9379368989437,0.0,1600634.8714815527,267.06335467989044,0.009697981023350621,1.0,1283000.873615203,2582.241193084289,,,,,,,,,,,,,,,,,,,3.0,15299.62842283142,1517.7771777342791,0.370577027883616,6.173730061729009,3.0760501622468284
588.0,-28.43268374410291,4.8705589553590904,35.006632825277634,25.065862596407555,5.459919784575562,-25.043423391259992,-38.590916817169614,2.070659430662182,-6.087015642443646,-6.096335197495361,40.03460032267558,42026.40342833459,25435.590314811583,25435.590314811583,67461.99374314617,77197.75995256464,77184.10374173401,25435.590314811583,102619.69405654559,102619.69405654559,102619.69405654559,129599.2217894994,125258.6585370251,4340.563252474302,0.0,90542.86198047292,55372.91350429989,39077.72052908115,26979.527732953808,66057.24826203496,20509.470435557905,1517.87958619431,0.0,0.8810909719976971,2.7699254719777553,0.001494314320929203,1.0,1.0,-4.106018734716656,339752.90165459615,1556025.634861746,4.579874453710045,1556025.634861746,4.579874453710045,0.760186413882511,0.09189413040692566,3.917085514984009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917085514984009,1.2819725763240328,1.2823246681724274,3.0555142811369485,6474.2681100660075,15299.590874202446,6467.948563563515,0.00032754381534426494,23114.854560647127,2357.0591956118683,19333.13109160922,1971.4307221741594,0.8363942347499662,0.8363942347499661,35428.64735779275,35405.22815468563,1.0008268955028328,0.8,4275.862403937135,4273.035954225843,1.0008268955028328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.609536887098,4632.441516551485,5.932347639397779,4.8705589553590904,-3.3556343379339677,8.226193293293058,3.076641185905468,3.5,0.8790403388301337,0.6,0.0002746342048091066,1.0004608397027768,0.0002745077007618775,197.63514638832348,0.0,2.508608202544569e-05,71.09395646011309,0.029977870295478676,9.239966808354295e-05,0.00018223453672556363,0.0007138282641375266,0.09189409581870012,0.09189409581870012,0.09189409581870012,0.09226072515397608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489057.8223864118,595.2183227699267,0.0,0.09189409581870012,0.09189413040692566,0.09189413040692566,0.37061882465516355,0.37061882465516355,0.5,9.686430912704468,2.161614146102977,2.161614146102977,3.467448550509289e-12,0.009319555051717998,1.9903164627787078,3.467448550509289e-12,26979.527732953808,20509.470435557905,0.760186413882511,1.0212655767242815,0.6362118394884516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421365024375272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.0682635498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67368644375676,261.67368644375676,-11.476313556243213,246.4313697311612,276.91600315635174,119894.58657683358,120268.66288540032,-374.0763085667144,0.0,nan,276.91600315635174,3.7660031563517578,270.81907647131106,-2.3309235286889134,264.72214978631035,-8.427850213689624,258.6252231012233,-14.524776898776679,252.52829641618283,-20.62170358381715,246.4313697311612,-26.71863026883878,1.0,1.0,26022.012520719443,26022.012520719443,276.085194675943,2.9351946759430234,276.085194675943,276.085194675943,77182.70098656,77184.10374173401,-1.402755174014601,0.0,8546.071908451686,8546.071908451686,0.8859237335846037,3936.670942558929,276.085194675943,2.9351946759430234,1.0,0.002,0.13979104333337888,0.004941461179885925,0.0002161118483936158,0.0017838881463382813,0.1080559241968079,0.1080559241968079,0.0,-5.2681027942758085e-12,1.0,1.0040255264114701,1.9903164627752403,0.09189413040692566,0.0,0.00036818179199833153,472.37755057451966,0.0,1600633.894260015,267.06298435755633,0.00931955504825055,1.0,1283000.8458882733,2582.7319925878446,,,,,,,,,,,,,,,,,,,3.0,15299.590874202446,1517.87958619431,0.37061882465516355,6.173730061729009,3.076641185905468
589.0,-28.437142331535206,4.873097240378206,35.007409840787176,25.065119086671643,5.459527138199459,-25.04747538453701,-38.59484806945545,2.0698601920115283,-6.087424835318416,-6.0963714734220655,40.03569258976874,42023.52067529823,25445.405812980847,25445.405812980847,67468.92648827907,77196.63699083489,77183.44673502709,25445.405812980847,102628.85254800794,102628.85254800794,102628.85254800794,129610.68579181499,125264.71652006595,4345.969271749036,0.0,90543.38465471247,55371.66789566004,39079.68528783604,26981.833243807054,66061.51853164309,20511.19399367497,1517.97950306784,0.0,0.8810866863360788,2.7699267619255408,0.001494314320929203,1.0,1.0,-4.1472045416205106,339752.41681463126,1556072.7649664716,4.580019708337981,1556072.7649664716,4.580019708337981,0.760185336864861,0.09190724062573238,3.91709954846994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91709954846994,1.2819765598130535,1.282328490571841,3.0555157334867014,6474.271187420857,15299.553442413348,6467.928688647669,0.00032754188867203287,23114.905182861556,2357.064357641147,19333.07168415573,1971.4246642998098,0.8363898329330007,0.8363898329330007,35428.748900073464,35405.22815468563,1.000830481099855,0.8,4275.874659014675,4273.035954225843,1.000830481099855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.0863727320075,4632.441516551485,5.9339769774201585,4.873097240378206,-3.354745388145802,8.227842628524009,3.077211475391543,3.5,0.8792032786832981,0.6,0.0002745077007618775,1.000458266180875,0.00027438196078860593,197.63878717484246,0.0,2.500164589283135e-05,70.85466446028404,0.03000287194137151,9.235906024190602e-05,0.0001821486405199715,0.0007134943575351938,0.09190724056607037,0.09190724056607037,0.09190724056607037,0.09226639254394892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489011.1368223991,595.2335715410735,0.0,0.09190724056607037,0.09190724062573238,0.09190724062573238,0.3706598355821947,0.3706598355821947,0.5,9.697205472369896,2.119121430790699,2.119121430790699,-8.924416761146858e-12,0.008946638103623172,1.9491669318015283,-8.924416761146858e-12,26981.833243807054,20511.19399367497,0.760185336864861,1.0213045050722207,0.6361270768423103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442163036498692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.82897154997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6714148000469,261.6714148000469,-11.478585199953102,246.4270645331253,276.9157650669632,119906.56216690567,120286.35910532344,-379.7969384177733,0.0,nan,276.9157650669632,3.7657650669632403,270.81802496020373,-2.331975039796248,264.7202848534583,-8.429715146541696,258.6225447466505,-14.527455253349501,252.5248046398801,-20.625195360119875,246.4270645331253,-26.722935466874674,1.0,1.0,26022.012520719443,26022.012520719443,276.0850815218068,2.935081521806808,276.0850815218068,276.0850815218068,77180.7017796427,77183.44673502709,-2.744955384390778,0.0,8546.071908451686,8546.071908451686,0.8859228463563353,3936.6850462122898,276.0850815218068,2.935081521806808,1.0,0.002,0.1394303533906898,0.004942999194190838,0.00021555421880542283,0.0017844457806844947,0.10777710940271142,0.10777710940271142,0.0,-5.100824276849103e-13,1.0,1.0039426817119699,1.9491669318104528,0.09190724062573238,0.0,0.0003606899432146213,462.76554701642647,0.0,1600632.8796297533,267.06257516468156,0.008946638112547589,1.0,1283000.9700078252,2583.225124969036,,,,,,,,,,,,,,,,,,,4.0,15299.553442413348,1517.97950306784,0.3706598355821947,6.173730061729009,3.077211475391543
590.0,-28.441596511803354,4.875557443928075,35.00816867611826,25.06482683764773,5.459598971516962,-25.051476963495357,-38.59873398961497,2.0694794229581803,-6.087783103812683,-6.096352080592786,40.03672195850558,42020.31951909006,25454.77570756764,25454.77570756764,67475.0952266577,77195.17974076812,77182.52262914323,25454.77570756764,102637.29833671087,102637.29833671087,102637.29833671087,129621.17560207225,125269.9153217684,4351.260280303847,0.0,90543.70544710579,55370.242805283735,39081.62515758006,26983.877265361385,66065.50242294144,20512.72971355455,1518.0659143546177,0.0,0.8810829322207094,2.769933844120263,0.001494314320929203,1.0,1.0,-4.189701865774509,339752.67600602505,1556117.1820631928,4.580146947939263,1556117.1820631928,4.580146947939263,0.7601846655256728,0.09192006759730767,3.917099265343901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917099265343901,1.281978592507205,1.2823303626196658,3.0555106678365895,6474.260453916131,15299.516365920317,6467.918429180055,0.00032754350421710916,23114.98874899116,2357.0728790148687,19333.041017920463,1971.4215372140807,0.8363854825049067,0.8363854825049067,35428.74685145533,35405.22815468563,1.0008304087603173,0.8,4275.87441176817,4273.035954225843,1.0008304087603173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.546194493689,4632.441516551485,5.935525596121709,4.875557443928075,-3.353844149420752,8.229401593348827,3.077761456297908,3.5,0.8793604160851166,0.6,0.00027438196078860593,1.0004578296997433,0.00027425639806422753,197.64242447823392,0.0,2.485109581679308e-05,70.42800554479159,0.0300277230371883,9.231893686507951e-05,0.0001820630239235264,0.0007131589372571343,0.0919200372340265,0.0919200372340265,0.0919200372340265,0.09227148759840664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488965.2606717868,595.248553242962,0.0,0.0919200372340265,0.09192006759730767,0.09192006759730767,0.37070005006345036,0.37070005006345036,0.5,9.707749327987862,2.076603261197363,2.076603261197363,-1.8985701899509877e-11,0.00856897678011137,1.906650214818285,-1.8985701899509877e-11,26983.877265361385,20512.72971355455,0.7601846655256728,1.0213362912869752,0.6360402627392776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421894223742593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.40231263448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66915778729714,261.66915778729714,-11.48084221270284,246.42277339298448,276.91554218160906,119923.81230314776,120301.16308773968,-377.35078459189464,0.0,nan,276.91554218160906,3.765542181609078,270.8169884239073,-2.3330115760927015,264.7184346661935,-8.431565333806475,258.6198809083945,-14.530119091605457,252.521327150694,-20.628672849305985,246.42277339298448,-26.727226607015496,1.0,1.0,26022.012520719443,26022.012520719443,276.08499278239776,2.934992782397785,276.08499278239776,276.08499278239776,77179.9880005397,77182.52262914323,-2.5346286035346566,0.0,8546.071908451686,8546.071908451686,0.8859228642562001,3936.6847616706204,276.08499278239776,2.934992782397785,1.0,0.002,0.13907740703225752,0.0049445141251415765,0.00021500858525348352,0.001784991391873731,0.10750429262674176,0.10750429262674176,0.0,-2.2872785263028383e-11,1.0,1.003857069660573,1.9066502148372706,0.09192006759730767,0.0,0.0003529413641764367,452.8240891754324,0.0,1600631.917567592,267.0622168961873,0.008568976799097072,1.0,1283000.9036545344,2583.736143123011,,,,,,,,,,,,,,,,,,,3.0,15299.516365920317,1518.0659143546177,0.37070005006345036,6.173730061729009,3.077761456297908
591.0,-28.446027344992523,4.877939496497817,35.00891189151765,25.064081721380376,5.459207110743119,-25.055503899476054,-38.60263859443364,2.068683665840217,-6.088239024653831,-6.096469853373145,40.03778861759088,42017.45928406153,25464.153705513247,25464.153705513247,67481.61298957477,77194.06904047843,77182.15364641986,25464.153705513247,102646.30735193311,102646.30735193311,102646.30735193311,129632.5479437091,125276.09673772147,4356.451205987636,0.0,90544.23353371283,55369.01345654309,39083.57786352193,26986.240591775982,66069.81845529791,20514.488589683195,1518.1709207920992,0.0,0.8810783091295332,2.7699262797592072,0.001494314320929203,1.0,1.0,-4.228651157195145,339751.10193690914,1556163.2092441672,4.580303641025843,1556163.2092441672,4.580303641025843,0.7601832689483601,0.09193273062173192,3.9171143922965004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171143922965004,1.2819825578743869,1.2823341680973268,3.0555130163325614,6474.265430097284,15299.479229097895,6467.897394729417,0.0003275411005987919,23115.03429968231,2357.0775238926963,19332.978144539884,1971.4151259135265,0.8363811142951925,0.8363811142951925,35428.85630566745,35405.22815468563,1.0008342737412963,0.8,4275.88762173201,4273.035954225843,1.0008342737412963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.989828826832,4632.441516551485,5.937098179707844,4.877939496497817,-3.353074794120057,8.231014290617875,3.078292113102749,3.5,0.8795120323150712,0.6,0.00027425639806422753,1.0004554458540167,0.00027413154598815204,197.64604283101266,0.0,2.4816521270238407e-05,70.33002127985564,0.03005253955845854,9.227863678650004e-05,0.00018197776127772748,0.0007128277077788831,0.09193273057691072,0.09193273057691072,0.09193273057691072,0.09227713394199266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.58715502726,595.2631448511946,0.0,0.09193273057691072,0.09193273062173192,0.09193273062173192,0.37073944214618876,0.37073944214618876,0.5,9.718081430787537,2.0348737551624367,2.0348737551624367,7.332801033044234e-12,0.008230828719320016,1.8678186961780057,7.332801033044234e-12,26986.240591775982,20514.488589683195,0.7601832689483601,1.0213682217884716,0.6359554221038168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422157830820048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.304328369544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6668727137516,261.6668727137516,-11.483127286248362,246.41849357203546,276.9152518554702,119936.24060612374,120318.28287997188,-382.04227384814294,0.0,nan,276.9152518554702,3.7652518554702397,270.8159001987961,-2.3340998012038767,264.716548542122,-8.433451457877993,258.6171968853763,-14.532803114623675,252.51784522870946,-20.632154771290516,246.41849357203546,-26.73150642796452,1.0,1.0,26022.012520719443,26022.012520719443,276.0848318339073,2.9348318339073103,276.0848318339073,276.0848318339073,77178.16538688657,77182.15364641986,-3.988259533289238,0.0,8546.071908451686,8546.071908451686,0.8859219078959346,3936.699964257983,276.0848318339073,2.9348318339073103,1.0,0.002,0.1387315439656499,0.004945973816225274,0.00021447384156771357,0.0017855261587265124,0.10723692078385678,0.10723692078385678,0.0,2.9422601507955726e-13,1.0,1.0037788592724763,1.8678186961706729,0.09193273062173192,0.0,0.00034586306778547105,443.742767879847,0.0,1600630.8985192983,267.06176097534615,0.008230828711987215,1.0,1283001.306618514,2584.2017121304066,,,,,,,,,,,,,,,,,,,4.0,15299.479229097895,1518.1709207920992,0.37073944214618876,6.173730061729009,3.078292113102749
592.0,-28.450454497641363,4.880247433161537,35.009637789066986,25.063761707302206,5.459246635974669,-25.05948438435488,-38.60650219777597,2.0682765219114168,-6.088628815671655,-6.096509145971727,40.038775260665936,42014.290027144,25473.04770265128,25473.04770265128,67487.33772979528,77192.64175353412,77181.3254427766,25473.04770265128,102654.37314542787,102654.37314542787,102654.37314542787,129642.61933134528,125281.09090134139,4361.528430003891,0.0,90544.5630055351,55367.59921735012,39085.51532020554,26988.246185917404,66073.76150612294,20515.99114893099,1518.2572923857551,0.0,0.8810744030050005,2.769926957379578,0.001494314320929203,1.0,1.0,-4.269755402905275,339750.57678024797,1556205.7845874918,4.58043603438546,1556205.7845874918,4.58043603438546,0.7601824515605735,0.09194507620398998,3.9171147110156963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171147110156963,1.2819847116122447,1.2823361623591063,3.055508131676133,6474.2550800964555,15299.442411522612,6467.886995503651,0.0003275426256860042,23115.116529752373,2357.08590902626,19332.947060558152,1971.411956229513,0.8363767941932699,0.8363767941932699,35428.85861182558,35405.22815468563,1.0008343551749903,0.8,4275.887900060866,4273.035954225843,1.0008343551749903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.417152768601,4632.441516551485,5.938580183605999,4.880247433161537,-3.352274652826818,8.232522085988354,3.078803294701168,3.5,0.8796580842003338,0.6,0.00027413154598815204,1.0004550838476653,0.00027400684989661444,197.64965829243494,0.0,2.4676518775558443e-05,69.93325420993263,0.030077216077234098,9.223877589215754e-05,0.0001818927700959945,0.000712494845570416,0.09194505108823876,0.09194505108823876,0.09194505108823876,0.09228199721706347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.60488439666,595.277507070215,0.0,0.09194505108823876,0.09194507620398998,0.09194507620398998,0.37077808561863307,0.37077808561863307,0.5,9.728190137611966,1.993248183185358,1.993248183185358,-1.1766587704187259e-11,0.007880330300054084,1.8267537430664333,-1.1766587704187259e-11,26988.246185917404,20515.99114893099,0.7601824515605735,1.0213939117654343,0.6358695050720036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422420065233592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.90756129962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66460423292483,261.66460423292483,-11.485395767075147,246.4142275696527,276.9149808961977,119953.4630244304,120332.73115991884,-379.2681354884387,0.0,nan,276.9149808961977,3.7649808961976987,270.8148302308815,-2.3351697691184654,264.714679565561,-8.43532043443895,258.6145289002844,-14.53547109971555,252.51437823497164,-20.635621765028333,246.4142275696527,-26.735772430347282,1.0,1.0,26022.012520719443,26022.012520719443,276.08469563086237,2.934695630862393,276.08469563086237,276.08469563086237,77177.52885014073,77181.3254427766,-3.7965926358592696,0.0,8546.071908451686,8546.071908451686,0.8859218877457772,3936.700284570775,276.08469563086237,2.934695630862393,1.0,0.002,0.13839317048668823,0.004947415663260886,0.00021395071135293781,0.0017860492812106913,0.1069753556764689,0.1069753556764689,0.0,-7.436370963453953e-12,1.0,1.0036961378006994,1.8267537430782,0.09194507620398998,0.0,0.0003383691731920942,434.12813681561903,0.0,1600629.9388185132,267.0613711843283,0.007880330311820671,1.0,1283001.4410596495,2584.6958847979836,,,,,,,,,,,,,,,,,,,3.0,15299.442411522612,1518.2572923857551,0.37077808561863307,6.173730061729009,3.078803294701168
593.0,-28.454857413690135,4.88248116134326,35.01034870165529,25.062952853646152,5.458784351794202,-25.06349323715195,-38.610388746578224,2.0674201763981515,-6.0891156509420625,-6.096680229585459,40.0397943995765,42011.49265252501,25481.95263179052,25481.95263179052,67493.44528431553,77191.58785405879,77180.97672865506,25481.95263179052,102662.92936044559,102662.92936044559,102662.92936044559,129653.47513979717,125286.96683147461,4366.508308322562,0.0,90545.11446998134,55366.399045647275,39087.46158259341,26990.545779351585,66078.007361945,20517.698803227213,1518.3609282030116,0.0,0.8810696743917583,2.7699136057048688,0.001494314320929203,1.0,1.0,-4.307672861818503,339748.29020802834,1556249.7631061103,4.580596306027666,1556249.7631061103,4.580596306027666,0.7601809526550495,0.09195726524082275,3.917131381933502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917131381933502,1.2819889574555468,1.2823402494990537,3.055511016029426,6474.26119169497,15299.40551998638,6467.865300037764,0.0003275399387999949,23115.158936866737,2357.0902333484664,19332.882211358756,1971.4053434515106,0.8363724542912154,0.8363724542912154,35428.97923761921,35405.22815468563,1.0008386146436308,0.8,4275.9024583162445,4273.035954225843,1.0008386146436308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.8290781589385,4632.441516551485,5.940085762747123,4.88248116134326,-3.3516009219378353,8.234082083281095,3.0792960880888867,3.5,0.8797988823111105,0.6,0.00027400684989661444,1.0004526081742569,0.00027388288826259773,197.65325407420173,0.0,2.4646139882809187e-05,69.84716042788124,0.030101862217116908,9.219869432179289e-05,0.00018180815557482154,0.0007121664316935819,0.09195726519754577,0.09195726519754577,0.09195726519754577,0.09228735621280366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488833.7740705527,595.2914956832825,0.0,0.09195726519754577,0.09195726524082275,0.09195726524082275,0.3708159317805747,0.3708159317805747,0.5,9.73809286895136,1.95244773631606,1.95244773631606,-1.4722445484949276e-11,0.007564578643382447,1.789007367766942,-1.4722445484949276e-11,26990.545779351585,20517.698803227213,0.7601809526550495,1.0214207113513187,0.6357863127198333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422682090845422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.82146751757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6623059122425,261.6623059122425,-11.487694087757461,246.40997249783152,276.91463932665897,119965.44171124298,120349.69878608701,-384.2570748440651,0.0,nan,276.91463932665897,3.764639326658994,270.8137059608657,-2.336294039134259,264.71277259512595,-8.437227404874022,258.6118392293769,-14.538160770623051,252.5109058635958,-20.639094136404168,246.40997249783152,-26.74002750216846,1.0,1.0,26022.012520719443,26022.012520719443,276.08448374322484,2.9344837432248596,276.08448374322484,276.08448374322484,77175.68350307684,77180.97672865506,-5.293225578221609,0.0,8546.071908451686,8546.071908451686,0.8859208337717825,3936.7170388431696,276.08448374322484,2.9344837432248596,1.0,0.002,0.13806169119568648,0.004948803955442714,0.00021343818143596566,0.0017865618183985604,0.10671909071798283,0.10671909071798283,0.0,-1.6547397133082065e-13,1.0,1.0036200834800046,1.7890073677816645,0.09195726524082275,0.0,0.00033147929161056174,425.2886028553267,0.0,1600628.9159752699,267.0608843490579,0.007564578658104892,1.0,1283002.0264281752,2585.1489320017063,,,,,,,,,,,,,,,,,,,4.0,15299.40551998638,1518.3609282030116,0.3708159317805747,6.173730061729009,3.0792960880888867
