time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
594.0,-28.459256523522352,4.8846443579367245,35.01104249351719,25.062500300724082,5.458688819465124,-25.067461989272154,-38.61423897380007,2.066894284897354,-6.08955374275547,-6.096785154195067,40.04072211329876,42008.44315579043,25490.41650494004,25490.41650494004,67498.85966073046,77190.26969197922,77179.95128423853,25490.41650494004,102670.36778917856,102670.36778917856,102670.36778917856,129662.81698656609,125291.44271141567,4371.37427515042,0.0,90545.50600804045,55365.05747884409,39089.387254662615,26992.449197387534,66081.83645205015,20519.121593463915,1518.4443889139693,0.0,0.8810656400205064,2.769907296389678,0.001494314320929203,1.0,1.0,-4.348435140397044,339746.88787263655,1556289.7972044048,4.580733047914843,1556289.7972044048,4.580733047914843,0.7601800578900362,0.0919691208591629,3.917136726048167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917136726048167,1.281991662517826,1.2823427963765224,3.055508737361776,6474.256363471653,15299.368966418282,6467.8512483991935,0.0003275400595903241,23115.227356229654,2357.097210181831,19332.84021007073,1971.4010605120743,0.8363681616508283,0.8363681616508283,35429.01790601876,35405.22815468563,1.0008399800806804,0.8,4275.907125182415,4273.035954225843,1.0008399800806804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.225481367784,4632.441516551485,5.9415097448009515,4.8846443579367245,-3.3509043023094125,8.235548660246137,3.079770341812309,3.5,0.8799343833749455,0.6,0.00027388288826259773,1.000452233014519,0.00027375908536617067,197.65684686036806,0.0,2.4501420343756945e-05,69.43702525420719,0.030126363637460664,9.215900320168404e-05,0.00018172388506091367,0.0007118373041722608,0.09196910027681557,0.09196910027681557,0.09196910027681557,0.09229179620555282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488791.57047341357,595.3052752390054,0.0,0.09196910027681557,0.0919691208591629,0.0919691208591629,0.37085304835230326,0.37085304835230326,0.5,9.747774016780102,1.9116514288749045,1.9116514288749045,1.3301360013429075e-11,0.007231411439590829,1.7483500137980172,1.3301360013429075e-11,26992.449197387534,20519.121593463915,0.7601800578900362,1.0214434598788507,0.6357033250168874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442294269093931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.411332343894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66001686420617,261.66001686420617,-11.489983135793807,246.4057303606993,276.91430336771833,119981.62858179849,120364.33535777665,-382.70677597817837,0.0,nan,276.91430336771833,3.7643033677183553,270.81258876628834,-2.3374112337116344,264.71087416491036,-8.439125835089612,258.6091595635181,-14.540840436481858,252.5074449621024,-20.64255503789758,246.4057303606993,-26.744269639300683,1.0,1.0,26022.012520719443,26022.012520719443,276.08425882846916,2.934258828469183,276.08425882846916,276.08425882846916,77174.9654443319,77179.95128423853,-4.985839906628826,0.0,8546.071908451686,8546.071908451686,0.8859204959043268,3936.722409678408,276.08425882846916,2.934258828469183,1.0,0.002,0.13773763844634077,0.0049501724658788816,0.00021293716205037026,0.0017870628284401154,0.10646858102518512,0.10646858102518512,0.0,-9.509514269784303e-12,1.0,1.0035381513567858,1.7483500137847159,0.0919691208591629,0.0,0.000324049072749164,415.7557333338772,0.0,1600627.924899727,267.0604462572445,0.007231411426289469,1.0,1283002.3854309882,2585.638647749977,,,,,,,,,,,,,,,,,,,3.0,15299.368966418282,1518.4443889139693,0.37085304835230326,6.173730061729009,3.079770341812309
595.0,-28.463632956237337,4.886737611417305,35.01172148600259,25.061731959600024,5.458261310560254,-25.071443529566363,-38.61810233267022,2.066071884535811,-6.090046992816042,-6.096980042116477,40.041682420270405,42005.64096710412,25498.809595831193,25498.809595831193,67504.45056293531,77189.19412590248,77179.519665129,25498.809595831193,102678.32926096019,102678.32926096019,102678.32926096019,129672.94142718078,125296.79795426616,4376.1434729146185,0.0,90546.03142249148,55363.848607311964,39091.314239088344,26994.612166220588,66085.92640530893,20520.726750706617,1518.5424984695762,0.0,0.8810610051264687,2.7698912611325923,0.001494314320929203,1.0,1.0,-4.385807433573518,339744.28317428357,1556331.2386349747,4.580890145064195,1556331.2386349747,4.580890145064195,0.760178609877752,0.09198080909972346,3.917151140218378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917151140218378,1.2819957484425986,1.2823467246973683,3.0555102425082405,6474.259552696398,15299.33234233752,6467.831678243443,0.0003275381277743651,23115.276429554262,2357.102214268304,19332.78171356556,1971.3950955286016,0.8363638554132731,0.8363638554132731,35429.12220254805,35405.22815468563,1.0008436629436581,0.8,4275.91971266858,4273.035954225843,1.0008436629436581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.607188929433,4632.441516551485,5.9429373216972365,4.886737611417305,-3.350301251527737,8.237038862945042,3.0802270413869097,3.5,0.8800648689676885,0.6,0.00027375908536617067,1.0004499173258325,0.00027363597180148617,197.66042123792198,0.0,2.447049013995398e-05,69.34936905662958,0.03015083412760062,9.211919258059065e-05,0.00018163989278558002,0.0007115109131341787,0.09198080905461574,0.09198080905461574,0.09198080905461574,0.09229673949743614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488750.5054763562,595.3186854396772,0.0,0.09198080905461574,0.09198080909972346,0.09198080909972346,0.3708893707913971,0.3708893707913971,0.5,9.757251930027184,1.8716126190402065,1.8716126190402065,6.95195012667682e-11,0.0069330493004144955,1.7111726085429382,6.95195012667682e-11,26994.612166220588,20520.726750706617,0.760178609877752,1.0214648448585935,0.6356215801452342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423203074665423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.32367614632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6577072847117,261.6577072847117,-11.492292715288272,246.40149970548873,276.91391486394383,119994.34575123084,120380.48518001553,-386.1394287847047,0.0,nan,276.91391486394383,3.763914863943853,270.81143183221616,-2.3385681677838193,264.70894880057295,-8.441051199427022,258.6064657688731,-14.543534231126898,252.50398273717553,-20.646017262824444,246.40149970548873,-26.748500294511246,1.0,1.0,26022.012520719443,26022.012520719443,276.0840134355773,2.934013435577299,276.0840134355773,276.0840134355773,77173.3461934948,77179.519665129,-6.173471634203452,0.0,8546.071908451686,8546.071908451686,0.8859195846063062,3936.7368959194696,276.0840134355773,2.934013435577299,1.0,0.002,0.1374203850557414,0.004951495459322053,0.00021244661505902786,0.0017875533843241768,0.10622330752951392,0.10622330752951392,0.0,-6.167952433522306e-13,1.0,1.003463215741394,1.7111726084734187,0.09198080909972346,0.0,0.0003172533905402367,407.0370683983543,0.0,1600626.9196279394,267.05995300718394,0.006933049230894994,1.0,1283003.0522454905,2586.08572238006,,,,,,,,,,,,,,,,,,,4.0,15299.33234233752,1518.5424984695762,0.3708893707913971,6.173730061729009,3.0802270413869097
596.0,-28.468005871190712,4.888763837027851,35.01238436300357,25.061242246907227,5.458126927763164,-25.075392591351534,-38.621934259403474,2.0655136473876814,-6.090514874099256,-6.09714169772527,40.04257529844701,42002.64626323331,25506.85300121185,25506.85300121185,67509.49926444516,77187.91347036582,77178.62946212933,25506.85300121185,102685.48246334118,102685.48246334118,102685.48246334118,129681.98846925746,125301.18336091243,4380.8051083450255,0.0,90546.4402118232,55362.54167828342,39093.22059282197,26996.506005916282,66089.72659873826,20522.137472198516,1518.6272339601726,0.0,0.8810567995136792,2.769878751414684,0.001494314320929203,1.0,1.0,-4.424934482889057,339742.12263996183,1556369.7709680237,4.581032692897402,1556369.7709680237,4.581032692897402,0.7601775380747824,0.09199221129965104,3.9171580458763677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171580458763677,1.281998602455242,1.2823494216517297,3.055508826900711,6474.256553193911,15299.296025918013,6467.816487608087,0.0003275377878050809,23115.34003769451,2357.108700493493,19332.736307739924,1971.3904654229452,0.8363595896151109,0.8363595896151109,35429.17216975103,35405.22815468563,1.0008454273596303,0.8,4275.925743180625,4273.035954225843,1.0008454273596303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.974253578161,4632.441516551485,5.944303436438048,4.888763837027851,-3.349698625933245,8.238462462961095,3.0806662467834465,3.5,0.8801903562238419,0.6,0.00027363597180148617,1.0004495716092088,0.0002735130081182869,197.66399285395184,0.0,2.4334679055639804e-05,68.9644804436832,0.030175168806656258,9.207972155518307e-05,0.0001815562502463031,0.0007111845264314494,0.0919921944764477,0.0919921944764477,0.0919921944764477,0.09230103225307182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488710.1401290983,595.3318642423711,0.0,0.0919921944764477,0.09199221129965104,0.09199221129965104,0.3709249705580048,0.3709249705580048,0.5,9.7665172907195,1.8317763280254553,1.8317763280254553,1.4097167877480388e-11,0.006626823625992984,1.6722072148361917,1.4097167877480388e-11,26996.506005916282,20522.137472198516,0.7601775380747824,1.0214825017256768,0.635539718877203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423462124973658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.93878753337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6554078744438,261.6554078744438,-11.494592125556153,246.39728171697578,276.91353403191795,120010.42514286246,120394.86437967363,-384.4392368111867,0.0,nan,276.91353403191795,3.7635340319179704,270.81028356890175,-2.339716431098225,264.7070331059502,-8.442966894049789,258.6037826429556,-14.546217357044384,252.50053217996145,-20.649467820038524,246.39728171697578,-26.752718283024194,1.0,1.0,26022.012520719443,26022.012520719443,276.0837476148024,2.933747614802428,276.0837476148024,276.0837476148024,77172.66335885902,77178.62946212933,-5.966103270315216,0.0,8546.071908451686,8546.071908451686,0.8859191480140299,3936.74383610575,276.0837476148024,2.933747614802428,1.0,0.002,0.13711025811628824,0.004952793938464569,0.00021196710018637132,0.0017880328897706048,0.10598355009318566,0.10598355009318566,0.0,-1.004302370433141e-11,1.0,1.003384663613896,1.6722072148220946,0.09199221129965104,0.0,0.00031012378412725974,397.88993314145284,0.0,1600625.9326195407,267.0594851259007,0.006626823611895816,1.0,1283003.6053544933,2586.555490610944,,,,,,,,,,,,,,,,,,,3.0,15299.296025918013,1518.6272339601726,0.3709249705580048,6.173730061729009,3.0806662467834465
597.0,-28.472366602820358,4.890723614632551,35.01303296231593,25.06059044916185,5.457820738449802,-25.079347868772903,-38.625770796183474,2.0648020031099343,-6.091040397635481,-6.097387978247871,40.043488916956505,41999.76955723605,25514.82674740501,25514.82674740501,67514.59630464106,77186.75751436717,77178.16053486706,25514.82674740501,102692.98728227206,102692.98728227206,102692.98728227206,129691.58758633604,125306.21503490633,4385.372551429706,0.0,90546.91622443905,55361.29256510207,39095.13739926331,26998.600304063984,66093.7377033273,20523.68807660637,1518.7236646322363,0.0,0.8810520661404906,2.7698571705429647,0.001494314320929203,1.0,1.0,-4.461472330626179,339738.83111166966,1556409.199101092,4.58119313005322,1556409.199101092,4.58119313005322,0.7601760034025551,0.09200345642884196,3.9171693387209356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171693387209356,1.2820021707695386,1.2823528332945806,3.0555091309787747,6474.25719749884,15299.259634089905,6467.798768032229,0.00032753651351550834,23115.394917801823,2357.1142967070127,19332.68334274189,1971.3850644962235,0.8363553126169279,0.8363553126169279,35429.2538812397,35405.22815468563,1.0008483127147054,0.8,4275.935604891655,4273.035954225843,1.0008483127147054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.327315324392,4632.441516551485,5.945672486060711,4.890723614632551,-3.349184291606119,8.23990790623867,3.081088720861657,3.5,0.8803110631033305,0.6,0.0002735130081182869,1.0004483347168975,0.00027339043769380095,197.66755463019686,0.0,2.430549259720004e-05,68.88176602046491,0.03019947429925346,9.204021870011442e-05,0.00018147278941817245,0.0007108596465210262,0.09200344153566636,0.09200344153566636,0.09200344153566636,0.0923056781456478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488670.8307861696,595.3447000442903,0.0,0.09200344153566636,0.09200345642884196,0.09200345642884196,0.37095980835592374,0.37095980835592374,0.5,9.775584633051201,1.7926806551235472,1.7926806551235472,2.6147972675971687e-12,0.006347580612384718,1.6359156476216867,2.6147972675971687e-12,26998.600304063984,20523.68807660637,0.7601760034025551,1.0214976282275263,0.6354576245295581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423720975868137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.85607311015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65310227321476,261.65310227321476,-11.496897726785221,246.39307463463894,276.9131299117824,120024.61971065671,120410.09401344108,-385.4743027843698,0.0,nan,276.9131299117824,3.763129911782414,270.80911885634595,-2.3408811436540304,264.70510780094344,-8.44489219905654,258.60109674551757,-14.548903254482411,252.4970856900605,-20.65291430993949,246.39307463463894,-26.75692536536104,1.0,1.0,26022.012520719443,26022.012520719443,276.083446463777,2.933446463777045,276.083446463777,276.083446463777,77171.6007168538,77178.16053486706,-6.559818013251061,0.0,8546.071908451686,8546.071908451686,0.8859184340530027,3936.7551854145404,276.083446463777,2.933446463777045,1.0,0.002,0.1368067738365038,0.004954048554893621,0.00021149781805298155,0.001788502188352084,0.10574890902649077,0.10574890902649077,0.0,6.4050652802405406e-12,1.0,1.0033114865365214,1.635915647619072,0.09200345642884196,0.0,0.00030348136226905354,389.3679376789312,0.0,1600624.9172472323,267.0589596023645,0.0063475806097699206,1.0,1283004.4480086863,2586.99230537541,,,,,,,,,,,,,,,,,,,3.0,15299.259634089905,1518.7236646322363,0.37095980835592374,6.173730061729009,3.081088720861657
598.0,-28.476722094782605,4.892619243579219,35.013666771807294,25.05990652078765,5.457482120708813,-25.08330167311914,-38.62960321186108,2.064061698166769,-6.091557250678079,-6.097627602301218,40.044359201507454,41996.9118905765,25522.52457745198,25522.52457745198,67519.43646802848,77185.62702726398,77177.47662682342,25522.52457745198,102700.00120427541,102700.00120427541,102700.00120427541,129700.54910500297,125310.71073323861,4389.838371764356,0.0,90547.4070669296,55360.05403323647,39097.058926325706,27000.547900727557,66097.60682705327,20525.13165868157,1518.8131550015794,0.0,0.8810475304525109,2.7698362476067806,0.001494314320929203,1.0,1.0,-4.498509536936126,339735.62857093243,1556446.7578149114,4.581346867745269,1556446.7578149114,4.581346867745269,0.7601746354979892,0.09201443428276077,3.917181856566006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917181856566006,1.2820058717996137,1.2823563781928038,3.0555100742770143,6474.259196234617,15299.223340570552,6467.78016812449,0.00032753489565082183,23115.44635466782,2357.1195418076327,19332.62774637295,1971.3793952443446,0.8363510463845754,0.8363510463845754,35429.34445639355,35405.22815468563,1.0008515110610199,0.8,4275.946536353167,4273.035954225843,1.0008515110610199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.666429295247,4632.441516551485,5.946996346974511,4.892619243579219,-3.3486891936377003,8.241308437216919,3.081494526834121,3.5,0.8804270076668917,0.6,0.00027339043769380095,1.000447811780832,0.00027326806503495313,197.67111223747196,0.0,2.422819607812013e-05,68.66270768539245,0.03022370249533158,9.200077391288468e-05,0.00018138966378091625,0.0007105362999312131,0.09201442062910187,0.09201442062910187,0.09201442062910187,0.09230994471530553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.2838823021,595.3572852504092,0.0,0.09201442062910187,0.09201443428276077,0.09201443428276077,0.3709939404360415,0.3709939404360415,0.5,9.78445055225996,1.7540424101712802,1.7540424101712802,-1.7053025658242404e-12,0.0060703516231228605,1.5991180653650758,-1.7053025658242404e-12,27000.547900727557,20525.13165868157,0.7601746354979892,1.02151106082699,0.6353771930118878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423979114351695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.63701477508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6507891349902,261.6507891349902,-11.499210865009786,246.38887708578665,276.912701184188,120038.60597311177,120425.34039438907,-386.7344212773143,0.0,nan,276.912701184188,3.7627011841880176,270.8079363645035,-2.3420636354964586,264.70317154483797,-8.446828455162006,258.59840672516464,-14.55159327483534,252.49364190546078,-20.6563580945392,246.38887708578665,-26.76112291421333,1.0,1.0,26022.012520719443,26022.012520719443,276.0831268137128,2.9331268137128177,276.0831268137128,276.0831268137128,77170.50791399155,77177.47662682342,-6.9687128318764735,0.0,8546.071908451686,8546.071908451686,0.8859176426440613,3936.767765848836,276.0831268137128,2.9331268137128177,1.0,0.002,0.13651003005927748,0.004955275414774964,0.00021103895983253448,0.001788961032306723,0.10551947991626724,0.10551947991626724,0.0,-7.860742438914325e-12,1.0,1.0032372769777846,1.5991180653667811,0.09201443428276077,0.0,0.00029674106518860847,380.7203498352294,0.0,1600623.914891113,267.0584427493219,0.006070351624828163,1.0,1283005.2678864778,2587.4359080315276,,,,,,,,,,,,,,,,,,,3.0,15299.223340570552,1518.8131550015794,0.3709939404360415,6.173730061729009,3.081494526834121
599.0,-28.481040655462152,4.894453235904747,35.0142864162802,25.059109541494422,5.4570235931572775,-25.08723423061671,-38.63341739689929,2.063217169008787,-6.092036421687112,-6.097845403655494,40.045217891745914,41994.17725089545,25529.920930457054,25529.920930457054,67524.09818135251,77184.59659289634,77177.0644280304,25529.920930457054,102706.98535848745,102706.98535848745,102706.98535848745,129709.45850841099,125315.25152322736,4394.206985183627,0.0,90547.94884788494,55358.87951720217,39098.96592298085,27002.47314992354,66101.4390729044,20526.5591976735,1518.9012729854308,0.0,0.8810431541504706,2.769817356683143,0.001494314320929203,1.0,1.0,-4.534168229648174,339732.71770826814,1556483.8168256155,4.581495204009711,1556483.8168256155,4.581495204009711,0.7601733027825129,0.09202516911085987,3.917198077974972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917198077974972,1.2820100579437665,1.282360408590321,3.0555127502336603,6474.264866265644,15299.187006661481,6467.7590367974835,0.0003275323374295113,23115.488940169816,2357.123884320315,19332.56458342242,1971.372954415873,0.8363467730862713,0.8363467730862714,35429.46182927413,35405.22815468563,1.0008556556788268,0.8,4275.960702016401,4273.035954225843,1.0008556556788268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.992084753013,4632.441516551485,5.948268409242931,4.894453235904747,-3.3482010488313896,8.242654284736137,3.0818842475907533,3.5,0.880538356454501,0.6,0.00027326806503495313,1.000444029506375,0.00027314677980514834,197.67463978817312,0.0,2.4189539581904177e-05,68.55315517511644,0.030247892034913484,9.196153227245946e-05,0.00018130653276249368,0.0007102136016615466,0.09202516908301335,0.09202516908301335,0.09202516908301335,0.09231421216898685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.62012366223,595.3695821672463,0.0,0.09202516908301335,0.09202516911085987,0.09202516911085987,0.3710273512609933,0.3710273512609933,0.5,9.79312184544111,1.7160359898220463,1.7160359898220463,1.6200374375330284e-11,0.00580898196835733,1.563677174007296,1.6200374375330284e-11,27002.47314992354,20526.5591976735,0.7601733027825129,1.021522362121028,0.6352989865255333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424236951410099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.52746226481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64846228658485,261.64846228658485,-11.501537713415132,246.38469262598835,276.9122319471862,120051.63426682496,120440.66089436859,-389.0266275436471,0.0,nan,276.9122319471862,3.762231947186251,270.80672408293594,-2.343275917064034,264.7012162187447,-8.448783781255258,258.5957083544477,-14.554291645552269,252.490200490206,-20.65979950979397,246.38469262598835,-26.765307374011627,1.0,1.0,26022.012520719443,26022.012520719443,276.0828607798141,2.9328607798141206,276.0828607798141,276.0828607798141,77168.88639116453,77177.0644280304,-8.178036865865579,0.0,8546.071908451686,8546.071908451686,0.8859166170860622,3936.784068364847,276.0828607798141,2.9328607798141206,1.0,0.002,0.13621978391772444,0.0049564784801913436,0.00021059015660773194,0.0017894098432455125,0.10529507830386596,0.10529507830386596,0.0,-1.467554376632929e-13,1.0,1.0031657919217507,1.5636771739910955,0.09202516911085987,0.0,0.00029024614188998487,372.3875453229084,0.0,1600622.9793422713,267.05796357831287,0.005808981952156955,1.0,1283006.0130964927,2587.863865982484,,,,,,,,,,,,,,,,,,,4.0,15299.187006661481,1518.9012729854308,0.3710273512609933,6.173730061729009,3.0818842475907533
600.0,-28.485353021580238,4.896227083790496,35.01489133927437,25.058397009875648,5.456650463395496,-25.091152673025743,-38.63721768194807,2.062450115598829,-6.092543644258967,-6.098090765306723,40.046032248625885,41991.380258842604,25537.138262639786,25537.138262639786,67528.51852148239,77183.50152795864,77176.2926126251,25537.138262639786,102713.43087526488,102713.43087526488,102713.43087526488,129717.70852723063,125319.23194934265,4398.476577887979,0.0,90548.44668630528,55357.672946718485,39100.859710651996,27004.277651965753,66105.13736261775,20527.896648827424,1518.9844926818487,0.0,0.881038797359767,2.7697956365944245,0.001494314320929203,1.0,1.0,-4.5706997401338185,339729.43853083055,1556518.9631320445,4.581642879884812,1556518.9631320445,4.581642879884812,0.7601720332383382,0.09203566807273328,3.917211208847728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917211208847728,1.2820138809701296,1.2823640771640064,3.0555138809288738,6474.267262073121,15299.151267426041,6467.740427527774,0.00032753063451172287,23115.53854481609,2357.1289425865193,19332.508959069924,1971.3672823104655,0.8363425719711579,0.8363425719711579,35429.556839960824,35405.22815468563,1.000859010655522,0.8,4275.972168799741,4273.035954225843,1.000859010655522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.304827586363,4632.441516551485,5.949516469220514,4.896227083790496,-3.347756197658399,8.243983281448894,3.0822585340149193,3.5,0.8806452954328341,0.6,0.00027314677980514834,1.000443408022081,0.0002730257180115476,197.67816238750248,0.0,2.3975014113287545e-05,67.9451899970569,0.03027186704902677,9.192244902249591e-05,0.00018122433078265242,0.0007098939798577344,0.09203566804832553,0.09203566804832553,0.09203566804832553,0.09231808955069572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.7005028151,595.3816344400879,0.0,0.09203566804832553,0.09203566807273328,0.09203566807273328,0.37106006616557924,0.37106006616557924,0.5,9.801594491328219,1.678383948769408,1.678383948769408,-7.713651939411648e-11,0.005547121047754899,1.5273910251729035,-7.713651939411648e-11,27004.277651965753,20527.896648827424,0.7601720332383382,1.0215320807981492,0.635221133094394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424492610832444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.91949708675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.646132547374,261.646132547374,-11.503867452625968,246.38052072174395,276.91174437300396,120065.75286302334,120455.2628092674,-389.5099462440386,0.0,nan,276.91174437300396,3.761744373003978,270.8054996427385,-2.344500357261495,264.699254912549,-8.450745087450969,258.5930101822375,-14.556989817762485,252.48676545197114,-20.66323454802884,246.38052072174395,-26.76947927825603,1.0,1.0,26022.012520719443,26022.012520719443,276.0825251058634,2.9325251058634194,276.0825251058634,276.0825251058634,77167.75840114019,77176.2926126251,-8.534211484904517,0.0,8546.071908451686,8546.071908451686,0.8859157869189517,3936.7972648919667,276.0825251058634,2.9325251058634194,1.0,0.002,0.13593619293278936,0.004957647962677667,0.0002101516304473008,0.001789848369548944,0.1050758152236504,0.1050758152236504,0.0,-3.755242644620793e-15,1.0,1.0030925893275218,1.52739102525004,0.09203566807273328,0.0,0.0002835909852625994,363.84917742854765,0.0,1600622.010363121,267.057456355741,0.005547121124891419,1.0,1283006.852603692,2588.30227387581,,,,,,,,,,,,,,,,,,,4.0,15299.151267426041,1518.9844926818487,0.37106006616557924,6.173730061729009,3.0822585340149193
601.0,-28.48965226023546,4.89794205286832,35.0154823806278,25.057679239567392,5.456275751732829,-25.095059459052255,-38.64100871197877,2.06168295112098,-6.0930728510682,-6.098373127085217,40.04684140588579,41988.61541347905,25544.203719060828,25544.203719060828,67532.81913253988,77182.41747710467,77175.68615097,25544.203719060828,102719.88987003082,102719.88987003082,102719.88987003082,129726.02023844079,125323.36734421695,4402.652894223833,0.0,90548.9541490126,55356.49497007455,39102.732421042274,27006.13036840997,66108.86278945225,20529.266176618574,1519.071045372132,0.0,0.8810342632093924,2.7697699072411526,0.001494314320929203,1.0,1.0,-4.605950930245001,339725.6648917243,1556553.8856243927,4.581796568476774,1556553.8856243927,4.581796568476774,0.7601705944748155,0.0920459779702257,3.9172256252489484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172256252489484,1.28201770407492,1.2823677461016771,3.0555160141688877,6474.2717821527285,15299.115508336294,6467.720354947132,0.0003275283874943084,23115.58302012742,2357.133477806123,19332.44896078313,1971.361164187886,0.8363383672369327,0.8363383672369327,35429.66115223632,35405.22815468563,1.000862694088529,0.8,4275.984758186305,4273.035954225843,1.000862694088529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.604949945437,4632.441516551485,5.95074646209536,4.89794205286832,-3.347361233372376,8.245303286240695,3.082617733520295,3.5,0.8807479238629414,0.6,0.0002730257180115476,1.000442073419272,0.0002729050739323776,197.68167437153303,0.0,2.3931272894328325e-05,67.82122738252647,0.0302957983219211,9.188347624685756e-05,0.00018114224176469005,0.0007095750312556842,0.09204597794248798,0.09204597794248798,0.09204597794248798,0.0923220171521899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.6796564395,595.3933936996716,0.0,0.09204597794248798,0.0920459779702257,0.0920459779702257,0.3710920671728546,0.3710920671728546,0.5,9.80987566703682,1.6412824696766393,1.6412824696766393,-3.1889157980913296e-11,0.005300276017010219,1.4924221968402094,-3.1889157980913296e-11,27006.13036840997,20529.266176618574,0.7601705944748155,1.0215395679641734,0.6351435139219848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424747912108746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.795534472214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64380149253753,261.64380149253753,-11.506198507462443,246.3763613432905,276.91124164178194,120079.99058585304,120469.72049228795,-389.72990643488845,0.0,nan,276.91124164178194,3.7612416417819645,270.80426558205835,-2.345734417941628,264.6972895223975,-8.452710477602466,258.59031346271166,-14.559686537288314,252.48333740298514,-20.666662597014835,246.3763613432905,-26.773638656709466,1.0,1.0,26022.012520719443,26022.012520719443,276.0821717802946,2.9321717802945955,276.0821717802946,276.0821717802946,77166.69194127189,77175.68615097,-8.994209698110353,0.0,8546.071908451686,8546.071908451686,0.8859148754769208,3936.811753375193,276.0821717802946,2.9321717802945955,1.0,0.002,0.13565901855864193,0.00495878317179627,0.00020972300855071988,0.001790276990783406,0.10486150427535994,0.10486150427535994,0.0,-6.658740399345664e-13,1.0,1.0030220315925065,1.4924221968720985,0.0920459779702257,0.0,0.00027717437390183293,355.616888860774,0.0,1600621.0373739707,267.0569271489318,0.005300276048899377,1.0,1283007.8187052137,2588.7246678727633,,,,,,,,,,,,,,,,,,,4.0,15299.115508336294,1519.071045372132,0.3710920671728546,6.173730061729009,3.082617733520295
602.0,-28.49394877513871,4.899599500317909,35.01605980986783,25.057097535487287,5.456035820928121,-25.098950315650026,-38.64478214001281,2.061037360456094,-6.09362369957671,-6.098685619838853,40.04763061816982,41985.73323490272,25551.10633563356,25551.10633563356,67536.83957053628,77181.23182614382,77175.04663564486,25551.10633563356,102726.15297127842,102726.15297127842,102726.15297127842,129734.11458520665,125327.37814944285,4406.736435763796,0.0,90549.39355458907,55355.236448791475,39104.619006441775,27007.961613928233,66112.58062037,20530.617633469454,1519.1574515171214,0.0,0.881029643477695,2.7697409633990664,0.001494314320929203,1.0,1.0,-4.640783078602112,339721.4886041604,1556587.947881655,4.5819531589753915,1556587.947881655,4.5819531589753915,0.7601690911350245,0.09205608876033551,3.917234625860467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917234625860467,1.2820209600105386,1.2823708482500058,3.055515274748914,6474.270215410533,15299.079868487848,6467.704503348299,0.0003275277006807032,23115.642079952977,2357.1395002322893,19332.40157929343,1971.3563326205617,0.8363341806568046,0.8363341806568046,35429.72627762321,35405.22815468563,1.0008649937713032,0.8,4275.992618130563,4273.035954225843,1.0008649937713032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.892688829904,4632.441516551485,5.951955519903275,4.899599500317909,-3.347010529520693,8.246610029838603,3.0829621276650894,3.5,0.8808463221900256,0.6,0.0002729050739323776,1.000441808740765,0.0002727845553314865,197.68518423831588,0.0,2.384912357333371e-05,67.58841620682773,0.030319647445494435,9.184469958703202e-05,0.0001810603743453456,0.000709255967756846,0.09205607993206018,0.09205607993206018,0.09205607993206018,0.09232581958516246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.4734956397,595.4048866041453,0.0,0.09205607993206018,0.09205608876033551,0.09205608876033551,0.371123381167756,0.371123381167756,0.5,9.817968011718321,1.604708715852155,1.604708715852155,3.1946001399774104e-11,0.005061920262164676,1.4579025412367628,3.1946001399774104e-11,27007.961613928233,20530.617633469454,0.7601690911350245,1.0215429338380333,0.6350642017136215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425002444739505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.56272329651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6414818616924,261.6414818616924,-11.50851813830758,246.37221390899782,276.9107498143904,120095.59497283386,120483.41489688664,-387.81992405280926,0.0,nan,276.9107498143904,3.760749814390408,270.8030426332633,-2.3469573667366603,264.6953354521954,-8.454664547804555,258.58762827121456,-14.562371728785422,252.47992109009311,-20.670078909906863,246.37221390899782,-26.777786091002156,1.0,1.0,26022.012520719443,26022.012520719443,276.08178445604733,2.931784456047353,276.08178445604733,276.08178445604733,77166.1417454907,77175.04663564486,-8.90489015415369,0.0,8546.071908451686,8546.071908451686,0.8859143064347788,3936.8207989897696,276.08178445604733,2.931784456047353,1.0,0.002,0.13538818012254933,0.0049598857144831695,0.00020930416924386653,0.0017906958315494171,0.10465208462193326,0.10465208462193326,0.0,7.93283841393766e-13,1.0,1.0029523682826007,1.4579025412048168,0.09205608876033551,0.0,0.00027083648159315733,347.4856130510694,0.0,1600620.0513708226,267.05637630042327,0.005061920230218675,1.0,1283008.887898094,2589.1416821921075,,,,,,,,,,,,,,,,,,,3.0,15299.079868487848,1519.1574515171214,0.371123381167756,6.173730061729009,3.0829621276650894
603.0,-28.49822049490513,4.90120050516013,35.016624700672104,25.05614423369991,5.4554174614264825,-25.102856699247564,-38.648569118790306,2.060053667260636,-6.0942000933361555,-6.099040626453785,40.04842352513252,41983.153595138036,25557.87943038202,25557.87943038202,67541.03302552005,77180.3338804053,77174.66368401772,25557.87943038202,102732.54311439974,102732.54311439974,102732.54311439974,129742.42389351432,125331.69163790073,4410.732255613598,0.0,90550.00706640171,55354.16000182315,39106.496738420625,27009.880779114574,66116.3775175352,20532.029725677534,1519.2491955784728,0.0,0.8810247836985721,2.7697074168066536,0.001494314320929203,1.0,1.0,-4.673909797402757,339716.7441910212,1556622.1701663784,4.582117887280519,1556622.1701663784,4.582117887280519,0.760167358515479,0.09206601936079638,3.9172568640548784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172568640548784,1.282025790702255,1.2823755257441127,3.055521107659717,6474.282574648593,15299.04413989728,6467.679080352222,0.000327523449194914,23115.66747059586,2357.14208935731,19332.32558825685,1971.3485836913574,0.8363299745875135,0.8363299745875135,35429.8871855634,35405.22815468563,1.000870675695527,0.8,4276.01203801428,4273.035954225843,1.000870675695527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.168305959143,4632.441516551485,5.953151055109194,4.90120050516013,-3.346712949883673,8.247913455043804,3.0832920277338296,3.5,0.8809405793525228,0.6,0.0002727845553314865,1.0004392738260406,0.0002726647808299848,197.6886739564901,0.0,2.3824741821304746e-05,67.51931832157766,0.03034347218731574,9.180579888005481e-05,0.0001809787564514317,0.0007089402759574869,0.09206601932121258,0.09206601932121258,0.09206601932121258,0.09232976767492125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488452.15323356696,595.416091167384,0.0,0.09206601932121258,0.09206601936079638,0.09206601936079638,0.37115401690849836,0.37115401690849836,0.5,9.825880460588413,1.568911430426624,1.568911430426624,3.029754225281067e-11,0.004840533117601353,1.4251308290509996,3.029754225281067e-11,27009.880779114574,20532.029725677534,0.760167358515479,1.021547694557328,0.6349887149217057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442525682462073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.49362541126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6391394293001,261.6391394293001,-11.51086057069989,246.3680770897373,276.91020176886826,120107.31618901821,120498.94832241198,-391.6321333937657,0.0,nan,276.91020176886826,3.760201768868285,270.80177683300934,-2.3482231669906355,264.693351897204,-8.456648102795953,258.58492696141565,-14.56507303858433,252.47650202556588,-20.6734979744341,246.3680770897373,-26.781922910262665,1.0,1.0,26022.012520719443,26022.012520719443,276.08138463918146,2.9313846391814877,276.08138463918146,276.08138463918146,77164.52696492165,77174.66368401772,-10.136719096073648,0.0,8546.071908451686,8546.071908451686,0.885912900477153,3936.843148375153,276.08138463918146,2.9313846391814877,1.0,0.002,0.1351233629219925,0.004960954651959968,0.00020889462074147682,0.0017911053778756774,0.10444731037073841,0.10444731037073841,0.0,-1.3828456608966366e-12,1.0,1.0028862209412321,1.425130829020702,0.09206601936079638,0.0,0.0002648171992914166,339.7631420198761,0.0,1600619.0600172095,267.0557999066638,0.004840533087303811,1.0,1283010.1025499697,2589.5372529547094,,,,,,,,,,,,,,,,,,,4.0,15299.04413989728,1519.2491955784728,0.37115401690849836,6.173730061729009,3.0832920277338296
604.0,-28.502481942959733,4.902747986482103,35.01717551374266,25.055417068675183,5.4550240298413595,-25.106731345688175,-38.65232850713653,2.059273433141972,-6.094727776245236,-6.099339576953978,40.049146962378884,41980.41276736018,25564.302249388867,25564.302249388867,67544.71501674905,77179.2688281731,77173.79504050275,25564.302249388867,102738.09728989162,102738.09728989162,102738.09728989162,129749.59940348375,125334.97059467784,4414.628808805906,0.0,90550.50826021006,55352.98167857375,39108.362868484786,27011.50211359213,66119.86498207692,20533.227827519386,1519.3256650787243,0.0,0.8810204822897529,2.7696797372446578,0.001494314320929203,1.0,1.0,-4.70883916913715,339712.7489683774,1556653.394598118,4.582263689912389,1556653.394598118,4.582263689912389,0.760166085587188,0.09207564259233379,3.9172703771540283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172703771540283,1.282029672104828,1.2823792546430686,3.0555223973269503,6474.285307298705,15299.008764818787,6467.660411734029,0.0003275216704251242,23115.71567495342,2357.1470048338037,19332.269786507768,1971.3428934965323,0.8363258165290063,0.8363258165290063,35429.984961620445,35405.22815468563,1.0008741283321925,0.8,4276.023838548523,4273.035954225843,1.0008741283321925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.431994728053,4632.441516551485,5.954281395578065,4.902747986482103,-3.346393747173767,8.24914173365587,3.0836076633617626,3.5,0.8810307609605036,0.6,0.0002726647808299848,1.0004382325431505,0.00027254534259137716,197.69215538945124,0.0,2.3678062375670702e-05,67.10362877265077,0.03036715024969141,9.176719664766186e-05,0.00018089758418232294,0.0007086247478161408,0.0920756425807006,0.0920756425807006,0.0920756425807006,0.09233304141960698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.41600066295,595.427102352291,0.0,0.0920756425807006,0.09207564259233379,0.09207564259233379,0.371184008422651,0.371184008422651,0.5,9.833602429076535,1.5333270045156837,1.5333270045156837,3.865352482534945e-12,0.00461180070874434,1.3905004078168304,3.865352482534945e-12,27011.50211359213,20533.227827519386,0.760166085587188,1.021549500064139,0.6349137702979247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425509744910863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.07793586234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63679972277606,261.63679972277606,-11.513200277223916,246.36395277446348,276.9096466710849,120121.66410966062,120512.84049311519,-391.17638345457044,0.0,nan,276.9096466710849,3.7596466710849086,270.80050789176124,-2.349492108238735,264.69136911243606,-8.458630887563913,258.58223033312487,-14.567769666875108,252.47309155378582,-20.676908446214156,246.36395277446348,-26.786047225536493,1.0,1.0,26022.012520719443,26022.012520719443,276.08098404625133,2.9309840462513534,276.08098404625133,276.08098404625133,77163.57975160153,77173.79504050275,-10.215288901221356,0.0,8546.071908451686,8546.071908451686,0.8859120461425225,3936.856729039798,276.08098404625133,2.9309840462513534,1.0,0.002,0.13486491206896137,0.004962006578569343,0.0002084949389922345,0.0017915050622829016,0.10424746949611725,0.10424746949611725,0.0,1.2751362465923677e-12,1.0,1.0028163129206549,1.390500407812965,0.09207564259233379,0.0,0.0002584508551201311,331.5953224894497,0.0,1600618.1149026668,267.05527222375474,0.004611800704878988,1.0,1283011.1254045577,2589.956779151213,,,,,,,,,,,,,,,,,,,4.0,15299.008764818787,1519.3256650787243,0.371184008422651,6.173730061729009,3.0836076633617626
605.0,-28.50673063771001,4.904242549906089,35.017713759504375,25.05463936775925,5.454581232556351,-25.110599450737006,-38.65607926910741,2.0584500462402713,-6.095296610429614,-6.099699086478252,40.049885843152964,41977.71753088272,25570.65239781262,25570.65239781262,67548.36992869535,77178.24710777128,77173.27591938611,25570.65239781262,102743.92831719873,102743.92831719873,102743.92831719873,129757.20581996057,125338.76520253759,4418.440617422975,0.0,90551.03661880395,55351.832014663785,39110.22733793352,27013.277502761834,66123.50484069536,20534.533529965473,1519.4110442663953,0.0,0.8810158008283526,2.7696455654391743,0.001494314320929203,1.0,1.0,-4.741625385358134,339707.94447454944,1556685.2860803097,4.5824223760446525,1556685.2860803097,4.5824223760446525,0.7601644608976466,0.092085127871747,3.917286315453822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917286315453822,1.2820337538599769,1.282383184379401,3.0555251011602196,6474.291036396952,15298.973453126264,6467.6397223168615,0.0003275191269734939,23115.756502550543,2357.151168090076,19332.207944455316,1971.3365873621794,0.8363216640702302,0.8363216640702303,35430.10028549404,35405.22815468563,1.0008782006147712,0.8,4276.037756918321,4273.035954225843,1.0008782006147712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.684413638738,4632.441516551485,5.955410303698227,4.904242549906089,-3.346139821159204,8.250382371065292,3.083909821069158,3.5,0.8811170917340451,0.6,0.00027254534259137716,1.0004369358850038,0.0002724263097606236,197.6956265089896,0.0,2.3612002826266165e-05,66.91641600963831,0.030390762252517675,9.172869794021807e-05,0.0001808166446511591,0.0007083105676982621,0.09208512786107867,0.09208512786107867,0.09208512786107867,0.09233660021419803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.6112851226,595.4378106470404,0.0,0.09208512786107867,0.092085127871747,0.092085127871747,0.37121331155783277,0.37121331155783277,0.5,9.84114660358389,1.4983966945675888,1.4983966945675888,8.185452315956354e-12,0.004402476048653625,1.3580737011201336,8.185452315956354e-12,27013.277502761834,20534.533529965473,0.7601644608976466,1.0215485414971994,0.6348380599609076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425762065410856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.89072309933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63445891816224,261.63445891816224,-11.515541081837739,246.3598404437825,276.9090773925387,120135.5468531884,120526.90682666664,-391.35997347827305,0.0,nan,276.9090773925387,3.7590773925386998,270.799230002795,-2.3507699972049636,264.6893826130331,-8.460617386966874,258.57953522329296,-14.570464776707013,252.46968783353128,-20.680312166468696,246.3598404437825,-26.790159556217475,1.0,1.0,26022.012520719443,26022.012520719443,276.0805637928997,2.9305637928997044,276.0805637928997,276.0805637928997,77162.55926386008,77173.27591938611,-10.716655526033719,0.0,8546.071908451686,8546.071908451686,0.8859110384795095,3936.872747031091,276.0805637928997,2.9305637928997044,1.0,0.002,0.13461242434291343,0.004963021846077328,0.0002081044504888248,0.0017918955510312922,0.10405222524441239,0.10405222524441239,0.0,1.5201169316358953e-12,1.0,1.002750841698099,1.3580737011119481,0.092085127871747,0.0,0.00025248772826229397,323.94487496217477,0.0,1600617.1497468336,267.05470338957036,0.004402476040468173,1.0,1283012.3554585131,2590.348987047541,,,,,,,,,,,,,,,,,,,4.0,15298.973453126264,1519.4110442663953,0.37121331155783277,6.173730061729009,3.083909821069158
606.0,-28.510972312224297,4.905685939298004,35.018239642781666,25.0539974187501,5.454274968349284,-25.114447584135288,-38.65981190521268,2.0577502405107517,-6.095857206196172,-6.1000583924599985,40.050605528632815,41974.92692252546,25576.79331629019,25576.79331629019,67551.72023881564,77177.12665276889,77172.79560585678,25576.79331629019,102749.58892214697,102749.58892214697,102749.58892214697,129764.59503504983,125342.42962642998,4422.165408619847,0.0,90551.500707995,55350.623232262784,39112.086084146904,27015.00611290287,66127.09219704977,20535.80451999327,1519.4943504266741,0.0,0.8810111922800234,2.7696113066830605,0.001494314320929203,1.0,1.0,-4.773878517229264,339703.14275417634,1556716.3495311695,4.582578591737303,1556716.3495311695,4.582578591737303,0.7601628677842494,0.09209441039846769,3.9172974043771327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172974043771327,1.2820372591092828,1.282386537971627,3.0555253964293843,6474.291662036881,15298.938254876668,6467.622578671822,0.00032751789213799254,23115.809539202728,2357.1565763234876,19332.15670095304,1971.3313619791716,0.8363175284070027,0.8363175284070027,35430.18052094728,35405.22815468563,1.000881033867364,0.8,4276.04744048751,4273.035954225843,1.000881033867364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.9256421125465,4632.441516551485,5.956505875520191,4.905685939298004,-3.3459051336638073,8.251591072961812,3.084198594346197,3.5,0.8811995983846277,0.6,0.0002724263097606236,1.0004362288408877,0.000272307521366213,197.69909199821058,0.0,2.353227005096244e-05,66.69045332442757,0.03041429452256864,9.16904000978881e-05,0.0001807359096627355,0.0007079963097995737,0.09209440444781088,0.09209440444781088,0.09209440444781088,0.0923400376025052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.5583912448,595.4482731563987,0.0,0.09209440444781088,0.09209441039846769,0.09209441039846769,0.3712419753663725,0.3712419753663725,0.5,9.848515706034124,1.4640739206673175,1.4640739206673175,9.947598300641403e-12,0.004201186263799173,1.3261798752307072,9.947598300641403e-12,27015.00611290287,20535.80451999327,0.7601628677842494,1.02154378779458,0.6347614196832648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426013639118302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.66476041412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63213026541615,261.63213026541615,-11.517869734583826,246.35574037251337,276.9085201583194,120150.84724814075,120540.17554715324,-389.3282990125046,0.0,nan,276.9085201583194,3.7585201583194134,270.7979642011577,-2.35203579884228,264.68740824399595,-8.46259175600403,258.57685228683937,-14.573147713160608,252.46629632967102,-20.683703670328953,246.35574037251337,-26.79425962748661,1.0,1.0,26022.012520719443,26022.012520719443,276.08014828407596,2.930148284075983,276.08014828407596,276.08014828407596,77161.92686834282,77172.79560585678,-10.868737513956148,0.0,8546.071908451686,8546.071908451686,0.8859103374069607,3936.8838913990185,276.08014828407596,2.930148284075983,1.0,0.002,0.13436580346629393,0.004964011995640432,0.00020772303251647092,0.0017922769674680807,0.10386151625823546,0.10386151625823546,0.0,-1.5448579915311456e-14,1.0,1.0026864368354649,1.3261798752207596,0.09209441039846769,0.0,0.0002466195265570319,316.4162028529611,0.0,1600616.205777696,267.0541427938038,0.004201186253851574,1.0,1283013.5848135625,2590.7351022232224,,,,,,,,,,,,,,,,,,,3.0,15298.938254876668,1519.4943504266741,0.3712419753663725,6.173730061729009,3.084198594346197
