time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
607.0,-28.515196388929933,4.907079100967703,35.01875422402988,25.05314190583306,5.45375352553969,-25.118301397445247,-38.663549011666305,2.0568585344997166,-6.096441516624907,-6.100456436634901,40.051331047076,41972.31698033666,25582.82060422279,25582.82060422279,67555.13758455944,77176.17316912209,77172.57749422557,25582.82060422279,102755.39809844835,102755.39809844835,102755.39809844835,129772.22400773963,125346.41449178813,4425.809515951487,0.0,90552.06791446065,55349.52797449543,39113.933266628024,27016.825909291278,66130.7591759193,20537.13877560111,1519.583049851358,0.0,0.8810063557179322,2.7695728601257397,0.001494314320929203,1.0,1.0,-4.804455624872162,339697.8234034688,1556747.665222352,4.582742537544488,1556747.665222352,4.582742537544488,0.7601610509152462,0.0921035333473038,3.9173166332320006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173166332320006,1.2820416578330818,1.282390785594218,3.055529911448497,6474.301228820594,15298.903055642642,6467.599315397966,0.0003275143700742628,23115.840865728085,2357.159770740068,19332.087165470708,1971.3242713333002,0.8363133869005288,0.8363133869005288,35430.31965390441,35405.22815468563,1.000885946896464,0.8,4276.0642323614575,4273.035954225843,1.000885946896464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.156047164102,4632.441516551485,5.957589878718521,4.907079100967703,-3.3457184310683976,8.252797532036102,3.0844744210626014,3.5,0.8812784060178861,0.6,0.000272307521366213,1.0004344335961173,0.0002721892732014316,197.7025432142322,0.0,2.3484357714898698e-05,66.5546697640229,0.03043777888028354,9.1652071190977e-05,0.000180655450175236,0.0007076845998554669,0.09210353333404998,0.09210353333404998,0.09210353333404998,0.09234363903873195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.33425911696,595.4584660980321,0.0,0.09210353333404998,0.0921035333473038,0.0921035333473038,0.37127000906861185,0.37127000906861185,0.5,9.855718877257424,1.430594540701975,1.430594540701975,-3.240074875066057e-12,0.0040149200099790505,1.296000811762724,-3.240074875066057e-12,27016.825909291278,20537.13877560111,0.7601610509152462,1.0215388183409637,0.6346867555033356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426264805442117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.52897685371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6297935931943,261.6297935931943,-11.520206406805698,246.3516514151037,276.90793577130034,120163.88682126296,120554.5558954352,-390.66907417225366,0.0,nan,276.90793577130034,3.7579357713003674,270.7966789000367,-2.3533210999632956,264.6854220288187,-8.464577971181257,258.57416515756626,-14.575834842433721,252.4629082863398,-20.68709171366018,246.3516514151037,-26.798348584896274,1.0,1.0,26022.012520719443,26022.012520719443,276.07972471804334,2.92972471804336,276.07972471804334,276.07972471804334,77160.69322864595,77172.57749422557,-11.884265579617932,0.0,8546.071908451686,8546.071908451686,0.885909121704514,3936.9032163981606,276.07972471804334,2.92972471804336,1.0,0.002,0.13412473853644286,0.004964971231533818,0.00020735018778148348,0.0017926498120438583,0.10367509389074174,0.10367509389074174,0.0,-1.7465846477437985e-13,1.0,1.0026254848504024,1.296000811765964,0.0921035333473038,0.0,0.0002410649299423133,309.2899082429511,0.0,1600615.255790171,267.05355848337507,0.004014920013219125,1.0,1283014.9467073623,2591.1000631954503,,,,,,,,,,,,,,,,,,,4.0,15298.903055642642,1519.583049851358,0.37127000906861185,6.173730061729009,3.0844744210626014
608.0,-28.51940762515139,4.908423622307518,35.019256422161746,25.052255240175896,5.4531911851164105,-25.122147744075527,-38.667277282197006,2.055931305362106,-6.097033916974567,-6.100858019571305,40.05200278474533,41969.71890909527,25588.657448784183,25588.657448784183,67558.37635787945,77175.24473458406,77171.87779115658,25588.657448784183,102760.53523994077,102760.53523994077,102760.53523994077,129778.9922586272,125349.62749397797,4429.364764649235,0.0,90552.63673505954,55348.42264340002,39115.79343517724,27018.457018686433,66134.25045386367,20538.335136860358,1519.663026255761,0.0,0.8810017018046542,2.7695341111643295,0.001494314320929203,1.0,1.0,-4.836486596219572,339692.4568278155,1556776.6599871335,4.582900293179716,1556776.6599871335,4.582900293179716,0.7601594392550133,0.09211241408460964,3.917335188903779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917335188903779,1.282046220956749,1.2823951983530175,3.0555335095332214,6474.308852730366,15298.86806756223,6467.577481344722,0.00032751135117282807,23115.87657639265,2357.163412214431,19332.021902024426,1971.3176163138714,0.8363092716011242,0.8363092716011242,35430.453915825536,35405.22815468563,1.0008906879253,0.8,4276.080436352962,4273.035954225843,1.0008906879253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.375797161806,4632.441516551485,5.958644202888804,4.908423622307518,-3.3455528290971195,8.253976451404638,3.084737501398457,3.5,0.8813535718281306,0.6,0.0002721892732014316,1.0004331275758505,0.00027207143156182103,197.70598404283675,0.0,2.337796290770566e-05,66.25314688043784,0.030461156843191246,9.161384766154319e-05,0.00018057542553988839,0.000707374468718679,0.09211241406479133,0.09211241406479133,0.09211241406479133,0.09234671926267715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.68951016053,595.4684676871941,0.0,0.09211241406479133,0.09211241408460964,0.09211241408460964,0.37129744764757416,0.37129744764757416,0.5,9.862748035174771,1.3974866017545082,1.3974866017545082,-3.5640823625726625e-11,0.0038241025967522546,1.2643714233517471,-3.5640823625726625e-11,27018.457018686433,20538.335136860358,0.7601594392550133,1.0215338632288464,0.6346139650947435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426514937970851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.227453970125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6274478089961,261.6274478089961,-11.522552191003854,246.34757339697347,276.9073222210281,120176.62409698563,120568.81661436691,-392.1925173812666,0.0,nan,276.9073222210281,3.7573222210281187,270.7953724561961,-2.354627543803872,264.6834226913729,-8.466577308627052,258.57147292660994,-14.578527073390035,252.45952316179608,-20.690476838203892,246.34757339697347,-26.802426603026504,1.0,1.0,26022.012520719443,26022.012520719443,276.0792412608755,2.9292412608755285,276.0792412608755,276.0792412608755,77159.55025675564,77171.87779115658,-12.327534400945297,0.0,8546.071908451686,8546.071908451686,0.885907948561635,3936.921864848298,276.0792412608755,2.9292412608755285,1.0,0.002,0.13388949968645625,0.004965904844576537,0.00020698634897217406,0.0017930136515501498,0.10349317448608703,0.10349317448608703,0.0,5.223239375740096e-13,1.0,1.0025615950513243,1.264371423387388,0.09211241408460964,0.0,0.00023523885144878542,301.81528567289445,0.0,1600614.2898076042,267.0529660830254,0.0038241026323930782,1.0,1283016.320705866,2591.483184354204,,,,,,,,,,,,,,,,,,,4.0,15298.86806756223,1519.663026255761,0.37129744764757416,6.173730061729009,3.084737501398457
609.0,-28.523607309747632,4.909720995667759,35.01974639657201,25.051425990555458,5.452694074436443,-25.125977171336494,-38.67098784595726,2.0550639370420534,-6.097625041581352,-6.101265409075169,40.052654357795895,41967.095349556825,25594.315205050592,25594.315205050592,67561.41055460741,77174.27981652884,77171.16486153535,25594.315205050592,102765.48006658594,102765.48006658594,102765.48006658594,129785.52478283766,125352.69047510205,4432.834307735615,0.0,90553.18924164906,55347.31239491258,39117.64094081831,27020.044716251723,66137.68565707003,20539.49884531536,1519.741241791078,0.0,0.8809970924740188,2.7694946698158267,0.001494314320929203,1.0,1.0,-4.868081620300302,339687.012724584,1556804.7847615774,4.583056538649078,1556804.7847615774,4.583056538649078,0.7601578406330869,0.09212109058711086,3.9173534532890164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173534532890164,1.282050504410273,1.2823993318857136,3.0555375469322477,6474.317407494428,15298.833195916963,6467.555064902907,0.0003275080974804004,23115.909841023014,2357.166804262721,19331.95489777973,1971.3107837824061,0.8363051695015686,0.8363051695015686,35430.586069981684,35405.22815468563,1.0008953545295662,0.8,4276.096385959564,4273.035954225843,1.0008953545295662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.585223247565,4632.441516551485,5.9596710449481245,4.909720995667759,-3.345409462113696,8.255130457781455,3.0849882305042473,3.5,0.8814252087154992,0.6,0.00027207143156182103,1.0004319540173339,0.00027195395995628803,197.70941553620906,0.0,2.3297997320423726e-05,66.02652440608084,0.03048445484051167,9.157582029421655e-05,0.00018049561126760448,0.0007070651061026623,0.09212109055764231,0.09212109055764231,0.09212109055764231,0.0923496738961597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.7753489963,595.478230402298,0.0,0.09212109055764231,0.09212109058711086,0.09212109058711086,0.3713242571176738,0.3713242571176738,0.5,9.869605533752924,1.364765003126081,1.364765003126081,-1.1766587704187259e-11,0.0036403674938014774,1.233183788774852,-1.1766587704187259e-11,27020.044716251723,20539.49884531536,0.7601578406330869,1.0215266815491477,0.634541334983508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426764318325427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.00083149577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62510154962206,261.62510154962206,-11.524898450377918,246.34350691743657,276.9066961818185,120190.26473800228,120582.53669919317,-392.27196119087597,0.0,nan,276.9066961818185,3.7566961818185405,270.794058328911,-2.355941671088999,264.6814204760185,-8.468579523981475,258.5687826232172,-14.581217376782774,252.45614477033064,-20.69385522966934,246.34350691743657,-26.806493082563406,1.0,1.0,26022.012520719443,26022.012520719443,276.07875044946405,2.9287504494640757,276.07875044946405,276.07875044946405,77158.62904414891,77171.16486153535,-12.535817386436975,0.0,8546.071908451686,8546.071908451686,0.8859067938338014,3936.9402205554616,276.07875044946405,2.9287504494640757,1.0,0.002,0.13366000852194962,0.004966812746466453,0.00020663139391528855,0.0017933686049223982,0.10331569695764427,0.10331569695764427,0.0,-1.1623133011617881e-12,1.0,1.0024985883585265,1.2331837887866186,0.09212109058711086,0.0,0.0002294911631614912,294.44122767298705,0.0,1600613.3355165895,267.0523749584186,0.003640367505568065,1.0,1283017.714567907,2591.861210583042,,,,,,,,,,,,,,,,,,,4.0,15298.833195916963,1519.741241791078,0.3713242571176738,6.173730061729009,3.0849882305042473
610.0,-28.52779481677628,4.910972240586366,35.020224815582345,25.050579069089167,5.452172536482174,-25.129798081433165,-38.67469324087722,2.054175802075241,-6.098233646776805,-6.101700945407096,40.05330077494696,41964.49731556481,25599.85061848986,25599.85061848986,67564.34793405468,77173.3312184793,77170.57470162128,25599.85061848986,102770.42532011114,102770.42532011114,102770.42532011114,129792.0932518173,125355.87051107563,4436.222740741681,0.0,90553.74186317928,55346.211277270995,39119.478428786984,27021.667931706157,66141.14636049315,20540.686016186777,1519.8219560470873,0.0,0.8809923526353601,2.7694521893090323,0.001494314320929203,1.0,1.0,-4.898600917335955,339681.19255992374,1556832.6873633876,4.583217209144554,1556832.6873633876,4.583217209144554,0.7601561113141039,0.09212959954035946,3.9173711870080155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173711870080155,1.2820548838710897,1.282403561925232,3.0555409415701007,6474.324600324693,15298.798415314714,6467.533623185301,0.0003275051947114735,23115.946266083054,2357.1705185851492,19331.890807050928,1971.3042483468798,0.8363010791133264,0.8363010791133265,35430.7143843205,35405.22815468563,1.0008998855470441,0.8,4276.111872140893,4273.035954225843,1.0008998855470441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.784634732351,4632.441516551485,5.960683199679286,4.910972240586366,-3.3453046438457945,8.256276884432161,3.085226977505099,3.5,0.881493422144314,0.6,0.00027195395995628803,1.0004307159413435,0.0002718368754805735,197.71283718203972,0.0,2.3225242472029385e-05,65.82033716573127,0.0305076800829837,9.15378604549875e-05,0.00018041609950130054,0.0007067568298587659,0.09212959951467779,0.09212959951467779,0.09212959951467779,0.09235266516693198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.6347758353,595.4877410091764,0.0,0.09212959951467779,0.09212959954035946,0.09212959954035946,0.37135044525992694,0.37135044525992694,0.5,9.876297503044688,1.3325815132185994,1.3325815132185994,-1.0345502232667059e-11,0.0034672986303121434,1.2031000280711623,-1.0345502232667059e-11,27021.667931706157,20540.686016186777,0.7601561113141039,1.0215176429783144,0.6344688537274987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427013022758848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.79464425542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.622753787821,261.622753787821,-11.527246212178966,246.33945175986008,276.9060558157773,120203.67362135803,120596.19676527809,-392.52314392003086,0.0,nan,276.9060558157773,3.7560558157773016,270.79273500459857,-2.357264995401408,264.67941419335295,-8.470585806647023,258.56609338226934,-14.583906617730634,252.45277257106767,-20.697227428932308,246.33945175986008,-26.810548240139894,1.0,1.0,26022.012520719443,26022.012520719443,276.0782458568545,2.9282458568545167,276.0782458568545,276.0782458568545,77157.68672279286,77170.57470162128,-12.88797882842482,0.0,8546.071908451686,8546.071908451686,0.8859056726553594,3936.9580429430557,276.0782458568545,2.9282458568545167,1.0,0.002,0.13343606393486535,0.0049676917150700385,0.00020628500220590737,0.001793714997246402,0.10314250110295368,0.10314250110295368,0.0,-5.476907989632185e-13,1.0,1.0024378024813718,1.2031000280815078,0.09212959954035946,0.0,0.00022394458693244368,287.32520582951616,0.0,1600612.3762007025,267.0517663532232,0.0034672986406576456,1.0,1283019.2047293924,2592.225664935877,,,,,,,,,,,,,,,,,,,4.0,15298.798415314714,1519.8219560470873,0.37135044525992694,6.173730061729009,3.085226977505099
611.0,-28.531970532367875,4.912178664132242,35.020691870913254,25.049722368735843,5.451642912652232,-25.133609187798342,-38.67838952047748,2.0532815692615825,-6.0988468815108945,-6.102147829481716,40.05392961609513,41961.92313699494,25605.229183008672,25605.229183008672,67567.15232000362,77172.39495806408,77169.97572025623,25605.229183008672,102775.20490326491,102775.20490326491,102775.20490326491,129798.46432587675,125358.9343659812,4439.529959895548,0.0,90554.30232493897,55345.129644000765,39121.302978820226,27023.25942261184,66144.56240143206,20541.848797689636,1519.9015773148014,0.0,0.8809876181950694,2.769408451309739,0.001494314320929203,1.0,1.0,-4.92865953227772,339675.2208346269,1556859.8316589931,4.583377697771368,1556859.8316589931,4.583377697771368,0.7601543720703486,0.09213791960582385,3.9173898893839354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173898893839354,1.2820592909699637,1.282407820105642,3.05554502586239,6474.333254449953,15298.763738680249,6467.511230082774,0.00032750192107711747,23115.97897629227,2357.173854098216,19331.82387256893,1971.2974229292297,0.836297000113888,0.8362970001138881,35430.849707360685,35405.22815468563,1.000904664059221,0.8,4276.128204198228,4273.035954225843,1.000904664059221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.974223791845,4632.441516551485,5.961672375393892,4.912178664132242,-3.345225341698476,8.257404005830718,3.0854539713816584,3.5,0.8815582775376167,0.6,0.0002718368754805735,1.000429517466466,0.0002717201669228891,197.71624929497042,0.0,2.3149103883487107e-05,65.60456040580246,0.030530829186867187,9.150000848432886e-05,0.00018033686699624467,0.0007064498194542644,0.0921379195866691,0.0921379195866691,0.0921379195866691,0.09235554846562238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.1959882895,595.4970222705992,0.0,0.0921379195866691,0.09213791960582385,0.09213791960582385,0.37137603501807537,0.37137603501807537,0.5,9.882826370977062,1.3009167489531706,1.3009167489531706,8.071765478234738e-12,0.0033009479708425715,1.1734882972040168,8.071765478234738e-12,27023.25942261184,20541.848797689636,0.7601543720703486,1.0215072844527693,0.6343971690723053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44272610141346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.57886749549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6204051336975,261.6204051336975,-11.529594866302489,246.33540782896125,276.9054024384329,120217.09296119363,120609.76529789135,-392.6723366976825,0.0,nan,276.9054024384329,3.7554024384328955,270.79140351652035,-2.35859648347963,264.67740459461584,-8.47259540538414,258.5634056727888,-14.586594327211174,252.4494067508659,-20.700593249134073,246.33540782896125,-26.814592171038726,1.0,1.0,26022.012520719443,26022.012520719443,276.0777288842794,2.927728884279418,276.0777288842794,276.0777288842794,77156.76720957509,77169.97572025623,-13.208510681142798,0.0,8546.071908451686,8546.071908451686,0.8859044902346078,3936.9768388308553,276.0777288842794,2.927728884279418,1.0,0.002,0.13321758155731345,0.0049685451854888365,0.00020594705057985882,0.0017940529498052997,0.10297352528992941,0.10297352528992941,0.0,3.851584849667855e-13,1.0,1.0023779619453512,1.173488297195945,0.09213791960582385,0.0,0.00021848237822808114,280.31742121747266,0.0,1600611.4211625915,267.0511531184891,0.003300947962770806,1.0,1283020.7337126285,2592.584524224189,,,,,,,,,,,,,,,,,,,4.0,15298.763738680249,1519.9015773148014,0.37137603501807537,6.173730061729009,3.0854539713816584
612.0,-28.5361343880345,4.913341482055457,35.02114782586017,25.048851628694706,5.451098723894061,-25.13741107679172,-38.68207671968264,2.052375413692349,-6.099467027346861,-6.102608655356621,40.05454333058997,41959.37000653245,25610.461857813814,25610.461857813814,67569.83186434627,77171.47367440743,77169.38711589687,25610.461857813814,102779.84897371069,102779.84897371069,102779.84897371069,129804.68060769679,125361.92294348136,4442.757664215427,0.0,90554.8695882711,55344.06086556474,39123.12080300707,27024.831633986098,66147.95243699316,20542.996078175616,1519.9807574533042,0.0,0.8809828661704321,2.7693631847630638,0.001494314320929203,1.0,1.0,-4.958168789819581,339669.0628905689,1556886.323349578,4.583538783604675,1556886.323349578,4.583538783604675,0.7601526017405783,0.09214605820939926,3.9174092376803133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174092376803133,1.2820637528666032,1.2824121335796512,3.0555494833398615,6474.342699309832,15298.729158684004,6467.488340988912,0.00032749844787002765,23116.009610957317,2357.176977964679,19331.755455535636,1971.2904463334205,0.8362929320799429,0.8362929320799429,35430.989703891406,35405.22815468563,1.0009096076059787,0.8,4276.145100296358,4273.035954225843,1.0009096076059787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.154256395086,4632.441516551485,5.962640764224522,4.913341482055457,-3.3451730414967877,8.258514523552245,3.0856695295523084,3.5,0.8816198655863738,0.6,0.0002717201669228891,1.0004283118235018,0.00027160383578871236,197.71965181818268,0.0,2.3075178285986392e-05,65.39505526248544,0.030553904365153175,9.146226391271453e-05,0.00018025790301017458,0.0007061439744169398,0.092146058175016,0.092146058175016,0.092146058175016,0.09235835195031895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.456128607,595.5060752512928,0.0,0.092146058175016,0.09214605820939926,0.09214605820939926,0.37140103455048085,0.37140103455048085,0.5,9.889195181560183,1.2697805716900916,1.2697805716900916,-6.252776074688882e-12,0.003141628009757369,1.1444398655370378,-6.252776074688882e-12,27024.831633986098,20542.996078175616,0.7601526017405783,1.0214954412792667,0.6343260593969153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427508315251152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.369362352176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6180555035448,261.6180555035448,-11.531944496455196,246.33137499959625,276.9047360075053,120230.43165622267,120623.26717293369,-392.8355167110163,0.0,nan,276.9047360075053,3.7547360075053007,270.79006380586935,-2.3599361941306256,264.67539160434404,-8.474608395655935,258.5607194027758,-14.58928059722416,252.44604720117823,-20.703952798821746,246.33137499959625,-26.818625000403728,1.0,1.0,26022.012520719443,26022.012520719443,276.07719918414676,2.9271991841467866,276.07719918414676,276.07719918414676,77155.85227588768,77169.38711589687,-13.534840009189793,0.0,8546.071908451686,8546.071908451686,0.8859032669757978,3936.9962838687147,276.07719918414676,2.9271991841467866,1.0,0.002,0.13300445997393365,0.004969373106813475,0.0002056173811564021,0.0017943826171243642,0.10280869057820105,0.10280869057820105,0.0,-1.7192336963789412e-12,1.0,1.002319251554795,1.1444398655432906,0.09214605820939926,0.0,0.00021312158167443803,273.4397441145157,0.0,1600610.4681907757,267.0505329726531,0.003141628016010145,1.0,1283022.3103928487,2592.93660893958,,,,,,,,,,,,,,,,,,,4.0,15298.729158684004,1519.9807574533042,0.37140103455048085,6.173730061729009,3.0856695295523084
613.0,-28.540286481611457,4.914461904215802,35.02159290684628,25.047976697701984,5.450544970605973,-25.141203336325596,-38.68575106663627,2.051461826650223,-6.100092808318323,-6.1030816851506575,40.05514138066867,41956.80711417671,25615.54934933595,25615.54934933595,67572.35646351265,77170.55883500083,77168.80012459103,25615.54934933595,102784.34947392698,102784.34947392698,102784.34947392698,129810.72945367813,125364.82235182065,4445.907101857479,0.0,90555.43239068988,55342.97145641849,39124.95659363487,27026.37997975115,66151.33657338603,20544.124644379164,1520.059234063843,0.0,0.8809781078197312,2.76931657475467,0.001494314320929203,1.0,1.0,-4.987173662432383,339662.7419591308,1556912.139194725,4.583700085015675,1556912.139194725,4.583700085015675,0.7601508104219412,0.0921540165579647,3.917427845970731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917427845970731,1.2820682486356971,1.2824164814181818,3.0555532828610574,6474.350750039316,15298.69467709107,6467.466452221972,0.00032749533406565954,23116.043473227117,2357.1804309552313,19331.690028546458,1971.2837746372572,0.8362888766382673,0.8362888766382673,35431.12434590464,35405.22815468563,1.0009143620790322,0.8,4276.161350160954,4273.035954225843,1.0009143620790322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.324977250552,4632.441516551485,5.963588199962584,4.914461904215802,-3.345145995297285,8.259607899513087,3.085873944066032,3.5,0.881678269733152,0.6,0.00027160383578871236,1.0004271161250744,0.00027148787893785576,197.7230448307719,0.0,2.3000951345042654e-05,65.18469611185088,0.030576905316498218,9.142466521795595e-05,0.0001801791705707564,0.0007058389000577911,0.09215401654767942,0.09215401654767942,0.09215401654767942,0.09236106702490225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.39924001857,595.5149051295131,0.0,0.09215401654767942,0.0921540165579647,0.0921540165579647,0.3714254545088282,0.3714254545088282,0.5,9.895406699606912,1.2391699371463005,1.2391699371463005,1.261923898709938e-11,0.002988876832318965,1.1159080227182585,1.261923898709938e-11,27026.37997975115,20544.124644379164,0.7601508104219412,1.0214813481289255,0.6342548660015548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427754921984652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.15900320154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6157052746504,261.6157052746504,-11.534294725349582,246.32735319802674,276.9040573512828,120243.70369412529,120636.63932212784,-392.9356280025366,0.0,nan,276.9040573512828,3.7540573512828246,270.7887165206075,-2.361283479392455,264.6733756899619,-8.476624310038062,258.55803485933643,-14.591965140663547,252.44269402868719,-20.707305971312792,246.32735319802674,-26.822646801973235,1.0,1.0,26022.012520719443,26022.012520719443,276.07665746884294,2.9266574688429614,276.07665746884294,276.07665746884294,77154.9541219831,77168.80012459103,-13.846002607926494,0.0,8546.071908451686,8546.071908451686,0.8859020905014678,3937.0149852005843,276.07665746884294,2.9266574688429614,1.0,0.002,0.13279660628475165,0.004970176218449019,0.00020529585105736331,0.0017947041503696423,0.10264792552868165,0.10264792552868165,0.0,1.4270056490628402e-12,1.0,1.0022615773997812,1.1159080227056393,0.0921540165579647,0.0,0.00020785369135590585,266.68125970391156,0.0,1600609.5181078669,267.04990719168165,0.002988876819699726,1.0,1283023.9288234522,2593.2824990499703,,,,,,,,,,,,,,,,,,,4.0,15298.69467709107,1520.059234063843,0.3714254545088282,6.173730061729009,3.085873944066032
614.0,-28.54442685032812,4.915541089229854,35.022027355941866,25.04708234863358,5.449977349617484,-25.144986430318205,-38.68942017490042,2.050536930627414,-6.100724977407253,-6.103567571718083,40.05572467075524,41954.296114584715,25620.497807007814,25620.497807007814,67574.79392159253,77169.66447812342,77168.21884306229,25620.497807007814,102788.7166500701,102788.7166500701,102788.7166500701,129816.62499659171,125367.64524873882,4448.97974785289,0.0,90556.01296397665,55341.93124273898,39126.757468041855,27027.908346521606,66154.66581456346,20545.23729076404,1520.1372050368984,0.0,0.8809733362770185,2.76926855551862,0.001494314320929203,1.0,1.0,-5.015656643741295,339656.24932365085,1556937.3182115068,4.58386183475734,1556937.3182115068,4.58386183475734,0.7601489921956219,0.09216179913914678,3.9174486028578284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174486028578284,1.2820727963485057,1.2824208816933673,3.0555586344357226,6474.362089383861,15298.660292336812,6467.442357697178,0.0003274913816728192,23116.069193075025,2357.183053649822,19331.61800839944,1971.2764306261,0.8362848305623991,0.8362848305623991,35431.27453413772,35405.22815468563,1.0009196655248707,0.8,4276.179476289589,4273.035954225843,1.0009196655248707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.486631207921,4632.441516551485,5.96451578288422,4.915541089229854,-3.345144260049489,8.260685349279342,3.086067507221162,3.5,0.8817335734917605,0.6,0.00027148787893785576,1.000425924136847,0.00027137229492737465,197.72642836231697,0.0,2.2927341620354563e-05,64.97608615208483,0.030599832658118574,9.13871343817828e-05,0.00018010074455607298,0.0007055354101348427,0.09216179911290762,0.09216179911290762,0.09216179911290762,0.09236370279644732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.01576398156,595.5235150724601,0.0,0.09216179911290762,0.09216179913914678,0.09216179913914678,0.3714493044543447,0.3714493044543447,0.5,9.901463809735846,1.209086918547257,1.209086918547257,5.5138116294983774e-11,0.0028425943108345564,1.0879109279767931,5.5138116294983774e-11,27027.908346521606,20545.23729076404,0.7601489921956219,1.0214667868024576,0.6341849905520767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428000840061987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.95039324177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61335436100575,261.61335436100575,-11.53664563899423,246.32334231832675,276.9033664036854,120256.94405212947,120649.99415752314,-393.0501053936179,0.0,nan,276.9033664036854,3.7533664036854475,270.7873615866075,-2.3626384133924603,264.67135676951784,-8.478643230482135,258.55535195248575,-14.594648047514227,252.43934713541105,-20.710652864588923,246.32334231832675,-26.826657681673225,1.0,1.0,26022.012520719443,26022.012520719443,276.0761035648828,2.926103564882851,276.0761035648828,276.0761035648828,77154.06123015536,77168.21884306229,-14.157612906928989,0.0,8546.071908451686,8546.071908451686,0.885900778185009,3937.0358458721175,276.0761035648828,2.926103564882851,1.0,0.002,0.13259392407199092,0.004970954784596767,0.00020498231095141467,0.001795017688456606,0.10249115547570734,0.10249115547570734,0.0,-5.919791566666444e-13,1.0,1.002204976600627,1.087910927921655,0.09216179913914678,0.0,0.00020268221241469194,260.0464654167483,0.0,1600608.5698909638,267.0492750225927,0.00284259425569644,1.0,1283025.5912378137,2593.621942365834,,,,,,,,,,,,,,,,,,,4.0,15298.660292336812,1520.1372050368984,0.3714493044543447,6.173730061729009,3.086067507221162
615.0,-28.54856182200221,4.916580320701702,35.02245146936117,25.04633377483117,5.449549877681796,-25.148750652015636,-38.693071296997346,2.049738707579721,-6.101354601570222,-6.104057786933985,40.05629525453415,41951.664391933155,25625.292235042165,25625.292235042165,67576.95662697533,77168.66165682777,77167.69217652456,25625.292235042165,102792.98441156672,102792.98441156672,102792.98441156672,129822.4017526573,125370.42442009227,4451.9773325650285,0.0,90556.51547791253,55340.80267531506,39128.56978066385,27029.417341090582,66157.98712175443,20546.33494388422,1520.2144951639405,0.0,0.8809685892083359,2.7692199990292643,0.001494314320929203,1.0,1.0,-5.043489581534345,339649.6989452346,1556961.9490303274,4.584022755990646,1556961.9490303274,4.584022755990646,0.7601471642768018,0.09216940919722899,3.917462721832359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917462721832359,1.2820767531903552,1.2824246914142197,3.0555602167218434,6474.365442058281,15298.626004067468,6467.42377548114,0.00032748947520102467,23116.114155530624,2357.187638544317,19331.562464912182,1971.2707667666516,0.8362808011262147,0.8362808011262147,35431.376693095386,35405.22815468563,1.000923272964482,0.8,4276.191805793504,4273.035954225843,1.000923272964482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.639451827697,4632.441516551485,5.965419705822653,4.916580320701702,-3.345160985297636,8.261741305999339,3.086250497874094,3.5,0.8817858565354555,0.6,0.00027137229492737465,1.000425383149062,0.00027125690681015094,197.7298075833332,0.0,2.2854013568222506e-05,64.76827445234258,0.030622686671686796,9.134980165653695e-05,0.0001800224932708377,0.0007052314064798234,0.09216940758665097,0.09216940758665097,0.09216940758665097,0.09236628164851955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.29841816094,595.5319075627808,0.0,0.09216940758665097,0.09216940919722899,0.09216940919722899,0.3714725944549532,0.3714725944549532,0.5,9.907370077420524,1.1795537601973365,1.1795537601973365,6.832578947069123e-11,0.002703185363770899,1.0605682053996475,6.832578947069123e-11,27029.417341090582,20546.33494388422,0.7601471642768018,1.0214481964605344,0.6341133734121481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442824607162125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.74258154203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61101611860505,261.61101611860505,-11.538983881394927,246.31934258098994,276.90268965621976,120271.57438717384,120662.5059827606,-390.93159558676206,0.0,nan,276.90268965621976,3.7526896562197862,270.78602024116395,-2.363979758836024,264.6693508261001,-8.480649173899849,258.5526814111052,-14.59731858889478,252.43601199605155,-20.71398800394843,246.31934258098994,-26.830657419010038,1.0,1.0,26022.012520719443,26022.012520719443,276.07555172292854,2.92555172292856,276.07555172292854,276.07555172292854,77153.57539347533,77167.69217652456,-14.116783049234073,0.0,8546.071908451686,8546.071908451686,0.885899885537829,3937.0500354415212,276.07555172292854,2.92555172292856,1.0,0.002,0.13239629400083114,0.0049717109019353795,0.00020467657995066986,0.0017953234196804316,0.10233828997533492,0.10233828997533492,0.0,-3.688984881455859e-13,1.0,1.0021496915835109,1.0605682053313217,0.09216940919722899,0.0,0.0001976294746433824,253.5640050184307,0.0,1600607.6345442068,267.04864539842976,0.0027031852954451097,1.0,1283027.2684577075,2593.953555410685,,,,,,,,,,,,,,,,,,,3.0,15298.626004067468,1520.2144951639405,0.3714725944549532,6.173730061729009,3.086250497874094
616.0,-28.552679204339288,4.917580420532162,35.02286638010657,25.045385083090537,5.448922554696977,-25.152519028425303,-38.69672294296322,2.048762379373646,-6.101998185342495,-6.10457441978299,40.056877855915744,41949.19606350478,25629.988025518374,25629.988025518374,67579.18408902315,77167.8164293257,77167.49312621402,25629.988025518374,102797.48115173238,102797.48115173238,102797.48115173238,129828.50784359485,125373.60095018233,4454.906893412523,0.0,90557.11746488628,55339.77560822999,39130.37984072921,27031.02669186247,66161.40653259167,20547.50332830484,1520.297296259331,0.0,0.8809636564019911,2.7691685576143357,0.001494314320929203,1.0,1.0,-5.069509696686794,339642.79567363876,1556987.0989251074,4.584189974755741,1556987.0989251074,4.584189974755741,0.7601451310945042,0.09217689504454872,3.9174848857532845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174848857532845,1.282081539398028,1.2824293309761277,3.0555660972956913,6474.377902288616,15298.591685906586,6467.398943905518,0.0003274852375838014,23116.137038387897,2357.189971946373,19331.48824167092,1971.263198102402,0.8362767624005695,0.8362767624005695,35431.537061750874,35405.22815468563,1.0009289359116111,0.8,4276.21116059127,4273.035954225843,1.0009289359116111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.783705710896,4632.441516551485,5.966312501126485,4.917580420532162,-3.345212368893684,8.262792789425847,3.0864232345168183,3.5,0.8818352098619481,0.6,0.00027125690681015094,1.0004235875015222,0.00027114205442475955,197.73317252909524,0.0,2.2815670216047537e-05,64.65960939227872,0.030645502341902844,9.131247767090193e-05,0.000179944429139249,0.0007049295814285109,0.0921768950299261,0.0921768950299261,0.0921768950299261,0.09236907942951902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.31801536994,595.5400607950842,0.0,0.0921768950299261,0.09217689504454872,0.09217689504454872,0.371495337335953,0.371495337335953,0.5,9.913135609460225,1.1508365373206288,1.1508365373206288,-3.54702933691442e-11,0.0025762344404824944,1.035064723096184,-3.54702933691442e-11,27031.02669186247,20547.50332830484,0.7601451310945042,1.0214290721847497,0.6340432929405793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428490991406784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.633916481966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6086716743451,261.6086716743451,-11.541328325654888,246.31535318146769,276.9019901672226,120284.10406462257,120676.07255258763,-391.96848796504423,0.0,nan,276.9019901672226,3.7519901672226297,270.7846627700523,-2.36533722994767,264.6673353729127,-8.482664627087274,258.5500079757925,-14.599992024207495,252.4326805786228,-20.71731942137717,246.31535318146769,-26.834646818532292,1.0,1.0,26022.012520719443,26022.012520719443,276.0750117986408,2.92501179864081,276.0750117986408,276.0750117986408,77152.46415031097,77167.49312621402,-15.02897590304201,0.0,8546.071908451686,8546.071908451686,0.8858984842620415,3937.072310182051,276.0750117986408,2.92501179864081,1.0,0.002,0.13220337856104777,0.004972441954949739,0.00020437812697067704,0.0017956218728115891,0.10218906348533852,0.10218906348533852,0.0,-2.1773381708722894e-13,1.0,1.0020981182701274,1.0350647231316543,0.09217689504454872,0.0,0.0001929154398725523,247.51611086041123,0.0,1600606.7008594654,267.0480018146575,0.0025762344759527878,1.0,1283029.0360581316,2594.262334317238,,,,,,,,,,,,,,,,,,,4.0,15298.591685906586,1520.297296259331,0.371495337335953,6.173730061729009,3.0864232345168183
617.0,-28.556784382244544,4.918542592016048,35.0232709943692,25.044386519026034,5.448239644658513,-25.156281979638017,-38.70036980425937,2.0477372432365675,-6.1026508357059015,-6.1050960795797495,40.057410489360166,41946.77005773405,25634.539432229205,25634.539432229205,67581.30948996326,77167.01093044863,77166.80222933306,25634.539432229205,102801.34166156227,102801.34166156227,102801.34166156227,129833.80115350548,125376.04142341304,4457.759730092441,0.0,90557.73553502488,55338.768895807516,39132.18515468596,27032.459491943217,66164.64464662918,20548.542660882853,1520.3719639076485,0.0,0.8809588840548909,2.769116654194391,0.001494314320929203,1.0,1.0,-5.096998261901547,339635.8253457271,1557010.0920603443,4.584351755223142,1557010.0920603443,4.584351755223142,0.7601432887380137,0.09218416534778358,3.917507933657128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917507933657128,1.2820865519213867,1.2824341976008737,3.0555721279395627,6474.390680499321,15298.557582286367,6467.373995701851,0.00032748092489218763,23116.158810299108,2357.1921920634577,19331.413669820624,1971.2555938899243,0.8362727487928384,0.8362727487928384,35431.703826336336,35405.22815468563,1.0009348247189818,0.8,4276.231287310026,4273.035954225843,1.0009348247189818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.9195448756855,4632.441516551485,5.967183315340933,4.918542592016048,-3.345281985998316,8.263824578014365,3.086585898500177,3.5,0.8818816852857648,0.6,0.00027114205442475955,1.00042234580775,0.0002710275870595804,197.73652759937087,0.0,2.2710126535973547e-05,64.36049860294904,0.03066821246843882,9.12752166546796e-05,0.00017986683777007997,0.0007046297639661078,0.09218416531324239,0.09218416531324239,0.09218416531324239,0.09237138424582117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.8144536811,595.548056336129,0.0,0.09218416531324239,0.09218416534778358,0.09218416534778358,0.37151757218420195,0.37151757218420195,0.5,9.918752176027736,1.1224713108031779,1.1224713108031779,1.9554136088117957e-11,0.0024452438738649107,1.0080978176782196,1.9554136088117957e-11,27032.459491943217,20548.542660882853,0.7601432887380137,1.0214112061041085,0.6339755965102288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428734877187874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.33480569263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60631821196995,261.60631821196995,-11.543681788030028,246.311373842848,276.9012625810826,120296.18543356126,120689.66166639393,-393.47623283270303,0.0,nan,276.9012625810826,3.751262581082642,270.7832848334477,-2.3667151665522965,264.66530708576994,-8.484692914230038,258.5473293381687,-14.602670661831269,252.42935159050276,-20.720648409497215,246.311373842848,-26.838626157151964,1.0,1.0,26022.012520719443,26022.012520719443,276.0744092950495,2.924409295049543,276.0744092950495,276.0744092950495,77151.40975612891,77166.80222933306,-15.3924732041487,0.0,8546.071908451686,8546.071908451686,0.8858970270965193,3937.095473325414,276.0744092950495,2.924409295049543,1.0,0.002,0.13201545096196,0.004973150697333519,0.00020408738339356216,0.0017959126154190317,0.10204369169678108,0.10204369169678108,0.0,-1.1874060762417926e-12,1.0,1.0020435796415312,1.0080978176586655,0.09218416534778358,0.0,0.0001879275982806332,241.11690068272713,0.0,1600605.7507755014,267.0473491642941,0.0024452438543107746,1.0,1283030.820851901,2594.589463748054,,,,,,,,,,,,,,,,,,,4.0,15298.557582286367,1520.3719639076485,0.37151757218420195,6.173730061729009,3.086585898500177
618.0,-28.56089212804453,4.919467924619343,35.0236652394868,25.043658760283165,5.447837380292283,-25.16001917716545,-38.70399392964316,2.0469644281897814,-6.103308818337439,-6.105626682202389,40.05792043676712,41944.15253414084,25638.960076361443,25638.960076361443,67583.11261050228,77166.00379456315,77165.99545160563,25638.960076361443,102804.95552796707,102804.95552796707,102804.95552796707,129838.79047051434,125378.25259265055,4460.5378778637905,0.0,90558.23522769185,55337.65849774667,39133.97414438354,27033.83494254727,66167.8090869308,20549.539189207848,1520.4442563160342,0.0,0.8809541490499977,2.7690637829109375,0.001494314320929203,1.0,1.0,-5.124437787662146,339628.73564063164,1557032.1061064869,4.584512270934623,1557032.1061064869,4.584512270934623,0.7601414757795204,0.09219125442079518,3.9175227019264485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175227019264485,1.2820903881717196,1.2824378881262806,3.0555745040042734,6474.395715095324,15298.52358591552,6467.354399080803,0.00032747859639135256,23116.199220277573,2357.1963127344784,19331.355094208906,1971.2496208398288,0.8362687529207399,0.8362687529207399,35431.81068299239,35405.22815468563,1.0009385980553256,0.8,4276.24418377637,4273.035954225843,1.0009385980553256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.047218515417,4632.441516551485,5.968034980123307,4.919467924619343,-3.345372353913751,8.264840278533093,3.0867387875987027,3.5,0.8819253678853436,0.6,0.0002710275870595804,1.0004226241819953,0.0002709130926354135,197.73988486691562,0.0,2.26343793139782e-05,64.14583097581422,0.030690846847752796,9.123820185717553e-05,0.00017978938520240485,0.0007043289980958201,0.09219125328831593,0.09219125328831593,0.09219125328831593,0.09237351618409691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.91811263247,595.5558531302349,0.0,0.09219125328831593,0.09219125442079518,0.09219125442079518,0.37153926466167225,0.37153926466167225,0.5,9.924220095763431,1.0944006712338137,1.0944006712338137,7.770495358272456e-11,0.0023178638649596905,0.9811888945402529,7.770495358272456e-11,27033.83494254727,20549.539189207848,0.7601414757795204,1.021389608377573,0.6339057180967698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428978047845393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.120138065504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6039826509136,261.6039826509136,-11.546017349086355,246.30740484367533,276.90056045814475,120311.26613423304,120701.74943763418,-390.4833034011584,0.0,nan,276.90056045814475,3.7505604581447756,270.7819293352735,-2.368070664726474,264.6632982123699,-8.486701787630068,258.5446670894572,-14.605332910542757,252.42603596656113,-20.723964033438847,246.30740484367533,-26.84259515632465,1.0,1.0,26022.012520719443,26022.012520719443,276.0737842890874,2.9237842890874504,276.0737842890874,276.0737842890874,77151.26089923466,77165.99545160563,-14.734552370966412,0.0,8546.071908451686,8546.071908451686,0.8858960933963985,3937.110315436081,276.0737842890874,2.9237842890874504,1.0,0.002,0.13183250234940483,0.004973836453269988,0.00020380433387158088,0.0017961956644693628,0.10190216693579043,0.10190216693579043,0.0,-1.6590565726781747e-12,1.0,1.0019891515620711,0.981188894462548,0.09219125442079518,0.0,0.00018294812300356753,234.72841255188328,0.0,1600604.7996705135,267.04669118166254,0.002317863787254737,1.0,1283032.6362370278,2594.916056455317,,,,,,,,,,,,,,,,,,,3.0,15298.52358591552,1520.4442563160342,0.37153926466167225,6.173730061729009,3.0867387875987027
619.0,-28.56498586690474,4.920356988438596,35.0240511669225,25.042768637090944,5.447266960133553,-25.163760584204073,-38.707622420601524,2.0460416763276466,-6.103983394931049,-6.106191720353523,40.05846884973043,41941.66970796086,25643.312335109826,25643.312335109826,67584.98204307069,77165.12422318576,77165.85316212171,25643.312335109826,102809.16549723153,102809.16549723153,102809.16549723153,129844.5910384887,125381.33623638326,4463.254802105442,0.0,90558.80895068859,55336.62413404264,39135.760907384385,27035.425541257173,66171.18644864156,20550.68936700636,1520.5276851592275,0.0,0.8809490864579449,2.7690071296365164,0.001494314320929203,1.0,1.0,-5.148725600960461,339621.1859475722,1557055.7809449504,4.584683893028144,1557055.7809449504,4.584683893028144,0.7601392970732108,0.09219826667392998,3.9175427937046567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175427937046567,1.2820949230310184,1.2824422774143531,3.0555793672773772,6474.406019787453,15298.489401261919,6467.331104379763,0.0003274749135534314,23116.227114663092,2357.199157170195,19331.285464788616,1971.242520614952,0.8362647316493266,0.8362647316493266,35431.95605807166,35405.22815468563,1.0009437315638825,0.8,4276.261729008329,4273.035954225843,1.0009437315638825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.166948772443,4632.441516551485,5.9688817126711005,4.920356988438596,-3.345502310451822,8.265859298890417,3.0868821672540565,3.5,0.881966333501159,0.6,0.0002709130926354135,1.0004211968419057,0.0002707990329379489,197.74323078468797,0.0,2.2640114252660708e-05,64.16208379204045,0.030713486962005456,9.120115636835735e-05,0.00017971193626705617,0.0007040292008657164,0.09219826669420933,0.09219826669420933,0.09219826669420933,0.09237616397522302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.8396164104,595.5633856884095,0.0,0.09219826669420933,0.09219826667392998,0.09219826667392998,0.3715604146272414,0.3715604146272414,0.5,9.929557014594003,1.0672125248620432,1.0672125248620432,1.0345502232667059e-11,0.0022083254224867233,0.9574661193930751,1.0345502232667059e-11,27035.425541257173,20550.68936700636,0.7601392970732108,1.021365728352573,0.633835842440481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429221378392825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.13639088173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6016477228696,261.6016477228696,-11.548352277130391,246.30344519472442,276.89985025101674,120324.42168071606,120714.79915133065,-390.3774706145941,0.0,nan,276.89985025101674,3.749850251016767,270.78056923974947,-2.369430760250509,264.66128822852403,-8.488711771475948,258.542007217238,-14.607992782761983,252.42272620596472,-20.727273794035256,246.30344519472442,-26.84655480527556,1.0,1.0,26022.012520719443,26022.012520719443,276.0732026012421,2.92320260124211,276.0732026012421,276.0732026012421,77150.47017148284,77165.85316212171,-15.382990638870979,0.0,8546.071908451686,8546.071908451686,0.8858948231250094,3937.13050767318,276.0732026012421,2.92320260124211,1.0,0.002,0.13165394442394565,0.004974497065825982,0.0002035280582365819,0.001796471942268755,0.10176402911829094,0.10176402911829094,0.0,5.053366579355068e-13,1.0,1.0019411610973235,0.9574661193827296,0.09219826667392998,0.0,0.0001785579254992982,229.09599106186246,0.0,1600603.854909053,267.0460166050689,0.002208325412141221,1.0,1283034.5694331161,2595.2029013959395,,,,,,,,,,,,,,,,,,,5.0,15298.489401261919,1520.5276851592275,0.3715604146272414,6.173730061729009,3.0868821672540565
