time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
620.0,-28.56905689852028,4.921211373439896,35.024428145620924,25.04167954847219,5.446486127006268,-25.167502595969456,-38.71124706985427,2.04493182520593,-6.104638039692361,-6.106736661630377,40.05898241919493,41939.327676955996,25647.47380647803,25647.47380647803,67586.80148343403,77164.39948833706,77165.4919934529,25647.47380647803,102812.96579993093,102812.96579993093,102812.96579993093,129849.84503980556,125383.94267768803,4465.902362117526,0.0,90559.46476488028,55335.65513707542,39137.566253116514,27036.879239874626,66174.44549299114,20551.74070390541,1520.6042610106858,0.0,0.880944261291495,2.768952546904454,0.001494314320929203,1.0,1.0,-5.173613474762476,339613.9049022011,1557077.9518455414,4.584847467579205,1557077.9518455414,4.584847467579205,0.7601373117647106,0.09220508351756637,3.917568453339822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917568453339822,1.2821003286975625,1.2824475383018508,3.0555864979143497,6474.421128751545,15298.45536028915,6467.304587819415,0.000327470005633321,23116.243109338942,2357.200788173224,19331.20620501525,1971.2344383673578,0.8362607242699164,0.8362607242699165,35432.14171944524,35405.22815468563,1.0009502876763043,0.8,4276.284136369218,4273.035954225843,1.0009502876763043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.278828428554,4632.441516551485,5.969694898936314,4.921211373439896,-3.345630525151965,8.266841898591862,3.08701614804723,3.5,0.8820046137277799,0.6,0.0002707990329379489,1.0004188739715514,0.00027068564976479,197.74655824039846,0.0,2.2554533078971788e-05,63.919546745806045,0.030736041495084427,9.116416397963155e-05,0.00017963486895831738,0.0007037318957509369,0.09220508349708026,0.09220508349708026,0.09220508349708026,0.09237848917067104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.2425048865,595.5707598508732,0.0,0.09220508349708026,0.09220508351756637,0.09220508351756637,0.37158109141698836,0.37158109141698836,0.5,9.934759184412473,1.0405863006691902,1.0405863006691902,-3.0127011996228248e-12,0.0020986219379892646,0.9331231868678742,-3.0127011996228248e-12,27036.879239874626,20551.74070390541,0.7601373117647106,1.021342921424139,0.6337692347025106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429463886954728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.89385383549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59929624857426,261.59929624857426,-11.550703751425715,246.29949520528797,276.8990972918596,120335.48651310781,120728.63035545952,-393.143842351723,0.0,nan,276.8990972918596,3.7490972918596412,270.7791768745599,-2.370823125440097,264.6592564572693,-8.490743542730684,258.5393360398918,-14.610663960108184,252.41941562257708,-20.7305843774229,246.29949520528797,-26.85050479471201,1.0,1.0,26022.012520719443,26022.012520719443,276.07261539859974,2.92261539859976,276.07261539859974,276.07261539859974,77149.08369116939,77165.4919934529,-16.408302283511148,0.0,8546.071908451686,8546.071908451686,0.8858932008329184,3937.156295606521,276.07261539859974,2.92261539859976,1.0,0.002,0.1314798938133589,0.004975142034548378,0.00020325875965397113,0.0017967412398401828,0.10162937982698556,0.10162937982698556,0.0,-5.058462329565749e-13,1.0,1.0018919113822362,0.9331231868708869,0.09220508351756637,0.0,0.00017405061037723148,223.3132744503665,0.0,1600602.9331591255,267.0453619603076,0.0020986219410019658,1.0,1283036.4338646373,2595.49796631967,,,,,,,,,,,,,,,,,,,4.0,15298.45536028915,1520.6042610106858,0.37158109141698836,6.173730061729009,3.08701614804723
621.0,-28.573122385201586,4.9220325457710405,35.02479520140712,25.040792812965833,5.445915131760592,-25.17121863351018,-38.714852545503504,2.044011380093012,-6.105278699380165,-6.107265210944567,40.05944997334004,41936.866963646215,25651.459320216793,25651.459320216793,67588.326283863,77163.52574937753,77164.73943378788,25651.459320216793,102816.19875400467,102816.19875400467,102816.19875400467,129854.3559061933,125385.87945697561,4468.47644921769,0.0,90560.03131260144,55334.63250949468,39139.33200345195,27038.157152188633,66177.48915564058,20552.664671430208,1520.672246824929,0.0,0.8809396957491507,2.7688996836704263,0.001494314320929203,1.0,1.0,-5.199671711629151,339606.84298958036,1557098.1364622887,4.585002241871972,1557098.1364622887,4.585002241871972,0.7601355578986473,0.0922116837663165,3.9175880434550434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175880434550434,1.2821048505871326,1.2824519160393235,3.055591000736801,6474.430669691996,15298.421637760222,6467.282034034609,0.00032746653182156633,23116.272131751175,2357.203747635653,19331.138790243163,1971.2275639737488,0.8362567580129423,0.8362567580129423,35432.28346438728,35405.22815468563,1.0009552930084893,0.8,4276.301243482072,4273.035954225843,1.0009552930084893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.383207926908,4632.441516551485,5.970477510686051,4.9220325457710405,-3.3457592027471006,8.26779174851814,3.08714114917002,3.5,0.8820403283342914,0.6,0.00027068564976479,1.0004183171832346,0.0002705724646535153,197.74988126065307,0.0,2.2421132254554867e-05,63.54148880940849,0.030758462627338983,9.112738102840994e-05,0.00017955826873638006,0.00070343532670513,0.09221168376256941,0.09221168376256941,0.09221168376256941,0.0923803769042706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.1046921573,595.5779822605523,0.0,0.09221168376256941,0.0922116837663165,0.0922116837663165,0.3716012787551614,0.3716012787551614,0.5,9.939819977591632,1.0141734373617624,1.0141734373617624,-1.4495071809506044e-11,0.001986511564382454,0.9075934993153965,-1.4495071809506044e-11,27038.157152188633,20552.664671430208,0.7601355578986473,1.0213189884690899,0.6337029025839335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429705058031255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.5157958991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59695081669776,261.59695081669776,-11.553049183302221,246.29555598444338,276.89834564895204,120348.97694593725,120741.11055303903,-392.1336071017773,0.0,nan,276.89834564895204,3.7483456489520677,270.77778771605887,-2.37221228394111,264.6572297831744,-8.49277021682559,258.5366718502312,-14.61332814976879,252.4161139173268,-20.733886082673166,246.29555598444338,-26.854444015556595,1.0,1.0,26022.012520719443,26022.012520719443,276.0719987901546,2.921998790154646,276.0719987901546,276.0719987901546,77148.41944000409,77164.73943378788,-16.319993783792597,0.0,8546.071908451686,8546.071908451686,0.885891962275936,3937.1759836723186,276.0719987901546,2.921998790154646,1.0,0.002,0.13131057300116827,0.004975769740769277,0.0002029967804612278,0.0017970032189910082,0.1014983902306139,0.1014983902306139,0.0,-5.477640910300785e-13,1.0,1.0018402555884032,0.9075934993298915,0.0922116837663165,0.0,0.00016932081082424212,217.24507548919067,0.0,1600602.0242539612,267.0447213006198,0.0019865115788775256,1.0,1283038.2422081286,2595.8082707713206,,,,,,,,,,,,,,,,,,,4.0,15298.421637760222,1520.672246824929,0.3716012787551614,6.173730061729009,3.08714114917002
622.0,-28.577170422763118,4.922820319062948,35.025153486068874,25.039683852251642,5.445117946647314,-25.174941585787174,-38.718458999041445,2.042889111417261,-6.105977538670288,-6.1078617261327315,40.0599309272249,41934.56988736747,25655.46721684306,25655.46721684306,67590.03710421053,77162.82489079435,77164.17589699199,25655.46721684306,102819.64311383505,102819.64311383505,102819.64311383505,129859.2162898274,125388.22836826602,4470.9879215613755,0.0,90560.70208691123,55333.70119222598,39141.11210520584,27039.573175992344,66180.68528119818,20553.684547715893,1520.7484992666043,0.0,0.8809347181747631,2.7688396978587373,0.001494314320929203,1.0,1.0,-5.2241916039024545,339598.8731280825,1557118.8997614249,4.585170985458909,1557118.8997614249,4.585170985458909,0.7601334685994569,0.09221819454126645,3.9176156109070033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176156109070033,1.2821103123844126,1.2824572341917573,3.055599485524138,6474.448647938217,15298.387890613756,6467.253690521705,0.00032746089813285385,23116.280687360413,2357.2046200649984,19331.054069586346,1971.2189248710158,0.8362527835265573,0.8362527835265573,35432.48292937932,35405.22815468563,1.000962336573726,0.8,4276.3253167934745,4273.035954225843,1.000962336573726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.480408684515,4632.441516551485,5.97127527103008,4.922820319062948,-3.3459514373420816,8.26877175640503,3.087257555112315,3.5,0.8820735871749471,0.6,0.0002705724646535153,1.0004165351457883,0.0002704598086376945,197.75319011447888,0.0,2.2382342315048642e-05,63.43155812084785,0.030780844969654032,9.10906018210525e-05,0.00017948186283246276,0.0007031409477071256,0.09221819450444524,0.09221819450444524,0.09221819450444524,0.09238248578398656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.66853928514,595.5849770223796,0.0,0.09221819450444524,0.09221819454126645,0.09221819454126645,0.3716209487848075,0.3716209487848075,0.5,9.944748715306059,0.9882833752542979,0.9882833752542979,-1.91562321560923e-11,0.0018841874624513366,0.883670122230285,-1.91562321560923e-11,27039.573175992344,20553.684547715893,0.7601334685994569,1.02129551570861,0.6336375894143395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429945908251842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.40586521054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59459135220465,261.59459135220465,-11.555408647795332,246.29162653194908,276.89755617247505,120360.17148348146,120754.6512114393,-394.47972795783124,0.0,nan,276.89755617247505,3.747556172475072,270.7763702443597,-2.373629755640252,264.6551843162871,-8.494815683712886,258.5339983881176,-14.616001611882382,252.4128124600396,-20.737187539960388,246.29162653194908,-26.8583734680509,1.0,1.0,26022.012520719443,26022.012520719443,276.07133633393505,2.9213363339350735,276.07133633393505,276.07133633393505,77147.25316099661,77164.17589699199,-16.922735995380208,0.0,8546.071908451686,8546.071908451686,0.8858902193614718,3937.2036889615383,276.07133633393505,2.9213363339350735,1.0,0.002,0.13114568556486386,0.004976365953416687,0.00020274162713127897,0.001797258371979218,0.10137081356563948,0.10137081356563948,0.0,-8.895028810740335e-13,1.0,1.0017918431505024,0.8836701222494412,0.09221819454126645,0.0,0.00016488743525683904,211.55722160810927,0.0,1600601.0615720737,267.0440224613297,0.0018841874816075688,1.0,1283040.2830790256,2596.0979136283895,,,,,,,,,,,,,,,,,,,4.0,15298.387890613756,1520.7484992666043,0.3716209487848075,6.173730061729009,3.087257555112315
623.0,-28.58120890979775,4.923576511231799,35.0255021656408,25.038728454988473,5.444475428554187,-25.178640475923302,-38.72204282144082,2.0419069959410594,-6.1066402755969875,-6.108421298147398,40.06037026823459,41932.16401924586,25659.25694878378,25659.25694878378,67591.42096802963,77162.01254233261,77163.34429625305,25659.25694878378,102822.60124503683,102822.60124503683,102822.60124503683,129863.41183954167,125389.9842223868,4473.427617154876,0.0,90561.29997486447,55332.70212814823,39142.88649635137,27040.81059450485,66183.69709085622,20554.576229698087,1520.8155269613283,0.0,0.8809300930773077,2.7687835246360266,0.001494314320929203,1.0,1.0,-5.249525135600948,339591.3969877014,1557137.866769444,4.585327780920896,1557137.866769444,4.585327780920896,0.7601316594360942,0.09222448749519664,3.9176377452927835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176377452927835,1.2821151201640244,1.2824618988267888,3.0556052913498046,6474.460949786124,15298.354357515102,6467.229334578381,0.00032745672312752,23116.30269635775,2357.2068643581397,19330.98126804185,1971.2115011794906,0.8362488379721589,0.8362488379721589,35432.64308308118,35405.22815468563,1.0009679919745385,0.8,4276.344645648615,4273.035954225843,1.0009679919745385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.570337860698,4632.441516551485,5.972032326034202,4.923576511231799,-3.346128188744281,8.26970469997608,3.0873652542983256,3.5,0.8821043583709501,0.6,0.0002704598086376945,1.0004155658926426,0.00027034746145355185,197.75649125721256,0.0,2.2278086514149634e-05,63.13609718110006,0.030803123056168183,9.105406699837264e-05,0.00017940574163932184,0.0007028467051684524,0.09222448746777155,0.09222448746777155,0.09222448746777155,0.09238419824010834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.69384295336,595.5918195634521,0.0,0.09222448746777155,0.09222448749519664,0.09222448749519664,0.37164013753295383,0.37164013753295383,0.5,9.94954003814251,0.9626031091615914,0.9626031091615914,3.8482994568767026e-11,0.001781022550403577,0.8588961625464435,3.8482994568767026e-11,27040.81059450485,20554.576229698087,0.7601316594360942,1.0212699492329795,0.6335724032110486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430185732316818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.11040427079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5922353353197,261.5922353353197,-11.557764664680292,246.28770812742482,276.8967625432277,120373.17446076013,120767.077778721,-393.90331796084973,0.0,nan,276.8967625432277,3.746762543227703,270.77495166003683,-2.3750483399631435,264.6531407769474,-8.496859223052581,258.5313298937183,-14.618670106281684,252.4095190105632,-20.740480989436776,246.28770812742482,-26.862291872575156,1.0,1.0,26022.012520719443,26022.012520719443,276.0706794539703,2.9206794539703083,276.0706794539703,276.0706794539703,77146.52596021928,77163.34429625305,-16.81833603377163,0.0,8546.071908451686,8546.071908451686,0.8858888199436753,3937.2259340192472,276.0706794539703,2.9206794539703083,1.0,0.002,0.13098539151891586,0.004976949263710116,0.00020249359087436293,0.001797506408530168,0.10124679543718146,0.10124679543718146,0.0,-5.954689866194407e-13,1.0,1.0017417048717643,0.8588961625079605,0.09222448749519664,0.0,0.0001602940455511916,205.66402445801103,0.0,1600600.1397928258,267.043359724403,0.0017810225119205825,1.0,1283042.1975489417,2596.398903579327,,,,,,,,,,,,,,,,,,,4.0,15298.354357515102,1520.8155269613283,0.37164013753295383,6.173730061729009,3.0873652542983256
624.0,-28.585236272442874,4.924301470325341,35.02584230882894,25.03774567684161,5.443803843153943,-25.18233226094412,-38.725621754396684,2.0408998328756214,-6.107330771912075,-6.109017998872131,40.060821245551615,41929.795416449066,25663.00491823499,25663.00491823499,67592.80033468406,77161.2247927121,77162.76212227115,25663.00491823499,102825.76704050614,102825.76704050614,102825.76704050614,129867.92145368873,125392.11571365138,4475.805740037357,0.0,90561.90973868743,55331.72712484701,39144.64734871158,27042.15441318259,66186.80176189417,20555.542464954655,1520.8885985550596,0.0,0.8809252266275934,2.768723406876433,0.001494314320929203,1.0,1.0,-5.27326317533209,339583.4249325676,1557157.3363170412,4.585492759625273,1557157.3363170412,4.585492759625273,0.7601296165565188,0.0922306764370098,3.9176607814402793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176607814402793,1.2821200440388876,1.282466679983356,3.0556115237844717,6474.474155567312,15298.32088081075,6467.20438559229,0.00032745231827119244,23116.322415590428,2357.208875160267,19330.906693852838,1971.20389672853,0.8362448985750183,0.8362448985750183,35432.80976130216,35405.22815468563,1.0009738777781274,0.8,4276.3647619440935,4273.035954225843,1.0009738777781274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.65340719093,4632.441516551485,5.972789165466566,4.924301470325341,-3.3463446525039666,8.270646122829309,3.0874647394677,3.5,0.8821327827050572,0.6,0.00027034746145355185,1.000414434550089,0.00027023546653955847,197.7597834016235,0.0,2.221738493867429e-05,62.96406891620294,0.030825340441106856,9.101759553403341e-05,0.00017932986591951843,0.000702553582653841,0.09223067640088678,0.09223067640088678,0.09223067640088678,0.09238612071219307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.3926736684,595.5984435385357,0.0,0.09223067640088678,0.0922306764370098,0.0922306764370098,0.3716588222532343,0.3716588222532343,0.5,9.954203365077388,0.9374442934730496,0.9374442934730496,6.036771083017811e-11,0.001687226960029875,0.8357548235400145,6.036771083017811e-11,27042.15441318259,20555.542464954655,0.7601296165565188,1.0212428843117083,0.6335068971498389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430424998099391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.93837600589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58988050805095,261.58988050805095,-11.560119491949024,246.28380041938956,276.8959605967192,120385.8741500512,120779.57857664408,-393.7044265928537,0.0,nan,276.8959605967192,3.7459605967192147,270.773528561231,-2.376471438768988,264.65109652582544,-8.49890347417454,258.52866449030205,-14.621335509697929,252.40623245483852,-20.74376754516146,246.28380041938956,-26.866199580610413,1.0,1.0,26022.012520719443,26022.012520719443,276.07001463142444,2.920014631424465,276.07001463142444,276.07001463142444,77145.74374193084,77162.76212227115,-17.018380340305157,0.0,8546.071908451686,8546.071908451686,0.885887363511733,3937.2490853474806,276.07001463142444,2.920014631424465,1.0,0.002,0.1308293892295605,0.004977507348632051,0.00020225217444785716,0.0017977478239140138,0.10112608722392857,0.10112608722392857,0.0,-1.6381293023448595e-12,1.0,1.0016948647549213,0.8357548234796468,0.0922306764370098,0.0,0.00015600228749463986,200.15783624724534,0.0,1600599.1991235262,267.0426692280879,0.0016872268996621642,1.0,1283044.2390411913,2596.6792764450634,,,,,,,,,,,,,,,,,,,4.0,15298.32088081075,1520.8885985550596,0.3716588222532343,6.173730061729009,3.0874647394677
625.0,-28.589252711565006,4.924996160109169,35.02617401751767,25.036763108242326,5.443128234196357,-25.186014616943606,-38.72919160695744,2.0398901406673393,-6.10802165908234,-6.109618952819549,40.06125809130933,41927.42949809974,25666.637235397142,25666.637235397142,67594.06673349687,77160.4401655834,77162.16088561322,25666.637235397142,102828.79812101036,102828.79812101036,102828.79812101036,129872.26434149744,125394.14380997451,4478.120531522936,0.0,90562.5144203174,55330.74666695298,39146.40861484935,27043.466220487076,66189.87483533644,20556.484687961816,1520.9603582153063,0.0,0.8809203903881304,2.7686628006219287,0.001494314320929203,1.0,1.0,-5.296652724508306,339575.3962010399,1557176.1959537538,4.5856567153406305,1557176.1959537538,4.5856567153406305,0.7601275857304499,0.09223671486098642,3.9176831325903407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176831325903407,1.2821249790074118,1.2824714726871536,3.055617195465071,6474.486173177918,15298.287492348767,6467.180291358516,0.0003274482198776989,23116.34487918327,2357.211165809249,19330.834674575704,1971.196552806076,0.8362409704305591,0.8362409704305591,35432.971483031615,35405.22815468563,1.0009795885628527,0.8,4276.384280043553,4273.035954225843,1.0009795885628527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.729660659184,4632.441516551485,5.973528535062521,4.924996160109169,-3.346575918856396,8.271572078965566,3.0875560629796386,3.5,0.8821588751370396,0.6,0.00027023546653955847,1.0004133237722643,0.00027012381794414735,197.76306671113932,0.0,2.2148089933414352e-05,62.76768687129627,0.03084748853104027,9.09812300527466e-05,0.00017925423648681185,0.0007022612987297428,0.09223671482495235,0.09223671482495235,0.09223671482495235,0.09238795014132038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.63208984945,595.6048909252818,0.0,0.09223671482495235,0.09223671486098642,0.09223671486098642,0.371677039402546,0.371677039402546,0.5,9.958740422230147,0.9127612055829104,0.9127612055829104,8.185452315956354e-12,0.0015972937372339402,0.812966228311268,8.185452315956354e-12,27043.466220487076,20556.484687961816,0.7601275857304499,1.0212146027115736,0.6334417401816291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430663612296608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.74199396098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5875272813581,261.5875272813581,-11.562472718641857,246.2799033132586,276.89515124946996,120398.53428363435,120791.97110708038,-393.436823446028,0.0,nan,276.89515124946996,3.745151249469984,270.77210166217867,-2.377898337821307,264.6490520749653,-8.500947925034666,258.5260024877692,-14.623997512230801,252.40295290050722,-20.74704709949276,246.2799033132586,-26.87009668674139,1.0,1.0,26022.012520719443,26022.012520719443,276.0693433250783,2.91934332507833,276.0693433250783,276.0693433250783,77144.97514161484,77162.16088561322,-17.185743998386897,0.0,8546.071908451686,8546.071908451686,0.8858859503865104,3937.2715482532926,276.0693433250783,2.91934332507833,1.0,0.002,0.1306776148372038,0.004978046529321181,0.00020201729284100261,0.0017979827055513303,0.10100864642050131,0.10100864642050131,0.0,-1.6076671244258378e-12,1.0,1.0016487337931719,0.8129662283030825,0.09223671486098642,0.0,0.00015177439049249741,194.73356940916398,0.0,1600598.2635588371,267.04197834091764,0.0015972937290484879,1.0,1283046.295078287,2596.95541146192,,,,,,,,,,,,,,,,,,,4.0,15298.287492348767,1520.9603582153063,0.371677039402546,6.173730061729009,3.0875560629796386
626.0,-28.5932583370587,4.9256614375936305,35.02649751006329,25.035770516283833,5.442446180692021,-25.189687885333385,-38.73275244897229,2.03887573049404,-6.108716451337045,-6.110228125065513,40.06168437094233,41925.08779454519,25670.1667113816,25670.1667113816,67595.25450592679,77159.6681569225,77161.57260102085,25670.1667113816,102831.73931240244,102831.73931240244,102831.73931240244,129876.50437471175,125396.13069927302,4480.373675438719,0.0,90563.12956604481,55329.78831009121,39148.15695105956,27044.765062309303,66192.92201336887,20557.416483159537,1521.0318067979356,0.0,0.8809155498888319,2.7686012919902083,0.001494314320929203,1.0,1.0,-5.319550151710246,339567.2578264921,1557194.5995916934,4.585820816644723,1557194.5995916934,4.585820816644723,0.7601255339359261,0.09224261192553353,3.9177068347032336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177068347032336,1.2821299352800388,1.282476287143752,3.0556238700155927,6474.500315749549,15298.254188475938,6467.154781213766,0.0003274435800327108,23116.362042160046,2357.2129159458173,19330.758423045907,1971.188777313956,0.8362370509594076,0.8362370509594076,35433.14297945002,35405.22815468563,1.0009856445225638,0.8,4276.404977844417,4273.035954225843,1.0009856445225638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.799297798199,4632.441516551485,5.974253143388781,4.9256614375936305,-3.346824628544462,8.272486066138093,3.0876394635149684,3.5,0.8821827038614195,0.6,0.00027012381794414735,1.0004122241979432,0.00027001251225284927,197.76634127483854,0.0,2.207996862249354e-05,62.574631076146694,0.030869568499662763,9.094496973635341e-05,0.00017917884820779393,0.0007019701982579275,0.09224261189492527,0.09224261189492527,0.09224261189492527,0.0923897298990499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.41605055047,595.6111606191372,0.0,0.09224261189492527,0.09224261192553353,0.09224261192553353,0.3716947946827973,0.3716947946827973,0.5,9.963153961715324,0.8885602078306647,0.8885602078306647,3.433342499192804e-11,0.0015116737284870396,0.7906779733552867,3.433342499192804e-11,27044.765062309303,20557.416483159537,0.7601255339359261,1.0211855354002153,0.6333772028688756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430901586748495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.54893816583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5851757614798,261.5851757614798,-11.564824238520202,246.27601669063048,276.8943348323446,120411.18386121177,120804.3353323434,-393.15147113163357,0.0,nan,276.8943348323446,3.7443348323446344,270.77067120395577,-2.3793287960442058,264.6470075756363,-8.502992424363697,258.5233439473345,-14.626656052665453,252.3996803189771,-20.750319681022887,246.27601669063048,-26.873983309369493,1.0,1.0,26022.012520719443,26022.012520719443,276.06866531599144,2.9186653159914613,276.06866531599144,276.06866531599144,77144.21411269587,77161.57260102085,-17.358488324971404,0.0,8546.071908451686,8546.071908451686,0.8858844518467465,3937.2953688767498,276.06866531599144,2.9186653159914613,1.0,0.002,0.13052997694222546,0.004978566468442565,0.00020178880309127724,0.0017982111961516256,0.10089440154563861,0.10089440154563861,0.0,-7.570970760040208e-13,1.0,1.0016036109346718,0.7906779733209532,0.09224261192553353,0.0,0.00014763789394928005,189.4265605438398,0.0,1600597.3296480172,267.04128354866293,0.0015116736941536146,1.0,1283048.3792251598,2597.225400086307,,,,,,,,,,,,,,,,,,,4.0,15298.254188475938,1521.0318067979356,0.3716947946827973,6.173730061729009,3.0876394635149684
627.0,-28.59726086082861,4.926298440869287,35.02681315603763,25.034977378696226,5.441964284094561,-25.19333834631923,-38.73629097416995,2.0380417692302397,-6.109397904399884,-6.110829275189918,40.06210488560347,41922.59025255265,25673.559605849565,25673.559605849565,67596.1498584022,77158.74835397558,77161.11015417801,25673.559605849565,102834.66976002758,102834.66976002758,102834.66976002758,129880.72671415383,125398.15945438397,4482.567259769864,0.0,90563.64934365288,55328.728917687135,39149.911584406385,27046.056954126256,66195.96853853264,20558.343118651177,1521.102846031249,0.0,0.8809107735530739,2.7685405379961083,0.001494314320929203,1.0,1.0,-5.341625810142261,339559.2267748616,1557212.7545028508,4.585982743844954,1557212.7545028508,4.585982743844954,0.7601234868920408,0.09224836978657652,3.917723169129586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917723169129586,1.2821340501490652,1.282480260408114,3.0556268033549987,6474.50653114376,15298.220967354828,6467.134738698096,0.0003274409710305654,23116.398334947622,2357.2166167802075,19330.69851462532,1971.1826683551797,0.8362331464673266,0.8362331464673266,35433.261166919896,35405.22815468563,1.000989818016646,0.8,4276.41924181995,4273.035954225843,1.000989818016646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.862492563013,4632.441516551485,5.974954900298818,4.926298440869287,-3.347078221016748,8.273376661886035,3.087715149156296,3.5,0.8822043283303703,0.6,0.00027001251225284927,1.0004119183606717,0.00026990133493741875,197.7696133966555,0.0,2.2012519331087895e-05,62.38347978430309,0.03089158101899385,9.090894990306628e-05,0.000179103562349783,0.0007016781758913902,0.09224836964237558,0.09224836964237558,0.09224836964237558,0.0923915164883055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.7465689223,595.617252208757,0.0,0.09224836964237558,0.09224836978657652,0.09224836978657652,0.37171209792608767,0.37171209792608767,0.5,9.967448378822635,0.8649017579173233,0.8649017579173233,1.0913936421275139e-11,0.001431370790044184,0.7692034650476671,1.0913936421275139e-11,27046.056954126256,20558.343118651177,0.7601234868920408,1.0211520633474003,0.6333103235456027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431138927906373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.35778687399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58284411604535,261.58284411604535,-11.567155883954626,246.27214100077552,276.893547231329,120425.82375996663,120815.65240618998,-389.8286462233631,0.0,nan,276.893547231329,3.743547231329046,270.76926598518304,-2.3807340148169374,264.6449847391008,-8.5050152608992,258.520703493,-14.629296506999992,252.39642224688376,-20.753577753116218,246.27214100077552,-26.877858999224458,1.0,1.0,26022.012520719443,26022.012520719443,276.06801005365645,2.9180100536564737,276.06801005365645,276.06801005365645,77143.96491595801,77161.11015417801,-17.14523821999319,0.0,8546.071908451686,8546.071908451686,0.8858834191198816,3937.311784975234,276.06801005365645,2.9180100536564737,1.0,0.002,0.1303863255279467,0.00497907078897264,0.00020156648001561976,0.0017984335189349385,0.10078324000780987,0.10078324000780987,0.0,-1.0494417834738812e-12,1.0,1.0015601311776854,0.7692034650367532,0.09224836978657652,0.0,0.00014365122729009382,184.31176979489265,0.0,1600596.4189550243,267.0406020956001,0.0014313707791302477,1.0,1283050.4359192676,2597.485532677974,,,,,,,,,,,,,,,,,,,3.0,15298.220967354828,1521.102846031249,0.37171209792608767,6.173730061729009,3.087715149156296
628.0,-28.60124974267317,4.926907111401246,35.027122114896905,25.033930304367118,5.441225633789039,-25.197002205021764,-38.7398427008651,2.0369780961654422,-6.110124023052208,-6.111483353899253,40.06254317146004,41920.30482978704,25676.959536022918,25676.959536022918,67597.26436580996,77158.02398080383,77160.90950598753,25676.959536022918,102837.86904201044,102837.86904201044,102837.86904201044,129885.3562157349,125400.64691815578,4484.709297579121,0.0,90564.29012295189,55327.803972084635,39151.651278741396,27047.487173724458,66199.13845246585,20559.36676143189,1521.181784452705,0.0,0.8809056487244183,2.7684742296486617,0.001494314320929203,1.0,1.0,-5.362053393217764,339550.48879487044,1557231.6768211697,4.5861564869132785,1557231.6768211697,4.5861564869132785,0.7601211391424371,0.09225405988268112,3.917748869973845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917748869973845,1.2821392350409508,1.282485304147839,3.0556344918722607,6474.522822189241,15298.187674850735,6467.107760826449,0.0003274357811780806,23116.410246978514,2357.2178314693106,19330.61787596161,1971.1744454999016,0.8362292271780505,0.8362292271780505,35433.44712475104,35405.22815468563,1.0009963846581127,0.8,4276.441684960126,4273.035954225843,1.0009963846581127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.919490872487,4632.441516551485,5.975666891261494,4.926907111401246,-3.3473822545969636,8.27428936599821,3.087783414207108,3.5,0.8822238326306023,0.6,0.00026990133493741875,1.0004105274762944,0.00026979057849210237,197.77287445924262,0.0,2.1987494691173223e-05,62.312559954784916,0.030913568513685024,9.087280894448259e-05,0.00017902852599293616,0.0007013888054019087,0.09225405988233515,0.09225405988233515,0.09225405988233515,0.09239356072588975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.6905308169,595.6231451062642,0.0,0.09225405988233515,0.09225405988268112,0.09225405988268112,0.37172896557907714,0.37172896557907714,0.5,9.971633404048866,0.8420397823851999,0.8420397823851999,1.2391865311656147e-11,0.0013593308470376542,0.749429960681482,1.2391865311656147e-11,27047.487173724458,20559.36676143189,0.7601211391424371,1.0211200016499917,0.6332454743332925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431376092677581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.28686704447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.580506630501,261.580506630501,-11.569493369498957,246.26827427811932,276.892738982896,120437.64437715813,120828.44943482197,-390.80505766385875,0.0,nan,276.892738982896,3.7427389828960145,270.7678460419087,-2.382153958091294,264.6429531009863,-8.507046899013687,258.5180601600264,-14.631939839973597,252.39316721906957,-20.75683278093041,246.26827427811932,-26.881725721880656,1.0,1.0,26022.012520719443,26022.012520719443,276.0673324965359,2.9173324965359484,276.0673324965359,276.0673324965359,77143.04060958496,77160.90950598753,-17.868896402564133,0.0,8546.071908451686,8546.071908451686,0.8858817942096442,3937.337614323714,276.0673324965359,2.9173324965359484,1.0,0.002,0.13024634583556435,0.004979549640156001,0.0002013498117109807,0.0017986501882507936,0.10067490585549035,0.10067490585549035,0.0,-3.822593283575593e-14,1.0,1.0015200906416006,0.7494299606690902,0.09225405988268112,0.0,0.00013997969227503554,179.60131843551972,0.0,1600595.4680522047,267.03987597694777,0.0013593308346457889,1.0,1283052.6736880848,2597.723849632466,,,,,,,,,,,,,,,,,,,4.0,15298.187674850735,1521.181784452705,0.37172896557907714,6.173730061729009,3.087783414207108
629.0,-28.60522172646904,4.927488780890742,35.02742305359229,25.032770179118984,5.440365888166279,-25.20066296493807,-38.74339006198568,2.0358071288733828,-6.110834344910415,-6.112117506627157,40.06292961010375,41918.10479085602,25680.199673898704,25680.199673898704,67598.30446475472,77157.38855431229,77160.20718689995,25680.199673898704,102840.40686079866,102840.40686079866,102840.40686079866,129889.11220131665,125402.32401908166,4486.788182234981,0.0,90564.97546595125,55326.91903438365,39153.396035075115,27048.705340517987,66202.1013755931,20560.237119402365,1521.250288581326,0.0,0.8809008242362009,2.7684100276502708,0.001494314320929203,1.0,1.0,-5.384163717199328,339542.017179267,1557248.3608593591,4.586320048976982,1557248.3608593591,4.586320048976982,0.7601190837257512,0.09225954833453968,3.917777475568233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917777475568233,1.2821449190105094,1.2824908476383818,3.055643256451668,6474.541393281284,15298.154522222421,6467.079286639718,0.0003274300117869372,23116.41639442928,2357.218458334832,19330.532764711978,1971.165766567786,0.836225322942805,0.8362253229428049,35433.65409954391,35405.22815468563,1.0010036934717998,0.8,4276.466664624929,4273.035954225843,1.0010036934717998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.970238801808,4632.441516551485,5.9763503693848055,4.927488780890742,-3.347681817762928,8.27517059865367,3.087844193885698,3.5,0.8822411982530566,0.6,0.00026979057849210237,1.000408801259677,0.0002696803328323304,197.7761217995356,0.0,2.1904620555107655e-05,62.077694653175094,0.03093547313424013,9.083672566117616e-05,0.0001789538528309262,0.0007011013737871551,0.09225954829348224,0.09225954829348224,0.09225954829348224,0.09239507276513233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.9590132914,595.6289298554511,0.0,0.09225954829348224,0.09225954833453968,0.09225954833453968,0.3717454355219254,0.3717454355219254,0.5,9.975699137334407,0.8194477675374401,0.8194477675374401,2.859223968698643e-11,0.0012831617167421427,0.7279537894278292,2.859223968698643e-11,27048.705340517987,20560.237119402365,0.7601190837257512,1.0210900116484272,0.6331839008105877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443161245646919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.052001742864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57815489425474,261.57815489425474,-11.57184510574524,246.2644167101837,276.8918930783552,120448.36250803564,120841.5501570419,-393.18764900623614,0.0,nan,276.8918930783552,3.741893078355247,270.76639780465086,-2.3836021953491127,264.6409025310971,-8.509097468902894,258.5154072574353,-14.634592742564678,252.38991198380617,-20.760088016193805,246.2644167101837,-26.88558328981628,1.0,1.0,26022.012520719443,26022.012520719443,276.0666161634689,2.916616163468916,276.0666161634689,276.0666161634689,77141.89841854545,77160.20718689995,-18.308768354501808,0.0,8546.071908451686,8546.071908451686,0.8858799856473406,3937.366362946074,276.0666161634689,2.916616163468916,1.0,0.002,0.13011035602310903,0.004980015045701504,0.00020113932025406605,0.0017988606787359067,0.10056966012703303,0.10056966012703303,0.0,-1.0100271313762121e-12,1.0,1.0014765993272068,0.7279537893992369,0.09225954833453968,0.0,0.0001359898120336255,174.48238696608917,0.0,1600594.5296257404,267.03916565508956,0.001283161688149903,1.0,1283054.8432771259,2597.983919371232,,,,,,,,,,,,,,,,,,,4.0,15298.154522222421,1521.250288581326,0.3717454355219254,6.173730061729009,3.087844193885698
630.0,-28.609168405790278,4.928044526529723,35.0277155100002,25.03144625751304,5.439337431181816,-25.204317822091287,-38.74693260351194,2.0344868475140303,-6.111535181574936,-6.112742744530886,40.06328667007033,41916.05344408251,25683.31052144026,25683.31052144026,67599.36396552276,77156.88399607144,77159.28841260874,25683.31052144026,102842.598934049,102842.598934049,102842.598934049,129892.41825423577,125403.61387588744,4488.804378348331,0.0,90565.73466920017,55326.123175065455,39155.12388237191,27049.819320186765,66204.94320255867,20561.031755190736,1521.313757842675,0.0,0.8808961572347389,2.7683467360635787,0.001494314320929203,1.0,1.0,-5.406733713277447,339533.66481826955,1557263.7766277886,4.586478272960919,1557263.7766277886,4.586478272960919,0.7601171568582874,0.09226486422877044,3.917811735313504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917811735313504,1.282151297666078,1.2824970866559666,3.055654775255591,6474.565800244579,15298.121575155621,6467.0469113969,0.0003274227547956377,23116.408032800253,2357.2176056859635,19330.435992944644,1971.1558985937752,0.8362214391403876,0.8362214391403876,35433.90198435299,35405.22815468563,1.0010124469377042,0.8,4276.4965816952845,4273.035954225843,1.0010124469377042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.015032492011,4632.441516551485,5.9770120251465535,4.928044526529723,-3.3479847202161577,8.27602924674588,3.0878978427006984,3.5,0.8822565264859138,0.6,0.0002696803328323304,1.000406209461852,0.0002695708306102972,197.7793485433045,0.0,2.180395903493358e-05,61.79241990500177,0.030957277093275063,9.080070461550231e-05,0.00017887962821682807,0.0007008167066364056,0.0922648641058497,0.0922648641058497,0.0922648641058497,0.09239632570350477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.67311177024,595.6345681863683,0.0,0.0922648641058497,0.09226486422877044,0.09226486422877044,0.3717614670182803,0.3717614670182803,0.5,9.979642994203685,0.7969819397148399,0.7969819397148399,-6.650680006714538e-12,0.001207562955926278,0.7060090312534157,-6.650680006714538e-12,27049.819320186765,20561.031755190736,0.7601171568582874,1.0210621850198973,0.6331257367873181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431847826253652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.76672699469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5757784612446,261.5757784612446,-11.574221538755353,246.26056946943316,276.8909874530795,120457.69417550809,120855.01087449702,-397.31669898890704,0.0,nan,276.8909874530795,3.7409874530795264,270.76490385629444,-2.385096143705539,264.63882025962886,-8.51117974037112,258.51273666287864,-14.63726333712134,252.38665306615312,-20.76334693384686,246.26056946943316,-26.889430530566813,1.0,1.0,26022.012520719443,26022.012520719443,276.0658834171916,2.915883417191651,276.0658834171916,276.0658834171916,77140.32232833914,77159.28841260874,-18.966084269603016,0.0,8546.071908451686,8546.071908451686,0.8858778196036028,3937.400793990071,276.0658834171916,2.915883417191651,1.0,0.002,0.12997844467942274,0.004980464611218285,0.00020093513798784225,0.0017990648606626754,0.10046756899392112,0.10046756899392112,0.0,-1.3494821579640437e-12,1.0,1.001432155143983,0.7060090312600664,0.09226486422877044,0.0,0.00013191118580686584,169.2495680007512,0.0,1600593.603082577,267.03846481842504,0.001207562962576958,1.0,1283056.982358974,2598.2501753709867,,,,,,,,,,,,,,,,,,,3.0,15298.121575155621,1521.313757842675,0.3717614670182803,6.173730061729009,3.0878978427006984
631.0,-28.61313570439667,4.928576614266849,35.02799940222877,25.031089852005266,5.439302564284164,-25.207891877575925,-38.750395097862906,2.0340587350537596,-6.112159042435337,-6.11329468389416,40.063624404527175,41913.25126169812,25686.149456747644,25686.149456747644,67599.40071844576,77155.65224124264,77158.49300385335,25686.149456747644,102844.642460601,102844.642460601,102844.642460601,129895.46229647411,125404.70438582623,4490.757910647883,0.0,90566.05757358219,55324.88155298984,39156.86224510261,27050.819835873113,66207.68208097572,20561.747420671858,1521.370250103559,0.0,0.8808919527234031,2.7682909350920553,0.001494314320929203,1.0,1.0,-5.428800016409127,339526.29176498484,1557278.3581397072,4.586620818212313,1557278.3581397072,4.586620818212313,0.7601154991023285,0.09226998809715302,3.917814280503271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917814280503271,1.2821535179924521,1.2824991671751818,3.0556514688175858,6474.558794299208,15298.089002622337,6467.036230954852,0.0003274235484206896,23116.475434856075,2357.2244787828745,19330.404068388627,1971.152643195039,0.8362176198903299,0.8362176198903299,35433.92039993904,35405.22815468563,1.0010130972411924,0.8,4276.498804261425,4273.035954225843,1.0010130972411924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.054105808214,4632.441516551485,5.9776183460264924,4.928576614266849,-3.348241995866142,8.27681861013299,3.0879446406032756,3.5,0.8822698973152215,0.6,0.0002695708306102972,1.0004083452806611,0.0002694607975652882,197.7825922369489,0.0,2.1657278137771013e-05,61.37672624244305,0.030978934371412834,9.076551025638732e-05,0.00017880532035390988,0.0007005260375125104,0.09226998737072852,0.09226998737072852,0.09226998737072852,0.09239745323966128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.8717570655,595.6400479389692,0.0,0.09226998737072852,0.09226998809715302,0.09226998809715302,0.3717770485695117,0.3717770485695117,0.5,9.983466980506382,0.774679815322429,0.774679815322429,2.950173438875936e-11,0.0011356414588021835,0.6844946674850121,2.950173438875936e-11,27050.819835873113,20561.747420671858,0.7601154991023285,1.0210205008501565,0.6330572215235666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432081703771769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.35103333213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57347027372805,261.57347027372805,-11.576529726271929,246.25673614935744,276.8902043980961,120477.41276745524,120863.31947594849,-385.90670849322703,0.0,nan,276.8902043980961,3.7402043980961253,270.7635107483498,-2.3864892516501754,264.63681709859713,-8.513182901402843,258.51012344886095,-14.639876551139025,252.38342979910684,-20.766570200893142,246.25673614935744,-26.89326385064254,1.0,1.0,26022.012520719443,26022.012520719443,276.0652384048044,2.915238404804427,276.0652384048044,276.0652384048044,77141.36510729222,77158.49300385335,-17.127896561127272,0.0,8546.071908451686,8546.071908451686,0.8858776586859798,3937.4033519057875,276.0652384048044,2.915238404804427,1.0,0.002,0.12985053329094193,0.004980910518981465,0.00020073717012278564,0.0017992628299982976,0.10036858506139282,0.10036858506139282,0.0,1.2108326494231214e-13,1.0,1.0013885791693857,0.6844946674555104,0.09226998809715302,0.0,0.00012791124254708114,164.11765440758995,0.0,1600592.7716378686,267.03784095756464,0.001135641429300449,1.0,1283058.870663242,2598.51224464649,,,,,,,,,,,,,,,,,,,3.0,15298.089002622337,1521.370250103559,0.3717770485695117,6.173730061729009,3.0879446406032756
632.0,-28.61707626048225,4.929081933586105,35.02827990103527,25.029861099924915,5.438373367974426,-25.211531297649266,-38.753923983871914,2.032828405799073,-6.112963626881822,-6.114051935755789,40.06409424610629,41911.14422854711,25689.361689611793,25689.361689611793,67600.5059181589,77155.08181426013,77159.08762970197,25689.361689611793,102848.44931931376,102848.44931931376,102848.44931931376,129901.00423232281,125408.31774881718,4492.68648350564,0.0,90566.77896873343,55324.057651303665,39158.579241588624,27052.554913009048,66211.13415459768,20562.984576737228,1521.466478219716,0.0,0.8808861597257326,2.7682136873625414,0.001494314320929203,1.0,1.0,-5.444081486134564,339516.1762587813,1557298.6434794927,4.586817219255292,1557298.6434794927,4.586817219255292,0.7601124789455243,0.09227529555391137,3.9178460172210126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178460172210126,1.282159477177823,1.2825049868798026,3.055662019396083,6474.581149709008,15298.055885460062,6467.005178286808,0.00032741681065799686,23116.472309183253,2357.224160052949,19330.3112498858,1971.143178341819,0.8362137177049561,0.8362137177049561,35434.15002908197,35405.22815468563,1.0010212060661259,0.8,4276.526518066279,4273.035954225843,1.0010212060661259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.087993506138,4632.441516551485,5.978318742467962,4.929081933586105,-3.348662949603017,8.277744883189122,3.087985227948191,3.5,0.8822814936994832,0.6,0.0002694607975652882,1.0004056052345012,0.0002693515471678359,197.78581415689075,0.0,2.176262087360503e-05,61.67526755579666,0.031000696992286438,9.072965403331553e-05,0.00017873114353197266,0.0007002410988400963,0.09227529552762005,0.09227529552762005,0.09227529552762005,0.09240011134661291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.09261208377,595.6452017187003,0.0,0.09227529552762005,0.09227529555391137,0.09227529555391137,0.371792187057394,0.371792187057394,0.5,9.987211454201322,0.7540082983155116,0.7540082983155116,-1.602984411874786e-11,0.001088308873988808,0.6699704496212462,-1.602984411874786e-11,27052.554913009048,20562.984576737228,0.7601124789455243,1.0209839595908017,0.6329923926493686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432316810421773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.64957464548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57113905189607,261.57113905189607,-11.578860948103909,246.2529107078259,276.88936739595977,120487.13604594518,120876.89386801403,-389.7578220688441,0.0,nan,276.88936739595977,3.739367395959789,270.7620760583292,-2.387923941670749,264.6347847206853,-8.515215279314702,258.50749338311925,-14.642506616880723,252.38020204545714,-20.769797954542838,246.2529107078259,-26.897089292174087,1.0,1.0,26022.012520719443,26022.012520719443,276.06455073179194,2.9145507317919623,276.06455073179194,276.06455073179194,77139.92794589406,77159.08762970197,-19.159683807913098,0.0,8546.071908451686,8546.071908451686,0.8858756521554436,3937.4352473071176,276.06455073179194,2.9145507317919623,1.0,0.002,0.12972532095909936,0.00498130708360793,0.0002005432903918366,0.0017994567088007178,0.1002716451959183,0.1002716451959183,0.0,-8.074456901707716e-13,1.0,1.0013591547714464,0.669970449637276,0.09227529555391137,0.0,0.00012521233138570082,160.65511689013803,0.0,1600591.7647628796,267.03703637311816,0.0010883088900186522,1.0,1283061.4613768365,2598.6839841216574,,,,,,,,,,,,,,,,,,,4.0,15298.055885460062,1521.466478219716,0.371792187057394,6.173730061729009,3.087985227948191
