time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
633.0,-28.62102658160053,4.929564419973951,35.028552561920506,25.02921513458716,5.43804200549337,-25.21511972302452,-38.757399819418765,2.032135140364436,-6.113625746437663,-6.114649907522067,40.06442902355094,41908.57509703488,25692.10159452948,25692.10159452948,67600.67669156435,77154.0729790958,77158.41095143388,25692.10159452948,102850.51254596336,102850.51254596336,102850.51254596336,129904.12165505404,125409.57599694609,4494.545658107948,0.0,90567.23539042767,55322.95631074086,39160.31008854089,27053.60910909068,66213.91919763158,20563.736011611156,1521.5267266713208,0.0,0.8808817209970711,2.7681530494538134,0.001494314320929203,1.0,1.0,-5.464872506849986,339508.18861282774,1557313.0975684214,4.586967707410345,1557313.0975684214,4.586967707410345,0.7601106354679026,0.09228023437037401,3.917858496591143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917858496591143,1.2821629324441677,1.282508302993152,3.0556635178359035,6474.5843247231805,15298.023171796334,6466.987455821667,0.00032741499395914177,23116.51517512145,2357.228531162166,19330.258276251505,1971.1377765344441,0.8362098754856958,0.8362098754856958,35434.24032272407,35405.22815468563,1.0010243945819797,0.8,4276.537415552308,4273.035954225843,1.0010243945819797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.115879302217,4632.441516551485,5.978917561492773,4.929564419973951,-3.3489737890632423,8.278538209037194,3.088018626966612,3.5,0.8822910362761748,0.6,0.0002693515471678359,1.0004066236285105,0.0002692420669816122,197.78904415224926,0.0,2.1608178807060325e-05,61.23757873920896,0.031022305171093497,9.069434964020246e-05,0.00017865719752763344,0.0006999536193108009,0.09228023436233962,0.09228023436233962,0.09228023436233962,0.09240128057526917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.20560754894,595.6503838849073,0.0,0.09228023436233962,0.09228023437037401,0.09228023437037401,0.3718070431564995,0.3718070431564995,0.5,9.99084285054651,0.733374684000637,0.733374684000637,1.1539214028744027e-11,0.0010241610843877424,0.6497774006720647,1.1539214028744027e-11,27053.60910909068,20563.736011611156,0.7601106354679026,1.0209435948020786,0.6329269676961505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432550339472625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.211885828896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56884244463185,261.56884244463185,-11.581157555368122,246.24909546055667,276.8885894286906,120503.23857392972,120887.20917718679,-383.97060325706826,0.0,nan,276.8885894286906,3.7385894286906023,270.7606906350918,-2.389309364908172,264.6327918414185,-8.517208158581468,258.5048930478448,-14.645106952155174,252.37699425418867,-20.773005745811304,246.24909546055667,-26.900904539443303,1.0,1.0,26022.012520719443,26022.012520719443,276.06387357999125,2.913873579991275,276.06387357999125,276.06387357999125,77140.21373349872,77158.41095143388,-18.197217935157823,0.0,8546.071908451686,8546.071908451686,0.8858748631557264,3937.447789074099,276.06387357999125,2.913873579991275,1.0,0.002,0.12960386465533738,0.004981716855291704,0.00020035528346002023,0.0017996447181949883,0.1001776417300101,0.1001776417300101,0.0,1.6550085954469829e-12,1.0,1.0013182479271296,0.6497774006605255,0.09228023437037401,0.0,0.00012145616936464798,155.83597863032284,0.0,1600590.899871673,267.0363742535623,0.0010241610728485284,1.0,1283063.5071525788,2598.9291564258488,,,,,,,,,,,,,,,,,,,4.0,15298.023171796334,1521.5267266713208,0.3718070431564995,6.173730061729009,3.088018626966612
634.0,-28.624957915292157,4.930022164085951,35.02882036047422,25.028027838002913,5.437147622493045,-25.218747361503194,-38.760915434081085,2.030937067530636,-6.114414792913067,-6.115388751392633,40.06483401027844,41906.424115053785,25695.070700264398,25695.070700264398,67601.49481531818,77153.47354238492,77158.43662742634,25695.070700264398,102853.50732769075,102853.50732769075,102853.50732769075,129908.60131438944,125412.23233850766,4496.368975881772,0.0,90567.9282806255,55322.09137490996,39162.041006350606,27055.093986698696,66217.1349930493,20564.791761818266,1521.610814839966,0.0,0.8808762688782614,2.768077736583075,0.001494314320929203,1.0,1.0,-5.481851624167405,339498.3194149266,1557330.5830932944,4.587152554325204,1557330.5830932944,4.587152554325204,0.7601079401878512,0.09228523658551092,3.9178874259752785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178874259752785,1.2821687402797026,1.2825139720137375,3.05567223945937,6474.60280479674,15297.990131154582,6466.959092280017,0.0003274092497661669,23116.52133753702,2357.229159553672,19330.173495727428,1971.1291313269494,0.8362059850388799,0.8362059850388799,35434.44963911338,35405.22815468563,1.0010317861249016,0.8,4276.562677822993,4273.035954225843,1.0010317861249016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.138717250934,4632.441516551485,5.9795767348889886,4.930022164085951,-3.349399415498112,8.279421579584064,3.0880459802495888,3.5,0.8822988514998825,0.6,0.0002692420669816122,1.0004046817632959,0.0002691331537024105,197.79225871315433,0.0,2.1653981386799558e-05,61.367383250189945,0.031043959152480295,9.06586541205116e-05,0.0001785834128611006,0.0006996697077362578,0.09228523661211883,0.09228523661211883,0.09228523661211883,0.09240330117739437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0894329245,595.6553187947667,0.0,0.09228523661211883,0.09228523658551092,0.09228523658551092,0.3718214815309331,0.3718214815309331,0.5,9.994384789722327,0.7136710588372921,0.7136710588372921,-2.1600499167107046e-12,0.0009739584795624978,0.6335371272252246,-2.1600499167107046e-12,27055.093986698696,20564.791761818266,0.7601079401878512,1.0209063684560529,0.6328637462108959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432784454424312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.341690339876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56652470079837,261.56652470079837,-11.58347529920161,246.24528671529217,276.887762686278,120513.12500124388,120900.62943337155,-387.50443212767925,0.0,nan,276.887762686278,3.7377626862780176,270.759267492134,-2.390732507866005,264.6307722978611,-8.519227702138892,258.5022771037257,-14.647722896274274,252.3737819094993,-20.77621809050069,246.24528671529217,-26.90471328470781,1.0,1.0,26022.012520719443,26022.012520719443,276.06313774054104,2.9131377405410603,276.06313774054104,276.06313774054104,77139.04933497705,77158.43662742634,-19.387292449289816,0.0,8546.071908451686,8546.071908451686,0.8858730341133767,3937.4768631051547,276.06313774054104,2.9131377405410603,1.0,0.002,0.1294854290987509,0.004982087754689919,0.00020017188869254581,0.0017998281126882219,0.10008594434627291,0.10008594434627291,0.0,1.3807674621724164e-12,1.0,1.0012853433077875,0.6335371272273846,0.09228523658551092,0.0,0.00011843555771838488,151.9606414292665,0.0,1600589.9069780349,267.0355852070869,0.0009739584817225477,1.0,1283066.0348693363,2599.1229088844675,,,,,,,,,,,,,,,,,,,5.0,15297.990131154582,1521.610814839966,0.3718214815309331,6.173730061729009,3.0880459802495888
635.0,-28.628878954784636,4.93045783035059,35.02908056167004,25.026984500605636,5.436401028689914,-25.22235095642943,-38.764408487454034,2.0298730294860614,-6.1151167914349,-6.116031617273063,40.06515033333394,41904.17752176121,25697.720043320736,25697.720043320736,67601.89756508195,77152.77052664128,77157.65146629624,25697.720043320736,102855.37150961698,102855.37150961698,102855.37150961698,129911.51744632945,125413.38823759506,4498.129208734391,0.0,90568.5564087344,55321.17230976512,39163.760109965864,27056.145936712477,66219.90604667834,20565.538218597183,1521.6721834360626,0.0,0.8808716600929765,2.76801241636378,0.001494314320929203,1.0,1.0,-5.502163934514613,339489.73243861314,1557344.2406181076,4.587308810288418,1557344.2406181076,4.587308810288418,0.7601059761690526,0.09228996200136345,3.9179118630247443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179118630247443,1.282173922475283,1.282519015951619,3.0556789483450686,6474.617020120491,15297.957339216906,6466.9337676435725,0.00032740460444425365,23116.537475861638,2357.230805204799,19330.09779869437,1971.121412377761,0.8362021266757151,0.8362021266757151,35434.62645131126,35405.22815468563,1.0010380298630734,0.8,4276.584017182124,4273.035954225843,1.0010380298630734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.155994730319,4632.441516551485,5.980169227003703,4.93045783035059,-3.349761928883224,8.280219759233814,3.088066673756665,3.5,0.8823047639304757,0.6,0.0002691331537024105,1.000403634796648,0.0002690245660264091,197.7954649468549,0.0,2.1542203497158155e-05,61.05060471094621,0.031065501355977455,9.062320053327852e-05,0.00017850995316913198,0.0006993862631893337,0.09228996201051166,0.09228996201051166,0.09228996201051166,0.09240436386780282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.07435790193,595.6602164283255,0.0,0.09228996201051166,0.09228996200136345,0.09228996200136345,0.37183559580944325,0.37183559580944325,0.5,9.997816844068062,0.6939394179184433,0.6939394179184433,1.5404566511278972e-11,0.0009148258381515006,0.6138676827584391,1.5404566511278972e-11,27056.145936712477,20565.538218597183,0.7601059761690526,1.0208697293745697,0.6328033369939093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433017451243662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.02491180063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56420403465603,261.56420403465603,-11.585795965343948,246.24148641150265,276.8869216577771,120524.88303945182,120912.87605775424,-387.9930183024389,0.0,nan,276.8869216577771,3.7369216577771454,270.7578346085825,-2.39216539141745,264.6287475592247,-8.5212524407753,258.4996605100706,-14.650339489929365,252.37057346077827,-20.779426539221703,246.24148641150265,-26.90851358849733,1.0,1.0,26022.012520719443,26022.012520719443,276.06240300074023,2.9124030007402553,276.06240300074023,276.06240300074023,77138.31951278461,77157.65146629624,-19.331953511631582,0.0,8546.071908451686,8546.071908451686,0.8858714890943038,3937.501422339868,276.06240300074023,2.9124030007402553,1.0,0.002,0.1293706544113925,0.004982460616428233,0.00019999419336026657,0.0018000058061947441,0.09999709668013328,0.09999709668013328,0.0,-4.449895313340946e-13,1.0,1.001245490372845,0.6138676827430345,0.09228996200136345,0.0,0.00011477468637500425,147.26375418028198,0.0,1600589.00277427,267.0348832085651,0.0009148258227469341,1.0,1283068.234219573,2599.361188470218,,,,,,,,,,,,,,,,,,,5.0,15297.957339216906,1521.6721834360626,0.37183559580944325,6.173730061729009,3.088066673756665
636.0,-28.632783212147586,4.930871337686996,35.02933400036443,25.025790952518605,5.435503096211136,-25.22595458129418,-38.7679014011286,2.0286744655777427,-6.115857051857574,-6.1167180083797135,40.06547555785411,41902.064054031194,25700.37912045728,25700.37912045728,67602.44317448848,77152.18626241676,77157.00225023327,25700.37912045728,102857.38137069055,102857.38137069055,102857.38137069055,129914.67648524552,125414.83619460577,4499.840290639752,0.0,90569.25696205595,55320.338053011285,39165.46545449407,27057.29511455498,66222.76056904905,20566.352279620554,1521.739297690313,0.0,0.8808667860609978,2.7679425502408193,0.001494314320929203,1.0,1.0,-5.521321768469647,339480.56426912907,1557358.2825663495,4.587474060316828,1557358.2825663495,4.587474060316828,0.7601037795000158,0.09229460962488147,3.9179421006365724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179421006365724,1.282179730855531,1.2825246866590105,3.0556886888411006,6474.637659062755,15297.924622461896,6466.904076613819,0.00032739831693812636,23116.537875161706,2357.230845922074,19330.00905021951,1971.112362551892,0.8361982730549478,0.8361982730549476,35434.84523268061,35405.22815468563,1.0010457556620271,0.8,4276.610421775627,4273.035954225843,1.0010457556620271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.168348438455,4632.441516551485,5.980770832447495,4.930871337686996,-3.350165541046331,8.281036878733328,3.0880814700199744,3.5,0.8823089914342784,0.6,0.0002690245660264091,1.0004019196919356,0.00026891648319632644,197.7986575472476,0.0,2.1478149862198372e-05,60.869076709470185,0.031086979505839652,9.058776117570912e-05,0.00017843680485069997,0.0006991050700276296,0.09229460960477268,0.09229460960477268,0.09229460960477268,0.09240559567761546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.59641719866,595.6649397965855,0.0,0.09229460960477268,0.09229460962488147,0.09229460962488147,0.3718493032348649,0.3718493032348649,0.5,10.001146421600218,0.6744756004160877,0.6744756004160877,3.296918293926865e-12,0.0008609565221604498,0.5953962399100874,3.296918293926865e-12,27057.29511455498,20566.352279620554,0.7601037795000158,1.0208339639360227,0.632744145577272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433249845069478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.843383799154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56186874508404,261.56186874508404,-11.588131254915936,246.23769453728426,276.8860429528571,120535.24602532033,120925.68393700304,-390.43791168271736,0.0,nan,276.8860429528571,3.736042952857133,270.75637326980507,-2.39362673019491,264.6267035865991,-8.523296413400885,258.49703390354637,-14.65296609645361,252.36736422041247,-20.78263577958751,246.23769453728426,-26.91230546271572,1.0,1.0,26022.012520719443,26022.012520719443,276.06164064302925,2.9116406430292727,276.06164064302925,276.06164064302925,77137.24432774888,77157.00225023327,-19.75792248439393,0.0,8546.071908451686,8546.071908451686,0.8858695773355779,3937.5318111397555,276.06164064302925,2.9116406430292727,1.0,0.002,0.12925931837952354,0.0049828107329532,0.00019982179639811996,0.001800178201267814,0.09991089819905997,0.09991089819905997,0.0,-2.334066100118104e-12,1.0,1.0012080608725267,0.5953962399067905,0.09229460962488147,0.0,0.00011133602868657573,142.8519831765669,0.0,1600588.0615061442,267.0341429481424,0.0008609565188635315,1.0,1283070.5824680738,2599.5839629233046,,,,,,,,,,,,,,,,,,,4.0,15297.924622461896,1521.739297690313,0.3718493032348649,6.173730061729009,3.0880814700199744
637.0,-28.6366717884679,4.931263735416861,35.02958004389467,25.02460138583558,5.434607406841382,-25.229543868890584,-38.77137692235408,2.0274794895778077,-6.116581990607358,-6.117388749810233,40.06576899835548,41899.94449289608,25702.91228513717,25702.91228513717,67602.85677803325,77151.60420645234,77156.09768008476,25702.91228513717,102859.00996522192,102859.00996522192,102859.00996522192,129917.32831479395,125415.83254376725,4501.495771026698,0.0,90569.95364823611,55319.4919763876,39167.179635387234,27058.31834957203,66225.49798495926,20567.075343901754,1521.8001588569864,0.0,0.8808621144192927,2.7678742993410506,0.001494314320929203,1.0,1.0,-5.541161517532487,339471.60532105603,1557370.9522844686,4.587632449587592,1557370.9522844686,4.587632449587592,0.7601017579212218,0.09229909430678797,3.9179721019008884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179721019008884,1.2821855215283198,1.282530340300259,3.0556982871174556,6474.65799665859,15297.892111207566,6466.874688392153,0.00032739211250051853,23116.53868191,2357.2309281875055,19329.921206858293,1971.1034050219284,0.836194443850067,0.836194443850067,35435.06230364622,35405.22815468563,1.001053421073495,0.8,4276.636619941521,4273.035954225843,1.001053421073495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.175727260009,4632.441516551485,5.981350057919559,4.931263735416861,-3.3505656641883363,8.281829399605197,3.088090307783708,3.5,0.8823115165096309,0.6,0.00026891648319632644,1.000400317804199,0.00026880887421805026,197.8018374136115,0.0,2.137863869425672e-05,60.58706205952355,0.03110835814453391,9.055251099497628e-05,0.00017836397220135015,0.0006988250670691155,0.09229909427594467,0.09229909427594467,0.09229909427594467,0.09240652272015715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.479344896,595.6695442217476,0.0,0.09229909427594467,0.09229909430678797,0.09229909430678797,0.3718626324632945,0.3718626324632945,0.5,10.004369276735453,0.6550650226144512,0.6550650226144512,-2.55226950685028e-11,0.0008067592028737636,0.5762272322777449,-2.55226950685028e-11,27058.31834957203,20567.075343901754,0.7601017579212218,1.0207980133782733,0.6326859860293107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433481251299316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.56136914921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55952312042456,261.55952312042456,-11.59047687957542,246.23391228894417,276.88513395187744,120545.9127483233,120938.07859788284,-392.1658495595393,0.0,nan,276.88513395187744,3.735133951877458,270.7548896193766,-2.3951103806233505,264.62464528668704,-8.525354713312936,258.4944009541282,-14.655599045871782,252.36415662153385,-20.785843378466126,246.23391228894417,-26.91608771105581,1.0,1.0,26022.012520719443,26022.012520719443,276.06086405529203,2.910864055292052,276.06086405529203,276.06086405529203,77136.22929555364,77156.09768008476,-19.868384531117044,0.0,8546.071908451686,8546.071908451686,0.8858676805173269,3937.561962410393,276.06086405529203,2.910864055292052,1.0,0.002,0.12915155220073332,0.00498314844367156,0.00019965492498275845,0.0018003450753136438,0.09982746249137922,0.09982746249137922,0.0,2.9640222568017016e-13,1.0,1.0011692151513059,0.5762272323032676,0.09229909430678797,0.0,0.0001077661791003795,138.2718614797161,0.0,1600587.1376360846,267.0334180093926,0.0008067592283964586,1.0,1283072.877167909,2599.815873256673,,,,,,,,,,,,,,,,,,,4.0,15297.892111207566,1521.8001588569864,0.3718626324632945,6.173730061729009,3.088090307783708
638.0,-28.640559792618593,4.9316360972634845,35.02981918934273,25.02376822466033,5.4340810481032165,-25.23309570853321,-38.77482038279993,2.026616963785724,-6.117283656435291,-6.118040688963466,40.06606199610593,41897.58205677155,25705.31658585606,25705.31658585606,67602.89864262761,77150.7584608834,77155.38766350501,25705.31658585606,102860.70424936106,102860.70424936106,102860.70424936106,129920.05068322188,125416.95016800301,4503.10051521887,0.0,90570.49487994546,55318.515896101686,39168.86553760419,27059.34643386082,66228.21197146502,20567.80243805903,1521.8609107059387,0.0,0.8808575443953786,2.7678079232046637,0.001494314320929203,1.0,1.0,-5.559968443757555,339462.89768966637,1557383.602963545,4.587787394625051,1557383.602963545,4.587787394625051,0.7600997492061163,0.09230345857592334,3.917991288464637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917991288464637,1.2821897622161875,1.2825344441462638,3.0557031446676235,6474.668289224505,15297.859783954877,6466.852269508264,0.0003273884846411552,23116.56361937389,2357.2334711011295,19329.854195314074,1971.0965717461188,0.8361906429342209,0.836190642934221,35435.201125818756,35405.22815468563,1.001058323297089,0.8,4276.6533743070595,4273.035954225843,1.001058323297089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.178364666887,4632.441516551485,5.9819058936942,4.9316360972634845,-3.350959528416386,8.282595625679871,3.0880934666616953,3.5,0.8823124190461986,0.6,0.00026880887421805026,1.0004002715653026,0.0002687013207198069,197.80501690061453,0.0,2.128525362522913e-05,60.322408773899355,0.031129643398159136,9.051759848902477e-05,0.0001782912757290255,0.0006985436651155685,0.09230345821233836,0.09230345821233836,0.09230345821233836,0.0924075161798327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.8476224652,595.6739907707499,0.0,0.09230345821233836,0.09230345857592334,0.09230345857592334,0.3718755654959948,0.3718755654959948,0.5,10.007491021271754,0.6358987760356172,0.6358987760356172,-2.2737367544323206e-13,0.0007570325281562873,0.5580722452058922,-2.2737367544323206e-13,27059.34643386082,20567.80243805903,0.7600997492061163,1.020756813905151,0.6326243878488441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44337117351075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.29671586359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55720266721397,261.55720266721397,-11.592797332786006,246.23014137266787,276.884263961747,120560.52132286942,120948.47873959113,-387.95741672169845,0.0,nan,276.884263961747,3.734263961747047,270.7534394439889,-2.3965605560110816,264.6226149260986,-8.527385073901371,258.4917904082954,-14.658209591704576,252.36096589048586,-20.78903410951412,246.23014137266787,-26.919858627332104,1.0,1.0,26022.012520719443,26022.012520719443,276.0601290350944,2.910129035094428,276.0601290350944,276.0601290350944,77136.15907701019,77155.38766350501,-19.228586494820775,0.0,8546.071908451686,8546.071908451686,0.8858664674530095,3937.58124490696,276.0601290350944,2.910129035094428,1.0,0.002,0.1290471677479988,0.0049834751156119985,0.00019949328954603073,0.001800506710681878,0.09974664477301537,0.09974664477301537,0.0,2.279088376355709e-13,1.0,1.0011324212370452,0.5580722452061195,0.09230345857592334,0.0,0.00010438439642578401,133.9330206688866,0.0,1600586.2473533296,267.0327163435647,0.000757032528383661,1.0,1283075.10753402,2600.0354269447876,,,,,,,,,,,,,,,,,,,3.0,15297.859783954877,1521.8609107059387,0.3718755654959948,6.173730061729009,3.0880934666616953
639.0,-28.64444014406136,4.931987671272343,35.030053512550595,25.022778252046578,5.433384537376465,-25.23665767597076,-38.778272818867094,2.025602068338391,-6.118051360542495,-6.118767919149388,40.066401106923955,41895.324581113164,25707.81111422812,25707.81111422812,67603.13569534128,77150.0307431498,77155.23084008133,25707.81111422812,102863.04195430945,102863.04195430945,102863.04195430945,129923.68659854471,125419.01804903503,4504.668549509679,0.0,90571.09554002152,55317.58400591445,39170.568371230074,27060.64464423526,66231.21301546533,20568.72105386454,1521.9363188115462,0.0,0.8808524003718998,2.767733681085353,0.001494314320929203,1.0,1.0,-5.575910894291496,339453.1846396334,1557398.2447502054,4.587961802165897,1557398.2447502054,4.587961802165897,0.7600972306565618,0.09230782706957301,3.9180138088307017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180138088307017,1.2821947127901536,1.282539258139351,3.0557089104702393,6474.680506268372,15297.827338545443,6466.828475018726,0.0003273843602815325,23116.584054881547,2357.235554942977,19329.78307199252,1971.0893191857076,0.8361868270026961,0.8361868270026961,35435.36406916058,35405.22815468563,1.001064077317002,0.8,4276.673039842191,4273.035954225843,1.001064077317002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.176501725932,4632.441516551485,5.98248899106256,4.931987671272343,-3.3514177098243447,8.283405381096689,3.088091235377788,3.5,0.8823117815365108,0.6,0.0002687013207198069,1.0003994961970342,0.0002685940184308976,197.80819021774366,0.0,2.1274621537754132e-05,60.29227743799521,0.03115091801969689,9.048260746888472e-05,0.00017821871325092214,0.0006982633795091522,0.09230782709181178,0.09230782709181178,0.09230782709181178,0.09240907650330453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.84511657467,595.6782349550297,0.0,0.09230782709181178,0.09230782706957301,0.09230782706957301,0.37188812381719977,0.37188812381719977,0.5,10.010528505888084,0.6175501933181522,0.6175501933181522,5.059064278611913e-12,0.0007165586068822449,0.5428570248578808,5.059064278611913e-12,27060.64464423526,20568.72105386454,0.7600972306565618,1.0207141409225828,0.6325616378387995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44339421919842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.266584527686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55488803619636,261.55488803619636,-11.595111963803618,246.22637950307916,276.8833965692947,120572.98515376846,120959.96915353577,-386.9839997672992,0.0,nan,276.8833965692947,3.7333965692947118,270.75199315612,-2.398006843879955,264.62058974280677,-8.529410257193206,258.48918632955633,-14.660813670443645,252.3577829163211,-20.792217083678878,246.22637950307916,-26.92362049692082,1.0,1.0,26022.012520719443,26022.012520719443,276.05938345455695,2.9093834545569734,276.05938345455695,276.05938345455695,77135.62598496531,77155.23084008133,-19.60485511602019,0.0,8546.071908451686,8546.071908451686,0.8858650436088223,3937.6038778748552,276.05938345455695,2.9093834545569734,1.0,0.002,0.1289456175761134,0.004983775786811051,0.00019933600512426914,0.001800663996193824,0.09966800256213457,0.09966800256213457,0.0,1.3180932040279814e-12,1.0,1.0011015814285178,0.5428570248528217,0.09230782706957301,0.0,0.0001015501731749934,130.29675201699715,0.0,1600585.2933428134,267.0319486394575,0.0007165586018231807,1.0,1283077.5954706352,2600.2170396313977,,,,,,,,,,,,,,,,,,,5.0,15297.827338545443,1521.9363188115462,0.37188812381719977,6.173730061729009,3.088091235377788
640.0,-28.648310420964243,4.932319576129791,35.0302822430628,25.021732854098104,5.43263721073373,-25.24021565785137,-38.78172085443509,2.0245424468055337,-6.118798598740227,-6.11947359967059,40.06670833903518,41893.127330474206,25710.171412123935,25710.171412123935,67603.29874259814,77149.34981588752,77154.81601261543,25710.171412123935,102864.98742473936,102864.98742473936,102864.98742473936,129926.7929271486,125420.60353187443,4506.189395274181,0.0,90571.730298428,55316.69891046026,39172.257097741924,27061.805502409243,66234.06260015117,20569.5408580744,1522.0047660574487,0.0,0.8808474905076688,2.76766167116793,0.001494314320929203,1.0,1.0,-5.592688069322605,339443.75962030207,1557411.5102001517,4.588128271800473,1557411.5102001517,4.588128271800473,0.7600949188790507,0.09231204937326581,3.9180396194732583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180396194732583,1.2821998712881224,1.2825442804333436,3.055716746826001,6474.697110565893,15297.79491684512,6466.801684481734,0.0003273791133027245,23116.593780285577,2357.236546658194,19329.702993284627,1971.0811534300326,0.8361830110874506,0.8361830110874506,35435.55081866336,35405.22815468563,1.0010706720122575,0.8,4276.695578528746,4273.035954225843,1.0010706720122575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.169921159766,4632.441516551485,5.983047420471797,4.932319576129791,-3.3518674685369176,8.284187044666709,3.0880833536992327,3.5,0.8823095296283522,0.6,0.0002685940184308976,1.0003984713575496,0.00026848703403796004,197.8113553838503,0.0,2.122527157536903e-05,60.15241964459583,0.03117214329127226,9.044767352453834e-05,0.00017814634490635924,0.0006979844374074636,0.09231204937935572,0.09231204937935572,0.09231204937935572,0.09241031301773538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.1203522546,595.6823872322342,0.0,0.09231204937935572,0.09231204937326581,0.09231204937326581,0.37190037402714976,0.37190037402714976,0.5,10.013476412809565,0.5996493179458753,0.5996493179458753,-6.480149750132114e-12,0.0006750009303573279,0.5267855303479791,-6.480149750132114e-12,27061.805502409243,20569.5408580744,0.7600949188790507,1.0206726884731943,0.6325012491439501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434172202217135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.126726734285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5525744650734,261.5525744650734,-11.597425534926572,246.22262631354653,276.8825226165745,120584.93664400945,120971.74344613691,-386.8068021274768,0.0,nan,276.8825226165745,3.7325226165744994,270.7505433560576,-2.399456643942358,264.61856409534096,-8.53143590465902,258.48658483475646,-14.66341516524352,252.3546055741645,-20.795394425835468,246.22262631354653,-26.92737368645345,1.0,1.0,26022.012520719443,26022.012520719443,276.0586292339029,2.9086292339029,276.0586292339029,276.0586292339029,77134.9763506509,77154.81601261543,-19.83966196452093,0.0,8546.071908451686,8546.071908451686,0.8858634117360596,3937.6298175706247,276.0586292339029,2.9086292339029,1.0,0.002,0.1288470622046076,0.004984067579950431,0.00019918335964651425,0.0018008166394864185,0.09959167982325712,0.09959167982325712,0.0,-8.670672686783565e-13,1.0,1.001069004487401,0.5267855303544593,0.09231204937326581,0.0,9.855536976326961e-05,126.4544247892509,0.0,1600584.361643319,267.03120140125975,0.0006750009368374776,1.0,1283080.0096736983,2600.4098382692096,,,,,,,,,,,,,,,,,,,5.0,15297.79491684512,1522.0047660574487,0.37190037402714976,6.173730061729009,3.0880833536992327
641.0,-28.65217065666811,4.932632540259366,35.03050525139553,25.02068340489643,5.431879993105075,-25.24376559165322,-38.78516001915557,2.0234749274056014,-6.119541600092532,-6.120176249226143,40.06700064890773,41890.9277516288,25712.44429924745,25712.44429924745,67603.37205087625,77148.67451567462,77154.322765975,25712.44429924745,102866.76706522245,102866.76706522245,102866.76706522245,129929.6868246283,125422.02217875754,4507.66464587075,0.0,90572.35983938265,55315.80065578953,39173.954648436804,27062.91975940585,66236.87440784265,20570.326582402056,1522.0710145941246,0.0,0.8808426526041614,2.7675899581800096,0.001494314320929203,1.0,1.0,-5.609470823469167,339434.37528704567,1557424.1314278797,4.588292302778203,1557424.1314278797,4.588292302778203,0.7600926568631878,0.09231615467747216,3.918064549124757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918064549124757,1.282205065971896,1.2825493393293785,3.0557238097908397,6474.712076140854,15297.762567626363,6466.77605039747,0.0003273742877407223,23116.607371773724,2357.237932604276,19329.626371291328,1971.0733401611487,0.8361792048643588,0.8361792048643588,35435.73119363785,35405.22815468563,1.0010770416117007,0.8,4276.717347877269,4273.035954225843,1.0010770416117007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.158875788122,4632.441516551485,5.983591727111009,4.932632540259366,-3.352322353810622,8.284954894069989,3.0880701244500166,3.5,0.8823057498428619,0.6,0.00026848703403796004,1.0003974498551493,0.00026838036630024906,197.8145124255254,0.0,2.1162727771893424e-05,59.97517050554596,0.031193306019044152,9.041284187154097e-05,0.00017807419216641908,0.000697706179441276,0.09231615469566434,0.09231615469566434,0.09231615469566434,0.09241143326760855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.7551715846,595.6864218272727,0.0,0.09231615469566434,0.09231615467747216,0.09231615467747216,0.37191229400162434,0.37191229400162434,0.5,10.01633477088716,0.5821115538195158,0.5821115538195158,1.4495071809506044e-11,0.0006346491335875726,0.510705425756953,1.4495071809506044e-11,27062.91975940585,20570.326582402056,0.7600926568631878,1.0206304668698527,0.6324411911964973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434401622203512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.94947759523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5502617747598,261.5502617747598,-11.599738225240174,246.21888187032707,276.8816416791679,120596.77551519252,120983.4350542888,-386.6595390962681,0.0,nan,276.8816416791679,3.7316416791679217,270.749089717474,-2.400910282525956,264.6165377556494,-8.533462244350574,258.483985793851,-14.666014206148986,252.35143383208938,-20.798566167910593,246.21888187032707,-26.93111812967291,1.0,1.0,26022.012520719443,26022.012520719443,276.0578688681655,2.907868868165508,276.0578688681655,276.0578688681655,77134.3215144669,77154.322765975,-20.00125150810345,0.0,8546.071908451686,8546.071908451686,0.8858618355620433,3937.6548718703807,276.0578688681655,2.907868868165508,1.0,0.002,0.12875150406967167,0.004984347097342835,0.00019903534924645806,0.0018009646514581398,0.09951767462322902,0.09951767462322902,0.0,7.045978384079277e-13,1.0,1.0010364079491196,0.5107054257424579,0.09231615467747216,0.0,9.555813544052558e-05,122.60896305038412,0.0,1600583.436617725,267.03045839990745,0.0006346491190925008,1.0,1283082.4134978512,2600.6028938040067,,,,,,,,,,,,,,,,,,,5.0,15297.762567626363,1522.0710145941246,0.37191229400162434,6.173730061729009,3.0880701244500166
642.0,-28.656020879167865,4.9329271317670464,35.03072263442476,25.019624141883128,5.431115747065506,-25.247307216496836,-38.78859031302852,2.0224020835737724,-6.120286795615698,-6.120883028302877,40.0672843106966,41888.74754142148,25714.649013928283,25714.649013928283,67603.39655534975,77148.01123962634,77153.81655905918,25714.649013928283,102868.46557298746,102868.46557298746,102868.46557298746,129932.4840023602,125423.3882657792,4509.095736581005,0.0,90572.99873858994,55314.91911524454,39175.644025939335,27064.018429372736,66239.66245531206,20571.100364447117,1522.1366992207795,0.0,0.8808378249998461,2.767517795966278,0.001494314320929203,1.0,1.0,-5.62596304936875,339424.9360070026,1557436.379326319,4.588455985726953,1557436.379326319,4.588455985726953,0.7600903915333276,0.09232015618676945,3.9180906526553216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180906526553216,1.282210284853562,1.2825544228347288,3.0557317305427767,6474.728859263744,15297.730290557063,6466.749204000217,0.00032736899880624857,23116.616425709264,2357.2388558487623,19329.546125613382,1971.0651573792663,0.8361754060216152,0.8361754060216151,35435.920061802615,35405.22815468563,1.0010837111407056,0.8,4276.740142263881,4273.035954225843,1.0010837111407056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.143521684611,4632.441516551485,5.9841261722269286,4.9329271317670464,-3.352787498641284,8.28571463040833,3.0880517345893215,3.5,0.882300495596949,0.6,0.00026838036630024906,1.0003964311399238,0.00026827401412701676,197.81766136499235,0.0,2.1100426526831068e-05,59.79860877703925,0.031214406445570983,9.03781124099203e-05,0.00017800225389032876,0.0006974289671192764,0.09232015620356329,0.09232015620356329,0.09232015620356329,0.09241250513490264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.7719067939,595.6903317903248,0.0,0.09232015620356329,0.09232015618676945,0.09232015618676945,0.3719238830031813,0.3719238830031813,0.5,10.01910523928278,0.5649257938269443,0.5649257938269443,3.313971319585107e-11,0.0005962326872008816,0.4949199789341492,3.313971319585107e-11,27064.018429372736,20571.100364447117,0.7600903915333276,1.0205878781607276,0.632381657585911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434630453866193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.77291586673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5479500764192,261.5479500764192,-11.60204992358075,246.2151462488436,276.8807539039767,120608.59962137644,120995.09330499661,-386.49368362014286,0.0,nan,276.8807539039767,3.7307539039767335,270.74763237302284,-2.4023676269771386,264.6145108419398,-8.535489158060159,258.48138931086663,-14.668610689133345,252.34826777986572,-20.801732220134255,246.2151462488436,-26.934853751156368,1.0,1.0,26022.012520719443,26022.012520719443,276.05710285638844,2.9071028563884624,276.05710285638844,276.05710285638844,77133.6687762492,77153.81655905918,-20.147782809988712,0.0,8546.071908451686,8546.071908451686,0.8858601851678429,3937.6811059185984,276.05710285638844,2.9071028563884624,1.0,0.002,0.1286588889671463,0.004984613238543226,0.0001988918871744328,0.001801108113280095,0.0994459435872164,0.0994459435872164,0.0,4.5452790836675305e-13,1.0,1.0010044064683012,0.49491997890100947,0.09232015618676945,0.0,9.261510276471108e-05,118.8330335196414,0.0,1600582.5118132439,267.0297132043843,0.0005962326540611684,1.0,1283084.8314398252,2600.7922806042457,,,,,,,,,,,,,,,,,,,5.0,15297.730290557063,1522.1366992207795,0.3719238830031813,6.173730061729009,3.0880517345893215
643.0,-28.659861068637557,4.933203895502531,35.030934505961255,25.018565158266597,5.4303469844707735,-25.250840263375096,-38.792015438061185,2.021326178255063,-6.1210344482295795,-6.121594187640793,40.06756000688208,41886.58037778284,25716.788346643436,25716.788346643436,67603.36872442628,77147.35054973503,77153.30366327621,25716.788346643436,102870.09200991964,102870.09200991964,102870.09200991964,129935.1958479135,125424.71226805342,4510.483579860078,0.0,90573.63163391493,55314.04202836122,39177.32178394857,27065.10383799386,66242.42562194244,20571.863894778817,1522.2019328785448,0.0,0.880833003799027,2.7674451589293994,0.001494314320929203,1.0,1.0,-5.642142182762598,339415.438434448,1557448.2833560503,4.588619452726643,1557448.2833560503,4.588619452726643,0.7600881200352216,0.09232405668953447,3.9181159149047278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181159149047278,1.2822155173913106,1.2825595204033546,3.055738962570194,6474.744183062022,15297.698085411095,6466.723390934658,0.0003273640853662789,23116.628910688392,2357.240128962326,19329.468968633013,1971.0572895568837,0.8361716166882656,0.8361716166882656,35436.10284276461,35405.22815468563,1.0010901657198945,0.8,4276.762201989607,4273.035954225843,1.0010901657198945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.123975550046,4632.441516551485,5.984651244173516,4.933203895502531,-3.3532628858205515,8.286466781323082,3.088028323927904,3.5,0.882293806836544,0.6,0.00026827401412701676,1.000395410287489,0.00026816797774983935,197.8208021853661,0.0,2.1038338189897464e-05,59.622650430169415,0.03123544478376088,9.034344757956475e-05,0.00017793056654745202,0.0006971525845375866,0.09232405671324231,0.09232405671324231,0.09232405671324231,0.09241353421443178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.1654222441,595.6941188279837,0.0,0.09232405671324231,0.09232405668953447,0.09232405668953447,0.3719351468314236,0.3719351468314236,0.5,10.021789566711082,0.5480852184276728,0.5480852184276728,-5.229594535194337e-12,0.0005597394111873655,0.4794520048781692,-5.229594535194337e-12,27065.10383799386,20571.863894778817,0.7600881200352216,1.0205448862976576,0.632322563440493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434858698811495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.596957519854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5456396912448,261.5456396912448,-11.60436030875519,246.21141953706325,276.879859845409,120620.37321457967,121006.64735339263,-386.274138812967,0.0,nan,276.879859845409,3.7298598454090097,270.7461717838238,-2.40382821617618,264.6124837220855,-8.537516277914449,258.4787956603576,-14.671204339642372,252.34510759872944,-20.804892401270536,246.21141953706325,-26.938580462936727,1.0,1.0,26022.012520719443,26022.012520719443,276.0563316816671,2.9063316816670977,276.0563316816671,276.0563316816671,77133.02308005307,77153.30366327621,-20.28058322313882,0.0,8546.071908451686,8546.071908451686,0.8858585879618114,3937.7064944792514,276.0563316816671,2.9063316816670977,1.0,0.002,0.12856915839314115,0.004984866216938877,0.00019875288287140634,0.0018012471185335937,0.09937644143570316,0.09937644143570316,0.0,1.4049998144083364e-12,1.0,1.0009730464210045,0.4794520048833988,0.09232405668953447,0.0,8.973057538809272e-05,115.13215850392695,0.0,1600581.5869054669,267.0289655517704,0.00055973941641696,1.0,1283087.2643574402,2600.9777012093737,,,,,,,,,,,,,,,,,,,5.0,15297.698085411095,1522.2019328785448,0.3719351468314236,6.173730061729009,3.088028323927904
644.0,-28.663688669348332,4.933463297693117,35.031140957205764,25.01746021388101,5.429533271084329,-25.254366475341524,-38.795431901793904,2.020211076440837,-6.121787953497233,-6.122312931579805,40.06782731281083,41884.45554082283,25718.871735203105,25718.871735203105,67603.32727602594,77146.72954155524,77152.7651695115,25718.871735203105,102871.63690471461,102871.63690471461,102871.63690471461,129937.81343193736,125425.98448205159,4511.828949885777,0.0,90574.28917067118,55313.19144850121,39178.997469077745,27066.17652722275,66245.1739963005,20572.617398156162,1522.2668150379711,0.0,0.880828173531853,2.7673717201940558,0.001494314320929203,1.0,1.0,-5.658065812722725,339405.83978185826,1557459.8251770313,4.588783228296945,1557459.8251770313,4.588783228296945,0.7600858354509192,0.09232785893569993,3.9181433948158433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181433948158433,1.2822209319646296,1.282564800460198,3.055747490264748,6474.762252223487,15297.665952919413,6466.6957297162535,0.00032735847100683226,23116.634600589514,2357.2407091707682,19329.386287400113,1971.048858417514,0.8361678341754462,0.8361678341754462,35436.30166899529,35405.22815468563,1.0010971869181873,0.8,4276.78619820928,4273.035954225843,1.0010971869181873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.100349011305,4632.441516551485,5.985168985201989,4.933463297693117,-3.353750734776715,8.287214032469832,3.08800002620772,3.5,0.8822857217736343,0.6,0.00026816797774983935,1.0003941261216536,0.0002680623273843859,197.82393279560787,0.0,2.097620119406509e-05,59.44655418398047,0.031256420984954944,9.030888264839524e-05,0.00017785909510144413,0.0006968774386796463,0.0923278589077207,0.0923278589077207,0.0923278589077207,0.09241451400692428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.92659453047,595.6977858888998,0.0,0.0923278589077207,0.09232785893569993,0.09232785893569993,0.37194609166081977,0.37194609166081977,0.5,10.024389218723046,0.5315745592266694,0.5315745592266694,-2.2737367544323206e-13,0.0005249780825806738,0.464247118857088,-2.2737367544323206e-13,27066.17652722275,20572.617398156162,0.7600858354509192,1.0205019203331143,0.632264254346466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435086355811055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.42086127367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.543327438429,261.543327438429,-11.606672561570974,246.20770188080667,276.8789529960362,120631.7455217222,121018.3319064773,-386.5863847551002,0.0,nan,276.8789529960362,3.7289529960362415,270.74470277306165,-2.4052972269383304,264.6104525499555,-8.539547450044495,258.47620232686336,-14.673797673136619,252.34195210385053,-20.808047896149446,246.20770188080667,-26.94229811919331,1.0,1.0,26022.012520719443,26022.012520719443,276.0555499270524,2.905549927052448,276.0555499270524,276.0555499270524,77132.28540299833,77152.7651695115,-20.47976651317731,0.0,8546.071908451686,8546.071908451686,0.8858568505420992,3937.7341117899223,276.0555499270524,2.905549927052448,1.0,0.002,0.12848226392256407,0.004985105636331172,0.00019861826015132611,0.001801381738217554,0.09930913007566305,0.09930913007566305,0.0,-1.6311197184593063e-12,1.0,1.0009422176668705,0.4642471188573154,0.09232785893569993,0.0,8.689443971575517e-05,111.49336260357907,0.0,1600580.6576567278,267.02821204650274,0.0005249780828080475,1.0,1283089.7232123332,2601.1597920640434,,,,,,,,,,,,,,,,,,,3.0,15297.665952919413,1522.2668150379711,0.37194609166081977,6.173730061729009,3.08800002620772
645.0,-28.66750927031811,4.933706079957403,35.031341954777396,25.0164323830046,5.42879451843549,-25.25787889146399,-38.798834884632356,2.0191641387963877,-6.122532339563691,-6.123023988457555,40.06808281439536,41882.27131644997,25720.86612339862,25720.86612339862,67603.1374398486,77146.05282574413,77152.19770085729,25720.86612339862,102873.0638242559,102873.0638242559,102873.0638242559,129940.27357197276,125427.14201387035,4513.1315581024155,0.0,90574.9066518801,55312.2988514678,39180.67533379144,27067.209747716857,66247.8850815083,20573.342300862198,1522.329718340532,0.0,0.8808234283331042,2.7672990541375015,0.001494314320929203,1.0,1.0,-5.673830643423798,339396.34399825055,1557470.8573663807,4.588944120666217,1557470.8573663807,4.588944120666217,0.7600836027288544,0.09233155119576722,3.9181676237973098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181676237973098,1.2822260281567501,1.2825697625443242,3.0557542412626177,6474.776556777875,15297.633944616218,6466.670706861354,0.00032735382396033215,23116.649247409947,2357.242202730795,19329.31149241229,1971.0412314513408,0.8361640688292227,0.8361640688292227,35436.47697344516,35405.22815468563,1.001103377494372,0.8,4276.807355599199,4273.035954225843,1.001103377494372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.072734644474,4632.441516551485,5.985671574983634,4.933706079957403,-3.3542393579799263,8.28794543793733,3.087966952361051,3.5,0.8822762721031575,0.6,0.0002680623273843859,1.0003934174748517,0.00026795690845409284,197.82705776634694,0.0,2.090017079529817e-05,59.23108403387501,0.03127732115575024,9.027446625433376e-05,0.00017778786113005214,0.0006966026413839424,0.09233155121265366,0.09233155121265366,0.09233155121265366,0.09241540817383492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.0353779747,595.7013393259803,0.0,0.09233155121265366,0.09233155119576722,0.09233155119576722,0.3719567225471412,0.3719567225471412,0.5,10.026904928291753,0.515352525606545,0.515352525606545,2.5011104298755527e-11,0.0004916488938420116,0.4491933450337342,2.5011104298755527e-11,27067.209747716857,20573.342300862198,0.7600836027288544,1.0204572924354167,0.6322054094997899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443531327329448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.20539112356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5410211085627,261.5410211085627,-11.608978891437289,246.2039935241342,276.87804869298515,120643.90982146414,121029.50595415552,-385.59613269136435,0.0,nan,276.87804869298515,3.728048692985169,270.74323765925783,-2.406762340742148,264.6084266254626,-8.541573374537393,258.4736155916379,-14.676384408362082,252.33880455789856,-20.811195442101422,246.2039935241342,-26.946006475865772,1.0,1.0,26022.012520719443,26022.012520719443,276.0547724690655,2.904772469065506,276.0547724690655,276.0547724690655,77131.75561817236,77152.19770085729,-20.442082684923662,0.0,8546.071908451686,8546.071908451686,0.8858553186609684,3937.7584619162963,276.0547724690655,2.904772469065506,1.0,0.002,0.12839817810703535,0.00498533445214347,0.00019848798281253685,0.0018015120177800432,0.09924399140626843,0.09924399140626843,0.0,5.925798046702013e-13,1.0,1.0009116934111757,0.4491933450087231,0.09233155119576722,0.0,8.408581607477349e-05,107.88985101618243,0.0,1600579.741104227,267.0274676604363,0.0004916488688309073,1.0,1283092.1557595534,2601.340174366321,,,,,,,,,,,,,,,,,,,5.0,15297.633944616218,1522.329718340532,0.3719567225471412,6.173730061729009,3.087966952361051
