time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
646.0,-28.67131710810993,4.9339323861095625,35.031537988091365,25.01532258410009,5.427973228841592,-25.26138807446859,-38.802233536820836,2.0180441944050194,-6.123296442546575,-6.123757492692777,40.06834153469621,41880.15879940162,25722.843260854497,25722.843260854497,67603.00206025611,77145.44270488995,77151.71693479655,25722.843260854497,102874.56019565105,102874.56019565105,102874.56019565105,129942.85030988345,125428.45483426453,4514.395475618921,0.0,90575.56436993611,55311.449837991924,39182.349479937984,27068.290114232404,66250.63959417038,20574.09981988956,1522.3954559053418,0.0,0.8808185513592037,2.7672240447537355,0.001494314320929203,1.0,1.0,-5.6888358069472815,339386.5486602143,1557482.028596388,4.5891094822255365,1557482.028596388,4.5891094822255365,0.7600812512745967,0.09233517277923114,3.9181951076850345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181951076850345,1.2822314641084462,1.2825750647747636,3.0557627209759755,6474.794524272943,15297.60194895448,6466.643178227916,0.00032734823920018184,23116.6549599033,2357.2427852430033,19329.22920748473,1971.032840723869,0.8361603026481123,0.8361603026481123,35436.67582792304,35405.22815468563,1.0011103997087,0.8,4276.831355228009,4273.035954225843,1.0011103997087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.041295031983,4632.441516551485,5.986175485582119,4.9339323861095625,-3.35475121156875,8.288683597678313,3.0879292971735994,3.5,0.8822655134781713,0.6,0.00026795690845409284,1.0003921151415789,0.00026785187967637134,197.83017238286024,0.0,2.0854716812748414e-05,59.102267447329005,0.03129817587256299,9.024010575632602e-05,0.00017771680269776683,0.0006963291068838166,0.09233517276587119,0.09233517276587119,0.09233517276587119,0.0924163820924963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.54264042905,595.7047633406804,0.0,0.09233517276587119,0.09233517277923114,0.09233517277923114,0.3719670416228283,0.3719670416228283,0.5,10.029341210332671,0.4995287297353457,0.4995287297353457,-3.296918293926865e-12,0.00046105014621389273,0.4349216857455076,-3.296918293926865e-12,27068.290114232404,20574.09981988956,0.7600812512745967,1.020412821285498,0.6321472374598297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435539782552476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.076574537015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.538713281615,261.538713281615,-11.611286718384974,246.20029423043587,276.87713233278083,120655.2166300929,121041.06305586608,-385.8464257731724,0.0,nan,276.87713233278083,3.7271323327808545,270.74176471236535,-2.408235287634625,264.6063970918547,-8.54360290814526,258.47102947134994,-14.67897052865004,252.33566185090314,-20.81433814909684,246.20029423043587,-26.949705769564105,1.0,1.0,26022.012520719443,26022.012520719443,276.05398270903623,2.9039827090362564,276.05398270903623,276.05398270903623,77131.02896362408,77151.71693479655,-20.687971172475955,0.0,8546.071908451686,8546.071908451686,0.8858535809859294,3937.7860832234596,276.05398270903623,2.9039827090362564,1.0,0.002,0.12831675545815355,0.004985547716021137,0.0001983618136110018,0.0018016381859115667,0.0991809068055009,0.0991809068055009,0.0,-4.774314624200748e-13,1.0,1.0008827528737334,0.4349216857488045,0.09233517277923114,0.0,8.142262588887443e-05,104.4729368956182,0.0,1600578.8054716978,267.0267035574534,0.000461050149510811,1.0,1283094.6650898098,2601.5104496897975,,,,,,,,,,,,,,,,,,,3.0,15297.60194895448,1522.3954559053418,0.3719670416228283,6.173730061729009,3.0879292971735994
647.0,-28.67511139443092,4.9341428200683355,35.03172867830391,25.014121527224802,5.427059726422126,-25.26489428233398,-38.805631595291175,2.016842614704056,-6.124058459567436,-6.124489059504269,40.06857939237861,41878.13931760248,25724.747925862528,25724.747925862528,67602.88724346501,77144.90554220241,77151.05526559311,25724.747925862528,102875.80319145563,102875.80319145563,102875.80319145563,129945.09976827113,125429.48258431627,4515.61718395486,0.0,90576.26546437263,55310.66404605452,39184.00157590901,27069.296576815494,66253.2981527245,20574.803466501475,1522.4577094835506,0.0,0.880813762824328,2.767149234179942,0.001494314320929203,1.0,1.0,-5.7042435333742105,339376.7794164829,1557492.2990567384,4.589271846278514,1557492.2990567384,4.589271846278514,0.760078984990084,0.09233867868261851,3.9182261076138603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182261076138603,1.282237279708952,1.2825807472548554,3.055773037969413,6474.816384744031,15297.570081628373,6466.61304074929,0.0003273416613119794,23116.650998870555,2357.2423813300725,19329.139124544316,1971.0236548203839,0.8361565490385571,0.8361565490385571,35436.900121717335,35405.22815468563,1.0011183202818938,0.8,4276.858425112805,4273.035954225843,1.0011183202818938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.0060432131295,4632.441516551485,5.986667848999949,4.9341428200683355,-3.3552678586935043,8.28941067876184,3.0878870763294297,3.5,0.882253450379837,0.6,0.00026785187967637134,1.0003907314936102,0.00026774726238862817,197.83327599949166,0.0,2.077786120180505e-05,58.884458645915515,0.031318953733764796,9.020576334367928e-05,0.00017764611633269207,0.000696057650930963,0.09233867865553454,0.09233867865553454,0.09233867865553454,0.09241716021040584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.34358226456,595.7080908271528,0.0,0.09233867865553454,0.09233867868261851,0.09233867868261851,0.3719770661910904,0.3719770661910904,0.5,10.031695650477436,0.4839337657860483,0.4839337657860483,-2.5011104298755527e-12,0.00043059993680572006,0.4202455261300315,-2.5011104298755527e-12,27069.296576815494,20574.803466501475,0.760078984990084,1.0203701419909617,0.6320913899420771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443576554184036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.858765735604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5363970787769,261.5363970787769,-11.613602921223105,246.1966038542773,276.87619030326016,120665.68217085418,121052.92896572943,-387.24679487523775,0.0,nan,276.87619030326016,3.726190303260182,270.74027301351697,-2.409726986483008,264.60435572366464,-8.545644276335338,258.46843843386335,-14.681561566136622,252.33252114407875,-20.817478855921223,246.1966038542773,-26.953396145722678,1.0,1.0,26022.012520719443,26022.012520719443,276.05317371844336,2.9031737184433837,276.05317371844336,276.05317371844336,77130.10089834085,77151.05526559311,-20.954367252255906,0.0,8546.071908451686,8546.071908451686,0.8858516210059031,3937.8172381519294,276.05317371844336,2.9031737184433837,1.0,0.002,0.12823807224232997,0.004985749596337852,0.00019823988040036018,0.0018017601163398608,0.09911994020018008,0.09911994020018008,0.0,-3.2597791653488084e-12,1.0,1.0008529904924444,0.42024552613253263,0.09233867868261851,0.0,7.868321195864758e-05,100.95820641610385,0.0,1600577.8724799287,267.02594154043254,0.0004305999393068305,1.0,1283097.1677816485,2601.68595239705,,,,,,,,,,,,,,,,,,,4.0,15297.570081628373,1522.4577094835506,0.3719770661910904,6.173730061729009,3.0878870763294297
648.0,-28.67889669122258,4.934338285381821,35.03191376644341,25.01305182175713,5.426276405659503,-25.268379381539155,-38.8090075464919,2.0157590960351337,-6.1248009920595905,-6.125201879796706,40.06879908985457,41876.01453766656,25726.54416286278,25726.54416286278,67602.55870052933,77144.27324034706,77150.30230486984,25726.54416286278,102876.84646773263,102876.84646773263,102876.84646773263,129947.07513177261,125430.2791987162,4516.795933056398,0.0,90576.90181962642,55309.804752854565,39185.663407524284,27070.22866403998,66255.89207156426,20575.453775075508,1522.516071548199,0.0,0.8808091421179554,2.767076342741246,0.001494314320929203,1.0,1.0,-5.71978129432199,339367.2607239909,1557501.785422187,4.589428520887615,1557501.785422187,4.589428520887615,0.7600768368243556,0.09234206176691705,3.9182520419557627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182520419557627,1.282242544360512,1.2825858791649147,3.0557807172978317,6474.832656319457,15297.538358855472,6466.586802120358,0.0003273365184952857,23116.66040105366,2357.2433400859277,19329.060695526547,1971.0156572862852,0.8361528162020119,0.8361528162020118,35437.087764196396,35405.22815468563,1.0011249465826968,0.8,4276.881071572137,4273.035954225843,1.0011249465826968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.967108309861,4632.441516551485,5.9871401186922,4.934338285381821,-3.3557763968746808,8.290114682256501,3.0878404445505088,3.5,0.8822401270144311,0.6,0.00026774726238862817,1.0003898176154904,0.0002676429304596735,197.83637234703306,0.0,2.0696780760413986e-05,58.654676675013235,0.03133965051452521,9.017165631803422e-05,0.00017757560607059396,0.0006957859810876369,0.09234206176688536,0.09234206176688536,0.09234206176688536,0.09241778359920792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.4558103395,595.7113161960107,0.0,0.09234206176688536,0.09234206176691705,0.09234206176691705,0.3719867858150073,0.3719867858150073,0.5,10.0339673058585,0.46848602126618744,0.46848602126618744,1.8246737454319373e-11,0.0004008877371006747,0.40542058547470106,1.8246737454319373e-11,27070.22866403998,20575.453775075508,0.7600768368243556,1.0203252357920185,0.6320345742599839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443599050435276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.6289837647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5340866748533,261.5340866748533,-11.615913325146664,246.1929235105177,276.8752498391759,120677.60606833055,121063.88333942581,-386.2772710952657,0.0,nan,276.8752498391759,3.7252498391759445,270.7387845734885,-2.4112154265114896,264.6023193077099,-8.5476806922901,258.465854041975,-14.684145958024999,252.3293887762532,-20.820611223746766,246.1929235105177,-26.95707648948229,1.0,1.0,26022.012520719443,26022.012520719443,276.05237279209103,2.9023727920910574,276.05237279209103,276.05237279209103,77129.5310536195,77150.30230486984,-20.7712512503349,0.0,8546.071908451686,8546.071908451686,0.8858499812971383,3937.8433021655414,276.05237279209103,2.9023727920910574,1.0,0.002,0.1281621569044443,0.004985943089590944,0.00019812223399125184,0.0018018777661873552,0.09906111699562592,0.09906111699562592,0.0,1.7860712908657206e-13,1.0,1.0008229247612013,0.4054205854564543,0.09234206176691705,0.0,7.591533826492889e-05,97.4069406422591,0.0,1600576.9632791956,267.0251990079404,0.00040088771885393726,1.0,1283099.6063315815,2601.8636860245956,,,,,,,,,,,,,,,,,,,4.0,15297.538358855472,1522.516071548199,0.3719867858150073,6.173730061729009,3.0878404445505088
649.0,-28.682667798133203,4.934519162421646,35.03209430266462,25.011968495696806,5.4254767744055865,-25.271853340958188,-38.81237424267454,2.0146623176048735,-6.1255463934318755,-6.125921849721521,40.06903789252912,41873.91534390545,25728.294761544843,25728.294761544843,67602.2101054503,77143.6565192011,77149.90156475299,25728.294761544843,102878.19632629782,102878.19632629782,102878.19632629782,129949.45811642605,125431.51834330875,4517.9397731172985,0.0,90577.54262178193,55308.95832261523,39187.315887963,27071.261790128225,66258.57767809123,20576.176641518705,1522.5794668078406,0.0,0.8808044114912148,2.7670026601180973,0.001494314320929203,1.0,1.0,-5.733628448803586,339357.6467706414,1557512.0967854576,4.589588923682393,1557512.0967854576,4.589588923682393,0.7600745322119411,0.09234539184529852,3.918278227015447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918278227015447,1.2822478702550897,1.2825910726992018,3.0557884461418108,6474.849032812413,15297.506689696598,6466.560516040572,0.0003273313501609383,23116.669458864555,2357.24426372559,19328.982124675003,1971.0076452891665,0.8361490896891686,0.8361490896891686,35437.277220439246,35405.22815468563,1.001131636942632,0.8,4276.903936933544,4273.035954225843,1.001131636942632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.924695750951,4632.441516551485,5.987606621774516,4.934519162421646,-3.3562960205479744,8.29081518296962,3.087789647953524,3.5,0.8822256137010068,0.6,0.0002676429304596735,1.0003883679818182,0.0002675390268677513,197.83945717086817,0.0,2.0640650344357667e-05,58.49560307590963,0.03136029116486957,9.013765466376174e-05,0.00017750527579591177,0.0006955150573314931,0.09234539182917109,0.09234539182917109,0.09234539182917109,0.0924186743393076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.0131955607,595.7143977540128,0.0,0.09234539182917109,0.09234539184529852,0.09234539184529852,0.37199619593468264,0.37199619593468264,0.5,10.036165781827576,0.45350504498867394,0.45350504498867394,-1.4154011296341196e-11,0.00037545628964608113,0.39229340091793574,-1.4154011296341196e-11,27071.261790128225,20576.176641518705,0.7600745322119411,1.020278618624851,0.631977274660867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436214940507415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.4699101656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53178082270193,261.53178082270193,-11.618219177298045,246.189253677779,276.87430796760606,120689.3254917447,121074.84174689032,-385.5162551456108,0.0,nan,276.87430796760606,3.72430796760608,270.7372971096995,-2.4127028903004657,264.6002862516868,-8.549713748313195,258.4632753936969,-14.686724606303073,252.32626453574352,-20.82373546425646,246.189253677779,-26.960746322220984,1.0,1.0,26022.012520719443,26022.012520719443,276.0516059304338,2.9016059304338455,276.0516059304338,276.0516059304338,77128.79840973557,77149.90156475299,-21.103155017422978,0.0,8546.071908451686,8546.071908451686,0.8858483257347707,3937.869618150524,276.0516059304338,2.9016059304338455,1.0,0.002,0.1280886927237857,0.00498612475623256,0.00019800837418115574,0.0018019916258455871,0.09900418709057787,0.09900418709057787,0.0,2.6742930786527452e-14,1.0,1.0007963000755282,0.39229340093208975,0.09234539184529852,0.0,7.346418100688289e-05,94.26204267160428,0.0,1600576.0568893368,267.0244536065681,0.00037545630380009243,1.0,1283102.069330533,2602.019912079705,,,,,,,,,,,,,,,,,,,4.0,15297.506689696598,1522.5794668078406,0.37199619593468264,6.173730061729009,3.087789647953524
650.0,-28.686434035253818,4.934685532750586,35.03227009363632,25.01091108368712,5.424708718929831,-25.275319759850262,-38.81573206800965,2.0135944436307454,-6.126313662612233,-6.126664035608782,40.06926201110207,41871.804217605866,25730.0355609896,25730.0355609896,67601.83977859546,77143.02279140425,77149.32129429567,25730.0355609896,102879.35685528527,102879.35685528527,102879.35685528527,129951.62199499288,125432.57593576022,4519.0460592326535,0.0,90578.17787285968,55308.114275565305,39188.959552549306,27072.265139707615,66261.22469225692,20576.876364609678,1522.6420319519964,0.0,0.8807996174882493,2.7669266902767085,0.001494314320929203,1.0,1.0,-5.747757391578091,339347.7363874129,1557521.774143914,4.5897514765378755,1557521.774143914,4.5897514765378755,0.7600722088979922,0.09234863434905544,3.9183046770032965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183046770032965,1.282253060615677,1.2825961312113898,3.0557967045303154,6474.866531346674,15297.475178631781,6466.533534819147,0.00032732589908312533,23116.675536863433,2357.24488350899,19328.90147599858,1970.999421412876,0.8361453810767638,0.8361453810767638,35437.468593254525,35405.22815468563,1.0011383949924946,0.8,4276.9270336049385,4273.035954225843,1.0011383949924946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.878880445009,4632.441516551485,5.988075595541305,4.934685532750586,-3.3568379588490362,8.291523491599623,3.087734776336174,3.5,0.8822099360960498,0.6,0.0002675390268677513,1.000387878276588,0.0002674352945266115,197.84253809435089,0.0,2.0556230223991683e-05,58.25635645479243,0.03138084739509356,9.010375440148043e-05,0.00017743527246627088,0.0006952454579699435,0.09234863434890235,0.09234863434890235,0.09234863434890235,0.0924194314278809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.8590348118,595.7173847927537,0.0,0.09234863434890235,0.09234863434905544,0.09234863434905544,0.3720053342745763,0.3720053342745763,0.5,10.038289694608501,0.4388509590709191,0.4388509590709191,9.470113582210615e-11,0.00035037299653595255,0.3789066440306783,9.470113582210615e-11,27072.265139707615,20576.876364609678,0.7600722088979922,1.0202322714764915,0.631920167670835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436438541906977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.23066354448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5294820080003,261.5294820080003,-11.62051799199969,246.1855935731768,276.87337044280724,120701.35566542574,121085.69533125994,-384.33966583421073,0.0,nan,276.87337044280724,3.7233704428072656,270.7358150689325,-2.4141849310674957,264.5982596949642,-8.551740305035764,258.4607043210185,-14.689295678981466,252.32314894710217,-20.82685105289781,246.1855935731768,-26.96440642682319,1.0,1.0,26022.012520719443,26022.012520719443,276.05079584546223,2.9007958454622553,276.05079584546223,276.05079584546223,77128.31068645594,77149.32129429567,-21.010607839736622,0.0,8546.071908451686,8546.071908451686,0.8858466534202866,3937.896200388313,276.05079584546223,2.9007958454622553,1.0,0.002,0.12801772876526826,0.004986291623415102,0.00019789837066520267,0.0018021016295141706,0.09894918533260133,0.09894918533260133,0.0,1.7937300950121582e-13,1.0,1.000769147437165,0.37890664393597717,0.09234863434905544,0.0,7.096395837493587e-05,91.05418201542105,0.0,1600575.1254772046,267.02368633738774,0.00035037290183481673,1.0,1283104.6083187624,2602.1791891372977,,,,,,,,,,,,,,,,,,,4.0,15297.475178631781,1522.6420319519964,0.3720053342745763,6.173730061729009,3.087734776336174
651.0,-28.690190175976095,4.934837714095937,35.032441439528306,25.00981829306113,5.42389798192205,-25.278781360165794,-38.81908538807181,2.012489166227005,-6.127088807672408,-6.127415946444365,40.06948530294051,41869.718151360794,25731.73823909255,25731.73823909255,67601.45639045334,77142.41847189644,77148.79752161617,25731.73823909255,102880.53576070872,102880.53576070872,102880.53576070872,129953.82124400118,125433.70431147209,4520.116932529098,0.0,90578.82186685278,55307.27302404063,39190.60982534684,27073.285483292468,66263.8953086393,20577.58758583604,1522.705689448284,0.0,0.8807947746286166,2.7668496973516583,0.001494314320929203,1.0,1.0,-5.76133979118157,339337.6963771436,1557531.4158502338,4.589915687171921,1557531.4158502338,4.589915687171921,0.7600698333615598,0.09235180286656573,3.9183311572037893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183311572037893,1.2822584249638327,1.2826013639761997,3.0558045717767928,6474.883201097916,15297.443639421526,6466.507107386622,0.00032732065904194285,23116.68366782248,2357.2457126360664,19328.82248263424,1970.9913663314426,0.8361416698165579,0.8361416698165579,35437.660184407636,35405.22815468563,1.0011451607617763,0.8,4276.950156627397,4273.035954225843,1.0011451607617763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.829662562429,4632.441516551485,5.988540449552599,4.934837714095937,-3.3573927694958825,8.292230483591819,3.0876758299894402,3.5,0.8821930942826972,0.6,0.0002674352945266115,1.0003868501179167,0.00026733187715840986,197.84561084143138,0.0,2.0522669653571125e-05,58.16124579822057,0.03140137006474713,9.006991138259947e-05,0.00017736538314401203,0.0006949763069825702,0.09235180286187497,0.09235180286187497,0.09235180286187497,0.09242021529406821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.04575407674,595.7202609497002,0.0,0.09235180286187497,0.09235180286656573,0.09235180286656573,0.3720141945894582,0.3720141945894582,0.5,10.040342066737585,0.42456514256178934,0.42456514256178934,5.383071766118519e-11,0.0003271387719792074,0.36607615526281734,5.383071766118519e-11,27073.285483292468,20577.58758583604,0.7600698333615598,1.0201853675456904,0.6318632183686602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436661861121007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.13555288791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52718598890596,261.52718598890596,-11.622814011094022,246.1819427838591,276.8724291939375,120712.84526751495,121096.71753488343,-383.872267368488,0.0,nan,276.8724291939375,3.7224291939375007,270.73433191196233,-2.4156680880376484,264.5962346299099,-8.553765370090105,258.4581373478918,-14.69186265210817,252.32004006587536,-20.829959934124616,246.1819427838591,-26.968057216140863,1.0,1.0,26022.012520719443,26022.012520719443,276.04998264650675,2.8999826465067713,276.04998264650675,276.04998264650675,77127.71082944337,77148.79752161617,-21.086692172801122,0.0,8546.071908451686,8546.071908451686,0.8858449791936673,3937.9228129898083,276.04998264650675,2.8999826465067713,1.0,0.002,0.1279491615545157,0.004986446431425384,0.00019779206857192965,0.0018022079309850364,0.09889603428596483,0.09889603428596483,0.0,-4.430340642957997e-13,1.0,1.0007431214895577,0.3660761552089866,0.09235180286656573,0.0,6.856721002656626e-05,87.97907953641644,0.0,1600574.1875307334,267.02291119232757,0.0003271387181484897,1.0,1283107.1805653034,2602.3313543293175,,,,,,,,,,,,,,,,,,,4.0,15297.443639421526,1522.705689448284,0.3720141945894582,6.173730061729009,3.0876758299894402
652.0,-28.69393050506185,4.934976086192251,35.032608132881414,25.00858496585863,5.4229419610246925,-25.28224325856592,-38.82243860336018,2.011254716492779,-6.1278694465798935,-6.128173800223613,40.06969371802957,41867.74894578172,25733.395362108768,25733.395362108768,67601.14430789048,77141.92437825436,77148.1394948279,25733.395362108768,102881.53485693668,102881.53485693668,102881.53485693668,129955.79667779263,125434.64594442588,4521.150733366748,0.0,90579.52862534137,55306.49943266837,39192.25465852555,27074.261820855954,66266.5164793815,20578.266233043872,1522.767459519511,0.0,0.8807899557807833,2.7667720890857397,0.001494314320929203,1.0,1.0,-5.775127038484015,339327.5772489173,1557540.4152211342,4.590079084785331,1557540.4152211342,4.590079084785331,0.7600674902682643,0.09235487684864535,3.918362295395107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918362295395107,1.2822643906549083,1.2826071986474823,3.055814638503553,6474.904531283946,15297.412176934547,6466.477519769947,0.00032731422764889175,23116.680336525085,2357.24537293827,19328.734043267996,1970.9823480258801,0.8361379645297939,0.8361379645297939,35437.885477007265,35405.22815468563,1.0011531166614442,0.8,4276.977347057416,4273.035954225843,1.0011531166614442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.77710186751,4632.441516551485,5.988999371394958,4.934976086192251,-3.3579574873568796,8.292933573549131,3.0876128805832055,3.5,0.8821751087380587,0.6,0.00026733187715840986,1.000385233105105,0.0002672289317272667,197.84867073585613,0.0,2.04606723834641e-05,57.985545534737255,0.03142183073713059,9.00360811675852e-05,0.00017729579599082466,0.0006947091621425103,0.09235487680565799,0.09235487680565799,0.09235487680565799,0.09242086634286528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.5109436226,595.7230458277849,0.0,0.09235487680565799,0.09235487684864535,0.09235487684864535,0.37202278828813395,0.37202278828813395,0.5,10.042321752180685,0.41053276286447726,0.41053276286447726,1.3017142919125035e-11,0.00030435364374170604,0.3530467617396198,1.3017142919125035e-11,27074.261820855954,20578.266233043872,0.7600674902682643,1.0201403046276658,0.6318085085822892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436884588198846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.95985262442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5248804869277,261.5248804869277,-11.625119513072264,246.1783010264469,276.87145994738694,120722.88137956054,121108.3390950614,-385.4577155008765,0.0,nan,276.87145994738694,3.721459947386961,270.73282816326054,-2.417171836739442,264.594196378996,-8.555803621003975,258.4555645948345,-14.69443540516545,252.31693281064113,-20.833067189358843,246.1783010264469,-26.97169897355309,1.0,1.0,26022.012520719443,26022.012520719443,276.04914779515536,2.899147795155386,276.04914779515536,276.04914779515536,77126.76228836142,77148.1394948279,-21.377206466480857,0.0,8546.071908451686,8546.071908451686,0.8858430104603102,3937.954106872083,276.04914779515536,2.899147795155386,1.0,0.002,0.12788302879216265,0.004986589718604593,0.00019768952771049065,0.0018023104712991409,0.09884476385524532,0.09884476385524532,0.0,-9.90368377584705e-13,1.0,1.0007166907631753,0.35304676172660265,0.09235487684864535,0.0,6.613276170402548e-05,84.85559286659704,0.0,1600573.243812772,267.0221305534201,0.0003043536307245631,1.0,1283109.7731312786,2602.486025963838,,,,,,,,,,,,,,,,,,,4.0,15297.412176934547,1522.767459519511,0.37202278828813395,6.173730061729009,3.0876128805832055
653.0,-28.697668882765655,4.935102021813626,35.0327698146117,25.007657787669473,5.4223065566787065,-25.28567133880248,-38.82576028173787,2.0103090127897865,-6.128602597701388,-6.1288847126594845,40.06988246314459,41865.56900214558,25734.887725385543,25734.887725385543,67600.45672753113,77141.20503437555,77147.442616542,25734.887725385543,102882.33034192755,102882.33034192755,102882.33034192755,129957.46327178471,125435.31815113405,4522.145120650656,0.0,90580.10632461526,55305.615527518865,39193.87866344044,27075.13292985717,66269.0115932976,20578.870738473397,1522.8232057860666,0.0,0.880785460637425,2.7666993010618968,0.001494314320929203,1.0,1.0,-5.789030596621615,339318.085113919,1557548.5652757597,4.590231507268011,1557548.5652757597,4.590231507268011,0.760065362995134,0.09235782067185457,3.9183848710416767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183848710416767,1.2822690098460305,1.2826116870629176,3.0558212363817323,6474.918511396085,15297.380906002663,6466.453062063586,0.00032730968399062333,23116.694583535165,2357.2468257289866,19328.66093754697,1970.974893316981,0.8361342867467645,0.8361342867467646,35438.04881723085,35405.22815468563,1.0011588848056892,0.8,4276.997060491971,4273.035954225843,1.0011588848056892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.721274182097,4632.441516551485,5.989424513063001,4.935102021813626,-3.358492081830769,8.293594103644395,3.08754601902242,3.5,0.8821560054349772,0.6,0.0002672289317272667,1.0003850438145496,0.0002671260764838117,197.85172911586696,0.0,2.0367616710008517e-05,57.72182575616414,0.0314421983538406,9.000258070235364e-05,0.00017722635102491302,0.0006944410526059407,0.09235782067205058,0.09235782067205058,0.09235782067205058,0.09242134656618972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.237315469,595.7257448141405,0.0,0.09235782067205058,0.09235782067185457,0.09235782067185457,0.37203111009421286,0.37203111009421286,0.5,10.044227529054401,0.39665139182352505,0.39665139182352505,1.2960299500264227e-11,0.0002821149581109239,0.33985411603788407,1.2960299500264227e-11,27075.13292985717,20578.870738473397,0.760065362995134,1.0200915194330162,0.6317518248058468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437106384178198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.69613284585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5225965505677,261.5225965505677,-11.627403449432279,246.1746699105866,276.8705231905308,120736.37831104886,121118.23046102958,-381.8521499806925,0.0,nan,276.8705231905308,3.7205231905307983,270.731352534594,-2.418647465405968,264.592181878541,-8.557818121458979,258.45301122257365,-14.696988777426327,252.3138405665805,-20.836159433419482,246.1746699105866,-26.975330089413376,1.0,1.0,26022.012520719443,26022.012520719443,276.04835533902394,2.898355339023965,276.04835533902394,276.04835533902394,77126.61241127148,77147.442616542,-20.830205270525767,0.0,8546.071908451686,8546.071908451686,0.8858415830980126,3937.976795396885,276.04835533902394,2.898355339023965,1.0,0.002,0.12781936151782353,0.004986731097013446,0.00019759081757164307,0.0018024091824516409,0.09879540878582153,0.09879540878582153,0.0,2.32838921754297e-14,1.0,1.0006899278007633,0.33985411602492377,0.09235782067185457,0.0,6.366727420304051e-05,81.6922565956183,0.0,1600572.3562867846,267.0213974022986,0.0002821149451506244,1.0,1283112.2051039056,2602.6434879236913,,,,,,,,,,,,,,,,,,,4.0,15297.380906002663,1522.8232057860666,0.37203111009421286,6.173730061729009,3.08754601902242
654.0,-28.70138998450191,4.9352143646091555,35.03292802643084,25.006397219281666,5.421318964705791,-25.289119089585594,-38.829099911358185,2.009048071986475,-6.129415248955695,-6.129679202605916,40.07010568219641,41863.63227672165,25736.51887892757,25736.51887892757,67600.15115564922,77140.73810458744,77147.06347386882,25736.51887892757,102883.5823527964,102883.5823527964,102883.5823527964,129959.8111500848,125436.69788476411,4523.113265320685,0.0,90580.82202976003,55304.855759403814,39195.518078173576,27076.2287972884,66271.74687546198,20579.63344319337,1522.8916355137112,0.0,0.8807803907574293,2.7666178675678843,0.001494314320929203,1.0,1.0,-5.8009862494440085,339307.47729509696,1557558.203963975,4.590403419283804,1557558.203963975,4.590403419283804,0.7600627693489705,0.09236078287994468,3.918416518034115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918416518034115,1.2822750979251947,1.2826176448734938,3.0558314080764495,6474.940063996621,15297.349549485829,6466.42336987505,0.0003273031982160558,23116.690533757956,2357.2464127666385,19328.57218560844,1970.9658431379155,0.8361305939265994,0.8361305939265994,35438.277790503074,35405.22815468563,1.0011669707055433,0.8,4277.024695140179,4273.035954225843,1.0011669707055433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.662505988124,4632.441516551485,5.98988606693204,4.9352143646091555,-3.3590944857779284,8.294308850387084,3.087475636411855,3.5,0.882135896117673,0.6,0.0002671260764838117,1.0003832757368745,0.0002670237327658729,197.85477344374218,0.0,2.035008776620012e-05,57.67214872941114,0.0314625484416068,8.996891080422115e-05,0.00017715716567959054,0.0006941755642870139,0.09236078282650421,0.09236078282650421,0.09236078282650421,0.09242224722583141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.42850768653,595.7282943624681,0.0,0.09236078282650421,0.09236078287994468,0.09236078287994468,0.37203915441627017,0.37203915441627017,0.5,10.04607145834827,0.38334427898638523,0.38334427898638523,1.4836132322670892e-11,0.0002639536502329065,0.3286929531619194,1.4836132322670892e-11,27076.2287972884,20579.63344319337,0.7600627693489705,1.0200448055592013,0.631696526053431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437328070905924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.6464558191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52029981226764,261.52029981226764,-11.62970018773234,246.1710472837096,276.8695523407956,120745.97293449,121129.96543895251,-383.9925044625421,0.0,nan,276.8695523407956,3.7195523407956443,270.7298513294452,-2.420148670554795,264.5901503179088,-8.55984968209117,258.4504493065945,-14.699550693405456,252.31074829515222,-20.839251704847754,246.1710472837096,-26.978952716290365,1.0,1.0,26022.012520719443,26022.012520719443,276.047516484523,2.8975164845230097,276.047516484523,276.047516484523,77125.58998996827,77147.06347386882,-21.47348390055413,0.0,8546.071908451686,8546.071908451686,0.8858395821906683,3938.0086006242855,276.047516484523,2.8975164845230097,1.0,0.002,0.12775778020685227,0.004986848139934777,0.00019749529832885186,0.0018025046996684633,0.09874764916442592,0.09874764916442592,0.0,-2.0026849102683375e-12,1.0,1.000667283822425,0.32869295314708324,0.09236078287994468,0.0,6.158130902397543e-05,79.01589658510345,0.0,1600571.3818573023,267.0205847510443,0.0002639536353967742,1.0,1283114.9229767139,2602.774082570988,,,,,,,,,,,,,,,,,,,4.0,15297.349549485829,1522.8916355137112,0.37203915441627017,6.173730061729009,3.087475636411855
655.0,-28.705103483903134,4.9353148920411565,35.03308115012303,25.00532070351767,5.420525093060714,-25.292540626157276,-38.83241666536776,2.007962237139923,-6.130161798182655,-6.130405195869329,40.070275257186715,41861.58363288837,25737.936718913144,25737.936718913144,67599.5203518015,77140.13810557024,77146.22598118473,25737.936718913144,102884.16270009788,102884.16270009788,102884.16270009788,129961.21862047451,125437.1793616619,4524.039258812619,0.0,90581.46142054495,55304.04378306386,39197.13070831232,27077.05592037664,66274.18662868896,20580.204636723545,1522.9457582713958,0.0,0.8807758869242318,2.7665435097593196,0.001494314320929203,1.0,1.0,-5.814816224574315,339297.7842530417,1557565.5263103722,4.590556138582885,1557565.5263103722,4.590556138582885,0.7600606468163351,0.09236356290096624,3.918443327876597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918443327876597,1.282280368983606,1.282622786099843,3.0558397544388316,6474.957748936972,15297.31841445162,6466.396434095824,0.00032729770937936357,23116.69554491962,2357.2469237629184,19328.491672761786,1970.9576331124072,0.8361269297855863,0.8361269297855863,35438.47176559295,35405.22815468563,1.001173820699325,0.8,4277.048105878549,4273.035954225843,1.001173820699325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.600488624949,4632.441516551485,5.990302516385486,4.9353148920411565,-3.359650442827718,8.294965334868873,3.087401363191529,3.5,0.8821146751975798,0.6,0.0002670237327658729,1.000382504125935,0.0002669216341395132,197.8578116329187,0.0,2.0249193126171948e-05,57.3862133195713,0.031482797634732974,8.993548305721584e-05,0.00017708824970865707,0.000693910270516232,0.09236356287281026,0.09236356287281026,0.09236356287281026,0.09242257516029108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.7149355773,595.7308103059487,0.0,0.09236356287281026,0.09236356290096624,0.09236356290096624,0.37204696890923944,0.37204696890923944,0.5,10.047841827859047,0.3700530581256203,0.3700530581256203,-2.7398527890909463e-11,0.00024339768668824036,0.3155889712950284,-2.7398527890909463e-11,27077.05592037664,20580.204636723545,0.7600606468163351,1.019997736532595,0.6316423597534913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437548739580899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.36052040926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5180109018188,261.5180109018188,-11.63198909818118,246.1674346766658,276.8685871269629,120757.80259442473,121140.48637263631,-382.6837782115898,0.0,nan,276.8685871269629,3.718587126962916,270.7283566369247,-2.4216433630753045,264.5881261468094,-8.561873853190605,258.44789565681145,-14.702104343188523,252.30766516673867,-20.842334833261305,246.1674346766658,-26.98256532333417,1.0,1.0,26022.012520719443,26022.012520719443,276.0466924938763,2.896692493876344,276.0466924938763,276.0466924938763,77125.08917713427,77146.22598118473,-21.13680405046034,0.0,8546.071908451686,8546.071908451686,0.8858378871139903,3938.03554451598,276.0466924938763,2.896692493876344,1.0,0.002,0.12769864874131492,0.00498696731963824,0.00019740359435339893,0.001802596405555416,0.09870179717669947,0.09870179717669947,0.0,-9.118530583385187e-14,1.0,1.0006406980718754,0.3155889713224269,0.09236356290096624,0.0,5.913146573208095e-05,75.87261295378626,0.0,1600570.4811057919,267.0198382018173,0.00024339771408676825,1.0,1283117.4065185168,2602.930340443714,,,,,,,,,,,,,,,,,,,4.0,15297.31841445162,1522.9457582713958,0.37204696890923944,6.173730061729009,3.087401363191529
656.0,-28.708816034681394,4.935403659376972,35.03323051821659,25.004443467501574,5.419933794093446,-25.295941051773656,-38.835711347032316,2.00705881088115,-6.130923315148607,-6.13114999498601,40.07047311411961,41859.376981573776,25739.347921990866,25739.347921990866,67598.72490356464,77139.39066610365,77145.81570181275,25739.347921990866,102885.16362380362,102885.16362380362,102885.16362380362,129963.19546068361,125438.258523775,4524.936936908603,0.0,90582.00938337873,55303.1318412518,39198.75282458547,27078.031836879985,66276.78466146546,20580.882397239016,1523.0074534262728,0.0,0.8807711766151155,2.766467168667194,0.001494314320929203,1.0,1.0,-5.826628930320055,339287.84035335213,1557574.0699193922,4.59071586030685,1557574.0699193922,4.59071586030685,0.7600582834535292,0.09236631913084808,3.918463307616762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918463307616762,1.282284789518943,1.282627076889298,3.0558448011278347,6474.9684422653845,15297.287307680797,6466.3743057259735,0.0003272940116500901,23116.7175171206,2357.2491643038757,19328.425529583474,1970.9508883852768,0.8361232737852397,0.8361232737852397,35438.61632322207,35405.22815468563,1.0011789255818315,0.8,4277.065552452937,4273.035954225843,1.0011789255818315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.535650811062,4632.441516551485,5.990721365743122,4.935403659376972,-3.3602251266776526,8.295628786054625,3.087323712907865,3.5,0.882092489402247,0.6,0.0002669216341395132,1.0003824179637482,0.00026681959753233677,197.86084912684026,0.0,2.0201010782260683e-05,57.249664556926774,0.031502998645515236,8.990228912868605e-05,0.00017701934501082714,0.0006936438081632785,0.09236631905917976,0.09236631905917976,0.09236631905917976,0.0924232745143986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.4355712361,595.7331864637426,0.0,0.09236631905917976,0.09236631913084808,0.09236631913084808,0.37205450602373835,0.37205450602373835,0.5,10.04955048851256,0.3572133367438255,0.3572133367438255,1.602984411874786e-11,0.00022667983739665942,0.3045210646659484,1.602984411874786e-11,27078.031836879985,20580.882397239016,0.7600582834535292,1.0199457509722523,0.631584305053223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443776896380477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.223971646614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5157468977978,261.5157468977978,-11.634253102202194,246.16383227304792,276.86766152254495,120771.56386012053,121150.08351532438,-378.5196552038649,0.0,nan,276.86766152254495,3.7176615225449723,270.72689567264797,-2.423104327352007,264.58612982271393,-8.563870177286049,258.4453639728721,-14.70463602712789,252.30459812296004,-20.845401877039933,246.16383227304792,-26.98616772695206,1.0,1.0,26022.012520719443,26022.012520719443,276.0458996868121,2.895899686812129,276.0458996868121,276.0458996868121,77125.07791797728,77145.81570181275,-20.737783835473238,0.0,8546.071908451686,8546.071908451686,0.885836623875461,3938.0556241548456,276.0458996868121,2.895899686812129,1.0,0.002,0.12764158659990038,0.004987074164145789,0.00019731508188076515,0.001802684916265637,0.09865754094038258,0.09865754094038258,0.0,-1.8535980042533318e-12,1.0,1.000618241436821,0.30452106464991857,0.09236631913084808,0.0,5.7062131160623205e-05,73.21755913176749,0.0,1600569.5684079174,267.01907668485137,0.0002266798213668153,1.0,1283119.9543821567,2603.0605485774468,,,,,,,,,,,,,,,,,,,3.0,15297.287307680797,1523.0074534262728,0.37205450602373835,6.173730061729009,3.087323712907865
657.0,-28.712518949382986,4.935480196229583,35.03337721087617,25.003371945954882,5.41914229159536,-25.299352825306126,-38.839015213865764,2.0059761668198535,-6.1317284437334365,-6.131941208315427,40.07069463459171,41857.31673314312,25740.815578995996,25740.815578995996,67598.13231213912,77138.79171844921,77145.67568849942,25740.815578995996,102886.49126749542,102886.49126749542,102886.49126749542,129965.64331775327,125439.8322109736,4525.811106779667,0.0,90582.64503485589,55302.30285104355,39200.38020423593,27079.152050257846,66279.53225449378,20581.662122172074,1523.0771200884917,0.0,0.8807661300611682,2.766386020267193,0.001494314320929203,1.0,1.0,-5.836945374888671,339277.27702209045,1557583.6353799992,4.590886984979499,1557583.6353799992,4.590886984979499,0.760055635566923,0.09236907104144637,3.918489653704841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918489653704841,1.2822900451511425,1.282632203077075,3.0558528224735393,6474.985438534397,15297.256096130743,6466.347803942333,0.00032728869624207166,23116.72430963601,2357.2498569476847,19328.346313978673,1970.942810641623,0.8361196013365014,0.8361196013365014,35438.80694249418,35405.22815468563,1.0011856570849964,0.8,4277.088558179653,4273.035954225843,1.0011856570849964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.467989939636,4632.441516551485,5.991157303922482,4.935480196229583,-3.3608393528433655,8.296319549072948,3.0872426825409045,3.5,0.8820693378688299,0.6,0.00026681959753233677,1.000381436715289,0.00026671786154731925,197.86387881736343,0.0,2.0189049737947714e-05,57.215766957343824,0.03152318769525318,8.986901402885978e-05,0.00017695058350347697,0.0006933790306754091,0.0923690710306096,0.0923690710306096,0.0923690710306096,0.0924242614865643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.525845928,595.7354436024128,0.0,0.0923690710306096,0.09236907104144637,0.09236907104144637,0.3720618125757668,0.3720618125757668,0.5,10.051206202706298,0.3450533447295925,0.3450533447295925,-5.115907697472721e-13,0.0002127645819882673,0.2949958334267535,-5.115907697472721e-13,27079.152050257846,20581.662122172074,0.760055635566923,1.0198945287148724,0.6315270387308017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443798913814557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.19007404703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5134859474835,261.5134859474835,-11.636514052516475,246.16023806206675,276.86673383289934,120782.9512675464,121160.96037114017,-378.009103593769,0.0,nan,276.86673383289934,3.716733832899365,270.7254346787213,-2.424565321278692,264.5841355245382,-8.565864475461751,258.44283637042815,-14.707163629571824,252.301537216247,-20.84846278375298,246.16023806206675,-26.989761937933224,1.0,1.0,26022.012520719443,26022.012520719443,276.04509209012963,2.8950920901296513,276.04509209012963,276.04509209012963,77124.5307451654,77145.67568849942,-21.144943334031268,0.0,8546.071908451686,8546.071908451686,0.8858349581167099,3938.0821019733653,276.04509209012963,2.8950920901296513,1.0,0.002,0.1275863054635845,0.004987164838681101,0.00019722930399382186,0.0018027706949265674,0.09861465199691093,0.09861465199691093,0.0,-1.0796107931254628e-12,1.0,1.0005989133924909,0.2949958334272651,0.09236907104144637,0.0,5.528112944351433e-05,70.93246991527897,0.0,1600568.6088466696,267.01827155626654,0.00021276458249985808,1.0,1283122.6610114218,2603.170563410898,,,,,,,,,,,,,,,,,,,3.0,15297.256096130743,1523.0771200884917,0.3720618125757668,6.173730061729009,3.0872426825409045
658.0,-28.716215232500545,4.935545586155333,35.0335202750124,25.00232735127213,5.418377713337455,-25.302755937840118,-38.84231391185892,2.0049184181050355,-6.132500308459896,-6.132698046392527,40.070883296941844,41855.254378533,25742.153204071714,25742.153204071714,67597.4075826047,77138.17515233863,77145.25189396905,25742.153204071714,102887.40509804076,102887.40509804076,102887.40509804076,129967.52100699142,125440.86860076404,4526.65240622738,0.0,90583.26798367932,55301.47759409878,39201.989321756155,27080.11590895066,66282.10523070682,20582.330067436305,1523.1386027200338,0.0,0.8807613898020956,2.7663084222974175,0.001494314320929203,1.0,1.0,-5.848343105277365,339267.17286956724,1557591.782032927,4.591047724595949,1557591.782032927,4.591047724595949,0.7600532485399492,0.09237169979710019,3.9185150968552476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185150968552476,1.282295184186273,1.282637213021117,3.0558604174606514,6475.001531400714,15297.224953871731,6466.321953706832,0.0003272836140368564,23116.733187113594,2357.250762198467,19328.269045894864,1970.9349314898425,0.8361159377255517,0.8361159377255517,35438.99102858642,35405.22815468563,1.0011921578849243,0.8,4277.110775420773,4273.035954225843,1.0011921578849243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.397371065836,4632.441516551485,5.991567115610092,4.935545586155333,-3.3614323698012343,8.296977955956567,3.087158110590404,3.5,0.8820451744544011,0.6,0.00026671786154731925,1.0003807649435985,0.0002666163433903658,197.8669031622133,0.0,2.0129876610872314e-05,57.04807031521214,0.03154331757186406,8.98358023422129e-05,0.00017688205920510634,0.0006931150193580529,0.09237169981030556,0.09237169981030556,0.09237169981030556,0.09242490234749383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.7447423906,595.7376573054189,0.0,0.09237169981030556,0.09237169979710019,0.09237169979710019,0.3720689231106628,0.3720689231106628,0.5,10.05280227852852,0.33318481072672057,0.33318481072672057,-3.086597644141875e-11,0.00019773793263766493,0.28435494111516846,-3.086597644141875e-11,27080.11590895066,20582.330067436305,0.7600532485399492,1.0198440038577492,0.6314714089549244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438208747363468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.0223774049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5112305462325,261.5112305462325,-11.638769453767452,246.1566519443975,276.86580914805455,120794.59145401357,121171.67281593068,-377.0813619171084,0.0,nan,276.86580914805455,3.715809148054575,270.72397770733426,-2.4260222926657207,264.58214626654683,-8.567853733453148,258.4403148259089,-14.709685174091078,252.29848338515308,-20.8515166148469,246.1566519443975,-26.993348055602468,1.0,1.0,26022.012520719443,26022.012520719443,276.0442856626581,2.894285662658149,276.0442856626581,276.0442856626581,77124.06061591824,77145.25189396905,-21.191278050813708,0.0,8546.071908451686,8546.071908451686,0.8858333494453214,3938.107672339524,276.0442856626581,2.894285662658149,1.0,0.002,0.12753301443616816,0.004987253324633586,0.00019714661674986837,0.0018028533833273045,0.09857330837493418,0.09857330837493418,0.0,7.717264327578022e-14,1.0,1.0005773213280513,0.28435494114603443,0.09237169979710019,0.0,5.3291027320142414e-05,68.37906275486088,0.0,1600567.686493315,267.0174996915401,0.00019773796350364137,1.0,1283125.2500365225,2603.295268773779,,,,,,,,,,,,,,,,,,,5.0,15297.224953871731,1523.1386027200338,0.3720689231106628,6.173730061729009,3.087158110590404
