time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
659.0,-28.71989550647716,4.935599820423763,35.033659780809295,25.00108766779306,5.417414728005301,-25.306164483025455,-38.84561337819321,2.003683704728956,-6.133292570634296,-6.133475987801286,40.07106672870554,41853.338395449944,25743.49188836153,25743.49188836153,67596.83028381148,77137.71032561111,77144.76279184449,25743.49188836153,102888.25468020602,102888.25468020602,102888.25468020602,129969.341946906,125441.87730885163,4527.464638054373,0.0,90583.9824161435,55300.73559330049,39203.607580936674,27081.08726669998,66284.69484763665,20583.002004124166,1523.2009924149038,0.0,0.8807565565831326,2.7662286472855757,0.001494314320929203,1.0,1.0,-5.859642871645008,339256.78722459817,1557599.7028521048,4.591211617590798,1557599.7028521048,4.591211617590798,0.7600507986041563,0.09237426877460646,3.918547587542374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918547587542374,1.2823011475215136,1.282643047763342,3.055871543994412,6475.025107190605,15297.193821034964,6466.290974219654,0.00032727661529867533,23116.723835158464,2357.24980856444,19328.17644613454,1970.9254889421507,0.836112270231741,0.836112270231741,35439.226104616275,35405.22815468563,1.0012004593512582,0.8,4277.139146607175,4273.035954225843,1.0012004593512582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.324050019488,4632.441516551485,5.991980955962751,4.935599820423763,-3.3620456154040075,8.297645435827771,3.0870703035450546,3.5,0.8820200867271585,0.6,0.0002666163433903658,1.0003791268752753,0.0002665153002773586,197.86991448782757,0.0,2.0087083331114984e-05,56.92679416037986,0.03156340465519517,8.980259426622806e-05,0.00017681374912413772,0.0006928530900747124,0.0923742687670081,0.0923742687670081,0.0923742687670081,0.09242551553147796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.22118605056,595.7397870156359,0.0,0.0923742687670081,0.09237426877460646,0.09237426877460646,0.3720758102927948,0.3720758102927948,0.5,10.054339679855604,0.32159323040571053,0.32159323040571053,-3.410605131648481e-12,0.00018341716696568255,0.27383311615625416,-3.410605131648481e-12,27081.08726669998,20583.002004124166,0.7600507986041563,1.0197954511096554,0.6314178332065175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443842796960487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.90110125007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5089631034206,261.5089631034206,-11.641036896579351,246.15307341001076,276.8648527968171,120804.21893999763,121183.3135281135,-379.0945881158782,0.0,nan,276.8648527968171,3.7148527968171265,270.72249691947013,-2.4275030805298456,264.58014104206757,-8.56985895793241,258.4377851647714,-14.712214835228565,252.29542928738692,-20.854570712613054,246.15307341001076,-26.996926589989215,1.0,1.0,26022.012520719443,26022.012520719443,276.04345049002904,2.8934504900290676,276.04345049002904,276.04345049002904,77123.11009548068,77144.76279184449,-21.652696363817086,0.0,8546.071908451686,8546.071908451686,0.8858312951830285,3938.140325480086,276.04345049002904,2.8934504900290676,1.0,0.002,0.12748169156065584,0.00498732949091994,0.00019706696365764573,0.0018029330355150064,0.09853348182882286,0.09853348182882286,0.0,-8.273477389297845e-13,1.0,1.0005559698926922,0.27383311615966477,0.09237426877460646,0.0,5.13228740792265e-05,65.85381221616736,0.0,1600566.7413456512,267.0167074293657,0.00018341717037628769,1.0,1283127.9112410895,2603.4182127935032,,,,,,,,,,,,,,,,,,,4.0,15297.193821034964,1523.2009924149038,0.3720758102927948,6.173730061729009,3.0870703035450546
660.0,-28.72356077380204,4.9356438087155325,35.03379473331881,24.999847879540198,5.416446839602726,-25.309560012445264,-38.84890313548965,2.0024460802174042,-6.134058760274172,-6.134226797759019,40.07121432930083,41851.439345142535,25744.721418678153,25744.721418678153,67596.16076382069,77137.24976290058,77143.92740466009,25744.721418678153,102888.64882333824,102888.64882333824,102888.64882333824,129970.54790919405,125442.3071111441,4528.2407980499565,0.0,90584.69072737519,55300.00045541954,39205.21141328405,27081.899085855814,66287.11049913986,20583.559380723265,1523.2552318300634,0.0,0.8807520022555164,2.766151677183724,0.001494314320929203,1.0,1.0,-5.872159471350756,339246.76402572,1557606.0764585717,4.591366054535104,1557606.0764585717,4.591366054535104,0.7600485961294174,0.09237670700669912,3.918579329821719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918579329821719,1.2823071234982448,1.2826488957584001,3.0558820566569853,6475.047382261113,15297.162885705216,6466.2609794084065,0.00032726995540268984,23116.71733630475,2357.2491458657905,19328.08678963647,1970.9163465236825,0.8361086268629393,0.8361086268629393,35439.45576540327,35405.22815468563,1.0012085695971977,0.8,4277.1668642311315,4273.035954225843,1.0012085695971977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.248008995586,4632.441516551485,5.992373197444199,4.9356438087155325,-3.362642714889092,8.298286523604624,3.0869792401929566,3.5,0.881994068626559,0.6,0.0002665153002773586,1.0003775919581748,0.0002664147042275028,197.87291361347937,0.0,1.9993392130321446e-05,56.66127329733098,0.031583398047325496,8.97694952027801e-05,0.00017674580507457847,0.0006925924583979419,0.09237670694562183,0.09237670694562183,0.09237670694562183,0.09242575694274402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.84208909405,595.7418679976921,0.0,0.09237670694562183,0.09237670700669912,0.09237670700669912,0.37208247741886363,0.37208247741886363,0.5,10.055811174293606,0.3099569809126024,0.3099569809126024,1.5063505998114124e-11,0.0001680374848547217,0.26206732640827113,1.5063505998114124e-11,27081.899085855814,20583.559380723265,0.7600485961294174,1.0197481871637446,0.6313661740571057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44386462486402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.63558038702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5066867269365,261.5066867269365,-11.643313273063484,246.14950362758788,276.86386982628585,120814.0127118421,121194.60091846164,-380.5882066195546,0.0,nan,276.86386982628585,3.7138698262858725,270.720996586529,-2.42900341347098,264.5781233467977,-8.571876653202253,258.43525010708555,-14.714749892914426,252.29237686733288,-20.8576231326671,246.14950362758788,-27.0004963724121,1.0,1.0,26022.012520719443,26022.012520719443,276.0426019290585,2.8926019290585145,276.0426019290585,276.0426019290585,77122.19528550842,77143.92740466009,-21.732119151667575,0.0,8546.071908451686,8546.071908451686,0.8858292882369092,3938.172226470828,276.0426019290585,2.8926019290585145,1.0,0.002,0.12743257004954364,0.004987401227298753,0.0001969907247921742,0.0018030092718399244,0.0984953623960871,0.0984953623960871,0.0,-3.36790144384036e-12,1.0,1.0005320936623991,0.2620673263932076,0.09237670700669912,0.0,4.912150788429855e-05,63.029303971362125,0.0,1600565.8250905017,267.0159412397258,0.0001680374697912157,1.0,1283130.479622535,2603.5573976494047,,,,,,,,,,,,,,,,,,,4.0,15297.162885705216,1523.2552318300634,0.37208247741886363,6.173730061729009,3.0869792401929566
661.0,-28.727218378030138,4.935678052972728,35.03392532611286,24.998765845689945,5.415640819094957,-25.31293245826109,-38.8521705410443,2.001354901226915,-6.134816396401732,-6.134970255449119,40.07135840928105,41849.428946132604,25745.890700734923,25745.890700734923,67595.31964686753,77136.67481482986,77143.14294546345,25745.890700734923,102889.03364619837,102889.03364619837,102889.03364619837,129971.73813069487,125442.75325946191,4528.984871232959,0.0,90585.32829960644,55299.19985434915,39206.809383619206,27082.7044844965,66289.5138681157,20584.112163300077,1523.3090600360943,0.0,0.8807475001707281,2.7660754483410424,0.001494314320929203,1.0,1.0,-5.884233924068553,339236.8392078627,1557612.2980587257,4.591518720949762,1557612.2980587257,4.591518720949762,0.7600464043420574,0.09237906642408686,3.9186060810278063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186060810278063,1.2823124161139574,1.28265406078247,3.0558903055022473,6475.064860574389,15297.132128332927,6466.234358445829,0.00032726452924188487,23116.7222289021,2357.2496447718745,19328.007217797847,1970.9082324542885,0.8361050077260804,0.8361050077260804,35439.649314637885,35405.22815468563,1.0012154046092079,0.8,4277.190223573283,4273.035954225843,1.0012154046092079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.169461526509,4632.441516551485,5.99275492535784,4.935678052972728,-3.3632382424716236,8.298916295444352,3.0868851763616796,3.5,0.8819671932461942,0.6,0.0002664147042275028,1.000376813606478,0.00026631435335555806,197.87590654734916,0.0,1.9905233482973234e-05,56.41143169074614,0.03160330328080847,8.973663218512719e-05,0.00017667807204237558,0.0006923317674895218,0.09237906640035752,0.09237906640035752,0.09237906640035752,0.0924260034644352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.7514813139,595.7438550142194,0.0,0.09237906640035752,0.09237906642408686,0.09237906642408686,0.3720888949316089,0.3720888949316089,0.5,10.057219289207495,0.2983791004841123,0.2983791004841123,4.263256414560601e-11,0.00015385904737286182,0.2507363313805513,4.263256414560601e-11,27082.7044844965,20584.112163300077,0.7600464043420574,1.0196985270000585,0.6313129559132515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438863643848818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.38573878043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50441845306494,261.50441845306494,-11.645581546935034,246.14594380109108,276.8628931050393,120825.62320807057,121204.85674534619,-379.2335372756307,0.0,nan,276.8628931050393,3.7128931050393135,270.7195032442234,-2.4304967557765735,264.5761133834284,-8.573886616571599,258.43272352270986,-14.717276477290113,252.28933366189762,-20.860666338102362,246.14594380109108,-27.0040561989089,1.0,1.0,26022.012520719443,26022.012520719443,276.04176667958325,2.89176667958327,276.04176667958325,276.04176667958325,77121.71360060493,77143.14294546345,-21.42934485852311,0.0,8546.071908451686,8546.071908451686,0.885827596855619,3938.1991114329453,276.04176667958325,2.89176667958327,1.0,0.002,0.12738556888549252,0.0049874652612130225,0.00019691776686325536,0.0018030822340679934,0.09845888343162768,0.09845888343162768,0.0,9.312485678425464e-13,1.0,1.0005090986487182,0.2507363313379187,0.09237906642408686,0.0,4.7001165859560765e-05,60.308748026498584,0.0,1600564.920539004,267.01518360359825,0.00015385900474029768,1.0,1283133.0228424717,2603.691208760316,,,,,,,,,,,,,,,,,,,4.0,15297.132128332927,1523.3090600360943,0.3720888949316089,6.173730061729009,3.0868851763616796
662.0,-28.730868133138884,4.935702855816136,35.03405283321975,24.99779260195794,5.414943537062918,-25.31628696617622,-38.85542006520552,2.000362370550473,-6.13556317832365,-6.135715956226687,40.07153053914684,41847.33766730851,25747.023664090662,25747.023664090662,67594.36133139917,77136.0221795738,77142.82179318846,25747.023664090662,102889.84545727912,102889.84545727912,102889.84545727912,129973.48577877299,125443.78078902791,4529.7049897450715,0.0,90585.9143593273,55298.34448729376,39208.41096892616,27083.640321493862,66292.05129042003,20584.759188414817,1523.369183842249,0.0,0.8807428806941031,2.7659988144239196,0.001494314320929203,1.0,1.0,-5.894282521413004,339226.88467282255,1557619.7309211695,4.591675369195641,1557619.7309211695,4.591675369195641,0.7600440318976817,0.09238140369509765,3.918628872471409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918628872471409,1.2823172485233296,1.2826587657909807,3.055896563026007,6475.078119516354,15297.10140230243,6466.210645971741,0.00032726018449919886,23116.73733527013,2357.2511851927143,19327.93633962596,1970.9010048921866,0.8361013952490847,0.8361013952490847,35439.81421415208,35405.22815468563,1.0012212278902308,0.8,4277.2101251976965,4273.035954225843,1.0012212278902308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.088519704691,4632.441516551485,5.99313155350451,4.935702855816136,-3.3638392488052467,8.299542104621382,3.086788246393793,3.5,0.8819394989696551,0.6,0.00026631435335555806,1.00037601601645,0.00026621425253279846,197.87889313672653,0.0,1.9857019758880028e-05,56.274793996666,0.03162316030056735,8.970396004233158e-05,0.00017661039331322647,0.0006920705864157408,0.09238140367796996,0.09238140367796996,0.09238140367796996,0.0924266059136582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.0473778197,595.7457177508619,0.0,0.09238140367796996,0.09238140369509765,0.09238140369509765,0.37209507233687594,0.37209507233687594,0.5,10.05857535591229,0.28725707914151144,0.28725707914151144,-9.174527804134414e-11,0.00015277790305390226,0.2414334348137004,-9.174527804134414e-11,27083.640321493862,20584.759188414817,0.7600440318976817,1.019645040628986,0.6312572450651551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439080590736102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.24910108635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5021674074182,261.5021674074182,-11.647832592581778,246.14239446461394,276.86194035023976,120838.2320011718,121214.58514287476,-376.3531417029443,0.0,nan,276.86194035023976,3.711940350239786,270.71803117305194,-2.4319688269480366,264.57412199598286,-8.575878004017113,258.430212818877,-14.719787181122967,252.2863036417436,-20.86369635825639,246.14239446461394,-27.007605535386034,1.0,1.0,26022.012520719443,26022.012520719443,276.0409833998713,2.8909833998713452,276.0409833998713,276.0409833998713,77121.37399354173,77142.82179318846,-21.447799646732165,0.0,8546.071908451686,8546.071908451686,0.885826155834134,3938.222016833766,276.0409833998713,2.8909833998713452,1.0,0.002,0.1273403105333012,0.00498752140554535,0.0001968475023540314,0.0018031524972098381,0.0984237511770157,0.0984237511770157,0.0,-4.3613073222315e-13,1.0,1.0004902181605424,0.24143343490544567,0.09238140369509765,0.0,4.525835209424733e-05,58.07260158031752,0.0,1600564.047505598,267.0144368216763,0.0001527779947991803,1.0,1283135.5737253847,2603.6902227878763,,,,,,,,,,,,,,,,,,,5.0,15297.10140230243,1523.369183842249,0.37209507233687594,6.173730061729009,3.086788246393793
663.0,-28.734515875348315,4.935717817644708,35.034177711225794,24.99682333962994,5.414253261389575,-25.31963896166641,-38.85866917027158,1.9993763474438213,-6.136348100597161,-6.136500328496391,40.0717096778715,41845.25889952611,25748.20459991374,25748.20459991374,67593.46349943985,77135.36789121888,77142.54452302803,25748.20459991374,102890.74912294178,102890.74912294178,102890.74912294178,129975.39379660544,125444.99131424811,4530.402482357327,0.0,90586.50254079637,55297.50719322768,39209.99483063188,27084.644673663654,66294.63950429553,20585.45361105113,1523.4335022358703,0.0,0.8807380286922366,2.765918200259477,0.001494314320929203,1.0,1.0,-5.903757103672149,339216.41415281966,1557627.4664676462,4.591839903613635,1557627.4664676462,4.591839903613635,0.7600414869414124,0.09238371718470281,3.918652185630531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918652185630531,1.2823220501240475,1.2826634403023256,3.0559033007749137,6475.092395997779,15297.07071159582,6466.1862514045115,0.0003272555799525373,23116.749905228076,2357.252466971706,19327.86342263203,1970.8935694280951,0.8360977863181729,0.8360977863181729,35439.982888157894,35405.22815468563,1.001227184471107,0.8,4277.23048236326,4273.035954225843,1.001227184471107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.005246112416,4632.441516551485,5.9935226157403,4.935717817644708,-3.3644731051486456,8.300190922793353,3.0866885253398424,3.5,0.881911007239955,0.6,0.00026621425253279846,1.0003758197715251,0.00026611424153934356,197.8818781570718,0.0,1.9807840009744202e-05,56.13541858761507,0.0316429681405771,8.967130310432911e-05,0.00017654294942846935,0.0006918104146355317,0.09238371682337132,0.09238371682337132,0.09238371682337132,0.09242730522916721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.6105293417,595.7474939436106,0.0,0.09238371682337132,0.09238371718470281,0.09238371718470281,0.3721010544642276,0.3721010544642276,0.5,10.05988300903865,0.2766353955766476,0.2766353955766476,-6.775735528208315e-11,0.00015222789920699142,0.23274322482421894,-6.775735528208315e-11,27084.644673663654,20585.45361105113,0.7600414869414124,1.0195916895371333,0.63120124360605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443929707822933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.1097256773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4999312775046,261.4999312775046,-11.650068722495405,246.13885412222203,276.86100843280576,120850.68141829518,121224.54078672007,-373.85936842490236,0.0,nan,276.86100843280576,3.7110084328057837,270.7165775706234,-2.4334224293766056,264.57214670856047,-8.57785329143951,258.4277158464706,-14.722284153529358,252.2832849843452,-20.86671501565479,246.13885412222203,-27.01114587777795,1.0,1.0,26022.012520719443,26022.012520719443,276.04016658343744,2.8901665834374626,276.04016658343744,276.04016658343744,77121.1726606872,77142.54452302803,-21.371862340834923,0.0,8546.071908451686,8546.071908451686,0.8858246818249677,3938.245446558684,276.04016658343744,2.8901665834374626,1.0,0.002,0.12729668040709724,0.004987563459948154,0.00019677973935889432,0.0018032202603667168,0.09838986967944716,0.09838986967944716,0.0,-2.7438901845089347e-13,1.0,1.000472580232288,0.2327432248919763,0.09238371718470281,0.0,4.3630131530533834e-05,55.98349091966695,0.0,1600563.1307193066,267.0136518994028,0.0001522279669643467,1.0,1283138.25688304,2603.6793317906627,,,,,,,,,,,,,,,,,,,3.0,15297.07071159582,1523.4335022358703,0.3721010544642276,6.173730061729009,3.0866885253398424
664.0,-28.738156960570848,4.935723202750362,35.03430005912343,24.99577720826494,5.413484534194672,-25.32299281104221,-38.86191478287799,1.9983203841592942,-6.137137883523053,-6.137289226156253,40.071886410142874,41843.22374629133,25749.353782446262,25749.353782446262,67592.5775287376,77134.77409113664,77142.28352180534,25749.353782446262,102891.6373042516,102891.6373042516,102891.6373042516,129977.28614974074,125446.20975052274,4531.076399217997,0.0,90587.12716160642,55296.688051061086,39211.59901171704,27085.648845489137,66297.24785720618,20586.14749828348,1523.4979474892455,0.0,0.8807331614439872,2.765837127340697,0.001494314320929203,1.0,1.0,-5.912970756540176,339205.88348064566,1557635.0981257376,4.592004956230698,1557635.0981257376,4.592004956230698,0.760038927467374,0.09238597789359823,3.918678254972365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918678254972365,1.2823271775298326,1.2826684408196785,3.055911411408263,6475.109581456597,15297.039939555787,6466.15982144631,0.000327250227479282,23116.755514863074,2357.2530389952813,19327.784421718272,1970.8855135768354,0.8360941659521096,0.8360941659521096,35440.17150329801,35405.22815468563,1.0012338452647902,0.8,4277.253246212478,4273.035954225843,1.0012338452647902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.919526852654,4632.441516551485,5.9939097139725,4.935723202750362,-3.3651142164590166,8.300837419209378,3.086585876917822,3.5,0.8818816791193776,0.6,0.00026611424153934356,1.000375144926338,0.0002660144475690054,197.88485780776406,0.0,1.9790363221210428e-05,56.08588936891035,0.03166275850379831,8.96386922384642e-05,0.00017647554930087935,0.0006915508975796594,0.09238597790193333,0.09238597790193333,0.09238597790193333,0.09242799506971114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.3892739514,595.7491999263087,0.0,0.09238597790193333,0.09238597789359823,0.09238597789359823,0.37210685539110483,0.37210685539110483,0.5,10.061143522391712,0.26645477160911923,0.26645477160911923,1.3642420526593924e-11,0.00015134263321670005,0.2243184696160938,1.3642420526593924e-11,27085.648845489137,20586.14749828348,0.760038927467374,1.0195382118171987,0.631145712660879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439513452482902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.060196458595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4977008246769,261.4977008246769,-11.652299175323094,246.13532157532853,276.8600800740389,120862.14212231546,121235.05234662803,-372.91022431253873,0.0,nan,276.8600800740389,3.710080074038899,270.7151283742427,-2.434871625757296,264.5701766745474,-8.579823325452594,258.42522497482713,-14.724775025172846,252.28027327507678,-20.869726724923197,246.13532157532853,-27.014678424671445,1.0,1.0,26022.012520719443,26022.012520719443,276.03934714528765,2.8893471452876724,276.03934714528765,276.03934714528765,77120.75137255534,77142.28352180534,-21.53214924999338,0.0,8546.071908451686,8546.071908451686,0.8858230335502836,3938.2716462472267,276.03934714528765,2.8893471452876724,1.0,0.002,0.12725462881881427,0.004987597922082986,0.00019671441490630873,0.0018032855845013095,0.09835720745315436,0.09835720745315436,0.0,-5.92381612513071e-13,1.0,1.0004554804715602,0.2243184696024514,0.09238597789359823,0.0,4.205158743595152e-05,53.95811408322986,0.0,1600562.2077690207,267.0128621164769,0.00015134261957427952,1.0,1283140.955508828,2603.668378073865,,,,,,,,,,,,,,,,,,,5.0,15297.039939555787,1523.4979474892455,0.37210685539110483,6.173730061729009,3.086585876917822
665.0,-28.741786128084126,4.935719484794228,35.03441947086439,24.994650051835947,5.412628430300135,-25.326344672255832,-38.865163748245664,1.9971869738329466,-6.137921183157232,-6.1380712169308955,40.07204636678682,41841.27456993635,25750.44615580953,25750.44615580953,67591.72072574588,77134.24449782351,77141.86758579416,25750.44615580953,102892.31374160369,102892.31374160369,102892.31374160369,129978.89960264327,125447.17543456671,4531.724168076561,0.0,90587.78375928426,55295.92105434492,39213.180783265925,27086.585861039574,66299.76664430549,20586.792830229217,1523.5590838534927,0.0,0.8807283938128838,2.765756771864938,0.001494314320929203,1.0,1.0,-5.922635833052539,339195.4452577479,1557642.0054031014,4.592166631894129,1557642.0054031014,4.592166631894129,0.760036459960078,0.09238816011809725,3.9187063234446984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187063234446984,1.2823326654721972,1.2826738022468085,3.055920221763751,6475.128249542662,15297.009179285984,6466.1323787638075,0.00032724449527169114,23116.757491450393,2357.2532405510947,19327.702393703807,1970.8771490472086,0.8360905460401206,0.8360905460401206,35440.37458213145,35405.22815468563,1.001241016842209,0.8,4277.277755676251,4273.035954225843,1.001241016842209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.83141471122,4632.441516551485,5.994286942366094,4.935719484794228,-3.3657538628012706,8.301473347595499,3.086480364454102,3.5,0.881851532701172,0.6,0.0002660144475690054,1.0003739278779682,0.00026591501453190165,197.8878277831481,0.0,1.974771563043473e-05,55.96502609665202,0.031682506219428745,8.96060586620858e-05,0.0001764083889069196,0.0006912926691182374,0.09238816013402594,0.09238816013402594,0.09238816013402594,0.0924285183606907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.32677387004,595.750853472289,0.0,0.09238816013402594,0.09238816011809725,0.09238816011809725,0.372112479763778,0.372112479763778,0.5,10.062354274748325,0.25653117867597075,0.25653117867597075,-1.0857093002414331e-11,0.00015003377365019333,0.2154353838783436,-1.0857093002414331e-11,27086.585861039574,20586.792830229217,0.760036459960078,1.0194865554862607,0.631092335428757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439729438000481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.93933318634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4954681567605,261.4954681567605,-11.654531843239454,246.13179667070676,276.8591396428321,120872.65303368254,121245.93359533457,-373.280561652035,0.0,nan,276.8591396428321,3.709139642832099,270.71367104834053,-2.4363289516594477,264.5682024539683,-8.58179754603168,258.4227338595749,-14.727266140425058,252.27726526514053,-20.87273473485945,246.13179667070676,-27.018203329293215,1.0,1.0,26022.012520719443,26022.012520719443,276.03851648466616,2.8885164846661837,276.03851648466616,276.03851648466616,77120.11489802958,77141.86758579416,-21.75268776457233,0.0,8546.071908451686,8546.071908451686,0.8858212588753802,3938.299855061922,276.03851648466616,2.8885164846661837,1.0,0.002,0.1272142417937386,0.004987626541300657,0.00019665166659679317,0.0018033483357951735,0.09832583329839659,0.09832583329839659,0.0,2.39196683293752e-12,1.0,1.0004374500812327,0.2154353838892007,0.09238816011809725,0.0,4.038703197959612e-05,51.82236283927066,0.0,1600561.291766205,267.01207881684275,0.00015003378450728633,1.0,1283143.6304963378,2603.65752037002,,,,,,,,,,,,,,,,,,,3.0,15297.009179285984,1523.5590838534927,0.372112479763778,6.173730061729009,3.086480364454102
666.0,-28.7454062620487,4.935707270143338,35.03453557149045,24.993554467242234,5.411801659138041,-25.329685469947258,-38.86839965181423,1.9960808666049568,-6.138690202497685,-6.138838460559718,40.07218962937788,41839.29466243337,25751.465760737578,25751.465760737578,67590.76042317096,77133.69398947096,77141.32291898163,25751.465760737578,102892.7886797192,102892.7886797192,102892.7886797192,129980.2401708279,125447.89570624498,4532.344464582923,0.0,90588.42220874412,55295.126977506225,39214.77247915321,27087.451491108703,66302.22397026191,20587.38692868115,1523.6165349044445,0.0,0.8807237672843328,2.765677940175542,0.001494314320929203,1.0,1.0,-5.932668161470531,339185.20412939996,1557648.1918150247,4.5923235237017535,1557648.1918150247,4.5923235237017535,0.7600341041843246,0.09239025672691702,3.9187328621892035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187328621892035,1.2823380254679204,1.2826790361550398,3.0559281440315025,6475.145035877382,15296.978536398115,6466.106281976412,0.00032723924841186134,23116.763860789637,2357.253890042944,19327.624388659886,1970.8691947464106,0.8360869412800102,0.8360869412800102,35440.56659292922,35405.22815468563,1.0012477975696585,0.8,4277.300929345374,4273.035954225843,1.0012477975696585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.741015586949,4632.441516551485,5.994650438026703,4.935707270143338,-3.3663859519161643,8.302093222059503,3.086372114875252,3.5,0.8818206042500719,0.6,0.00026591501453190165,1.0003730079578295,0.00026581586309964815,197.8907904428505,0.0,1.9676587722347168e-05,55.763449605131875,0.03170218280715109,8.957356719542973e-05,0.0001763414473364719,0.0006910350246434392,0.09239025668755652,0.09239025668755652,0.09239025668755652,0.09242888359199085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.43394786806,595.7524510367338,0.0,0.09239025668755652,0.09239025672691702,0.09239025672691702,0.3721179166234401,0.3721179166234401,0.5,10.063513082399727,0.24673396633386346,0.24673396633386346,-3.581135388230905e-12,0.00014825806204044056,0.2061702990891945,-3.581135388230905e-12,27087.451491108703,20587.38692868115,0.7600341041843246,1.0194342870532818,0.6310390837145865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439944722674758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.73775669482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49323716437,261.49323716437,-11.65676283562999,246.12827984585857,276.8581944828925,120883.51400880706,121256.5144401366,-373.0004313295472,0.0,nan,276.8581944828925,3.708194482892509,270.7122115554371,-2.437788444562898,264.56622862806955,-8.583771371930425,258.420245700689,-14.729754299310969,252.2742627732734,-20.875737226726585,246.12827984585857,-27.021720154141406,1.0,1.0,26022.012520719443,26022.012520719443,276.03768550803596,2.887685508035986,276.03768550803596,276.03768550803596,77119.56797170138,77141.32291898163,-21.754947280249326,0.0,8546.071908451686,8546.071908451686,0.8858195809180244,3938.3265265001496,276.03768550803596,2.887685508035986,1.0,0.002,0.12717559102260834,0.004987650432877085,0.0001965916084111673,0.0018034083918210867,0.09829580420558365,0.09829580420558365,0.0,2.322538862620238e-13,1.0,1.0004186438986662,0.20617029909277562,0.09239025672691702,0.0,3.865077394263954e-05,49.5945958383581,0.0,1600560.3917479329,267.0113097975023,0.00014825806562157595,1.0,1283146.255026095,2603.6468675359692,,,,,,,,,,,,,,,,,,,3.0,15296.978536398115,1523.6165349044445,0.3721179166234401,6.173730061729009,3.086372114875252
667.0,-28.74902014436927,4.935686800760153,35.03464863703605,24.9924985569902,5.4110213049393625,-25.333015999470557,-38.8716263702139,1.9950171589163006,-6.1394628354327665,-6.139609028523027,40.07233423558216,41837.305067511224,25752.456321048146,25752.456321048146,67589.76138855937,77133.11793509118,77140.84876401002,25752.456321048146,102893.30508505816,102893.30508505816,102893.30508505816,129981.64044361202,125448.6999894587,4532.940454153309,0.0,90589.05115918093,55294.340107653545,39216.34561280821,27088.335358553857,66304.68097136208,20587.99383615485,1523.6749755377691,0.0,0.8807191178425855,2.7655987724951445,0.001494314320929203,1.0,1.0,-5.942199216508072,339174.91887263866,1557654.436265664,4.5924811936066785,1557654.436265664,4.5924811936066785,0.7600317097245936,0.09239230216413091,3.918759459339679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918759459339679,1.2823431873187512,1.2826840722257726,3.0559365839759365,6475.162919106871,15296.947953510089,6466.07946003216,0.00032723372211033996,23116.7674615184,2357.254257215094,19327.54421607359,1970.8610194178025,0.8360833428915793,0.8360833428915793,35440.75902603982,35405.22815468563,1.0012545932200057,0.8,4277.324153983181,4273.035954225843,1.0012545932200057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.648469473572,4632.441516551485,5.995010183923195,4.935686800760153,-3.367023887281485,8.302710688041637,3.086261295930224,3.5,0.8817889416943496,0.6,0.00026581586309964815,1.0003723746618207,0.00026571691685259514,197.89374806305693,0.0,1.9621155302185155e-05,55.60635412639273,0.03172180396245328,8.954117879785559e-05,0.00017627468430179256,0.0006907780865497651,0.09239230216984243,0.09239230216984243,0.09239230216984243,0.09242929501194101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.7839266749,595.7539697312719,0.0,0.09239230216984243,0.09239230216413091,0.09239230216413091,0.3721231567405448,0.3721231567405448,0.5,10.064622865372689,0.2371452934194167,0.2371452934194167,1.1539214028744027e-11,0.00014619309024510585,0.19740981201493923,1.1539214028744027e-11,27088.335358553857,20587.99383615485,0.7600317097245936,1.0193814433365926,0.6309856929344302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440159477543673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.58066121608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49101233089476,261.49101233089476,-11.658987669105215,246.12477113353515,276.8572535282543,120894.8940816242,121266.86479806875,-371.97071644456526,0.0,nan,276.8572535282543,3.7072535282543413,270.7107570492961,-2.4392429507038855,264.56426057037015,-8.585739429629825,258.41776409143034,-14.732235908569635,252.27126761248232,-20.87873238751766,246.12477113353515,-27.02522886646483,1.0,1.0,26022.012520719443,26022.012520719443,276.0368594578609,2.8868594578609077,276.0368594578609,276.0368594578609,77119.14308581565,77140.84876401002,-21.705678194368375,0.0,8546.071908451686,8546.071908451686,0.8858178992659134,3938.3532566363774,276.0368594578609,2.8868594578609077,1.0,0.002,0.12713858198573041,0.004987666689467872,0.00019653408690559427,0.0018034659122128734,0.09826704345279713,0.09826704345279713,0.0,-8.815322603827891e-13,1.0,1.0004008612273327,0.19740981200340002,0.09239230216413091,0.0,3.700903546956546e-05,47.48810281664429,0.0,1600559.4870875983,267.0105371645672,0.00014619307870589182,1.0,1283148.8909160127,2603.6361686545524,,,,,,,,,,,,,,,,,,,5.0,15296.947953510089,1523.6749755377691,0.3721231567405448,6.173730061729009,3.086261295930224
668.0,-28.752618233711054,4.9356579224035695,35.03475883956142,24.99125349512326,5.410038866678294,-25.336352523701525,-38.87485769866032,1.993773156770872,-6.140259535812049,-6.140403361708736,40.07247773838419,41835.45228685221,25753.465403245136,25753.465403245136,67588.91769009735,77132.68683208033,77140.34527537215,25753.465403245136,102893.81067861729,102893.81067861729,102893.81067861729,129983.05282092064,125449.5395740331,4533.513246887533,0.0,90589.75565702184,55293.61775149773,39217.9310061379,27089.242142303356,66307.17314844126,20588.615863442545,1523.7350994375863,0.0,0.8807143457322909,2.765517168268249,0.001494314320929203,1.0,1.0,-5.9515099332354,339164.3166626444,1557660.6330872737,4.592643024521437,1557660.6330872737,4.592643024521437,0.7600292306181116,0.0923943061613642,3.9187908345860785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187908345860785,1.2823491890757281,1.2826899486879495,3.0559467483350646,6475.184456164175,15296.917375192199,6466.050131786729,0.0003272272595884294,23116.762154668653,2357.2537160670213,19327.456551985353,1970.8520801685952,0.8360797425984671,0.8360797425984671,35440.98602882849,35405.22815468563,1.0012626096879458,0.8,4277.351550814899,4273.035954225843,1.0012626096879458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.553825409928,4632.441516551485,5.995377185335924,4.9356579224035695,-3.367683002359221,8.30334092476279,3.0861479664498686,3.5,0.8817565618428196,0.6,0.00026571691685259514,1.0003707579448151,0.0002656184367068967,197.89669283439466,0.0,1.958084368609428e-05,55.49211100639119,0.03174138480613937,8.950875497260467e-05,0.00017620816187999047,0.0006905229297545667,0.09239430616977898,0.09239430616977898,0.09239430616977898,0.0924297140177328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.3577469563,595.7554156013117,0.0,0.09239430616977898,0.0923943061613642,0.0923943061613642,0.3721282113282973,0.3721282113282973,0.5,10.065685103206402,0.2277796237998473,0.2277796237998473,3.296918293926865e-12,0.0001438258967141337,0.18889342847336366,3.296918293926865e-12,27089.242142303356,20588.615863442545,0.7600292306181116,1.0193304054568375,0.630934034741544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440373867598315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.466418096075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48877560099993,261.48877560099993,-11.661224399000048,246.12126994949523,276.856281252502,120904.140319063,121278.10000291091,-373.95968384790257,0.0,nan,276.856281252502,3.7062812525020377,270.70927899189525,-2.440721008104731,264.562276731299,-8.587723268700984,258.4152744707074,-14.734725529292575,252.26827221010086,-20.881727789899116,246.12126994949523,-27.02873005050475,1.0,1.0,26022.012520719443,26022.012520719443,276.03600621004824,2.886006210048265,276.03600621004824,276.03600621004824,77118.22091190625,77140.34527537215,-22.124363465904025,0.0,8546.071908451686,8546.071908451686,0.8858159155077016,3938.3847887590086,276.03600621004824,2.886006210048265,1.0,0.002,0.12710316900187052,0.004987671746888767,0.00019647902318279705,0.0018035209779619892,0.09823951159139852,0.09823951159139852,0.0,1.1447860888413874e-12,1.0,1.0003835733955881,0.18889342847006674,0.0923943061613642,0.0,3.541298548954553e-05,45.44022927810527,0.0,1600558.5538958535,267.0097404641879,0.0001438258934172154,1.0,1283151.608087941,2603.6251399214966,,,,,,,,,,,,,,,,,,,4.0,15296.917375192199,1523.7350994375863,0.3721282113282973,6.173730061729009,3.0861479664498686
669.0,-28.75620159185664,4.935621496918678,35.03486515308227,24.99000228652733,5.409056085887397,-25.339675824139718,-38.87807558113707,1.9925303203691873,-6.141027676245699,-6.141168334288758,40.072585905171124,41833.62628246814,25754.371072334197,25754.371072334197,67587.99735480234,77132.26690331411,77139.49326232266,25754.371072334197,102893.86433465686,102893.86433465686,102893.86433465686,129983.85184754516,125449.79656658012,4534.055280965037,0.0,90590.4713508289,55292.9225256576,39219.49869463477,27089.987512888307,66309.48620752308,20589.122150744603,1523.7869216552942,0.0,0.8807098626139296,2.7654385940850275,0.001494314320929203,1.0,1.0,-5.962090664163213,339154.106583928,1557665.3040203305,4.5927950562346105,1557665.3040203305,4.5927950562346105,0.7600270077994367,0.09239619026661029,3.9188239381142473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188239381142473,1.2823551844932468,1.282695819405535,3.0559582754468013,6475.208880730729,15296.886992797574,6466.018913779727,0.0003272200630030856,23116.749509910715,2357.2524266605533,19327.363239273313,1970.8425649200608,0.8360761633458544,0.8360761633458546,35441.22553550038,35405.22815468563,1.0012710677369725,0.8,4277.380456732855,4273.035954225843,1.0012710677369725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.457032955128,4632.441516551485,5.995723126723039,4.935621496918678,-3.3683232851474667,8.303944782066145,3.0860320661468994,3.5,0.8817234474705427,0.6,0.0002656184367068967,1.00036925052195,0.00026552039316313285,197.89962562489387,0.0,1.9488895143573283e-05,55.23152883688668,0.03176087370128294,8.947647684978945e-05,0.00017614195985710723,0.0006902693287943907,0.09239619023518066,0.09239619023518066,0.09239619023518066,0.09242976083931632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.0264002377,595.7568289071418,0.0,0.09239619023518066,0.09239619026661029,0.09239619026661029,0.3721330858520437,0.3721330858520437,0.5,10.066692224078777,0.21831332250394553,0.21831332250394553,2.7853275241795927e-12,0.00014065804305118945,0.17907767012553677,2.7853275241795927e-12,27089.987512888307,20589.122150744603,0.7600270077994367,1.0192809689895352,0.630884488405551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444058732675339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.20583592657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4865304456768,261.4865304456768,-11.663469554323171,246.11777746629733,276.8552834250514,120913.67684693434,121289.0451707131,-375.36832377876624,0.0,nan,276.8552834250514,3.705283425051448,270.7077822332977,-2.4422177667022993,264.5602810415547,-8.589718958445303,258.41277984980707,-14.737220150192911,252.26527865805244,-20.88472134194754,246.11777746629733,-27.03222253370265,1.0,1.0,26022.012520719443,26022.012520719443,276.03514154101606,2.8851415410160826,276.03514154101606,276.03514154101606,77117.34161750127,77139.49326232266,-22.151644821395166,0.0,8546.071908451686,8546.071908451686,0.8858138224727394,3938.4180578048185,276.03514154101606,2.8851415410160826,1.0,0.002,0.12706959575865082,0.0049876743359387405,0.00019642681542741884,0.0018035731852572789,0.09821340771370941,0.09821340771370941,0.0,6.846975243723907e-13,1.0,1.0003636477156392,0.17907767012275144,0.09239619026661029,0.0,3.357324551480404e-05,43.079651823059685,0.0,1600557.652873544,267.0089723237543,0.00014065804026586193,1.0,1283154.2248146315,2603.614518949105,,,,,,,,,,,,,,,,,,,4.0,15296.886992797574,1523.7869216552942,0.3721330858520437,6.173730061729009,3.0860320661468994
670.0,-28.759777476802405,4.935577947864105,35.03496777941264,24.98891414087268,5.408235162242332,-25.34297621287081,-38.88127104202283,1.9914339002627948,-6.141788224072457,-6.141925411576713,40.072692117540264,41831.6740071305,25755.225897073076,25755.225897073076,67586.89990420357,77131.72733510511,77138.70007866067,25755.225897073076,102893.92597573374,102893.92597573374,102893.92597573374,129984.65666323979,125450.08600355533,4534.570659684452,0.0,90591.10653366559,55292.14236123472,39221.07130270096,27090.730687506046,66311.80199020701,20589.626983008828,1523.838511776078,0.0,0.8807054287698238,2.7653608371117566,0.001494314320929203,1.0,1.0,-5.972235195796088,339144.00212131115,1557669.890567279,4.592945417946986,1557669.890567279,4.592945417946986,0.7600247930006754,0.09239800862833199,3.9188507165676616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188507165676616,1.2823604966576854,1.2827010072473428,3.055966498329965,6475.226304033434,15296.8567855816,6465.992582641986,0.00032721466514475534,23116.753631536674,2357.252846949435,19327.284533740527,1970.8345391892774,0.8360726095801608,0.8360726095801608,35441.41927945487,35405.22815468563,1.001277909710755,0.8,4277.403839575633,4273.035954225843,1.001277909710755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.358297439465,4632.441516551485,5.996059959055384,4.935577947864105,-3.3689605989979334,8.304538546862037,3.0859138409962963,3.5,0.8816896688560847,0.6,0.00026552039316313285,1.000368491045842,0.0002654225873163426,197.90255237414868,0.0,1.9402780605800778e-05,54.9874802368394,0.03178027648188875,8.944443427961382e-05,0.000176075958883519,0.0006900153976410166,0.09239800859260973,0.09239800859260973,0.09239800859260973,0.09242982588482383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.9391590281,595.7581627607093,0.0,0.09239800859260973,0.09239800862833199,0.09239800862833199,0.372137749499572,0.372137749499572,0.5,10.067646741574428,0.20885991534385084,0.20885991534385084,0.0,0.00013718750426505721,0.16969021578063348,0.0,27090.730687506046,20589.626983008828,0.7600247930006754,1.0192288231615976,0.6308330154156909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440799917924008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.96178732652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4842937906085,261.4842937906085,-11.665706209391487,246.1142948642728,276.8542927169649,120924.98017796759,121298.92735494442,-373.9471769768354,0.0,nan,276.8542927169649,3.7042927169649147,270.7062931463718,-2.443706853628157,264.55829357591097,-8.591706424089011,258.4102940053293,-14.739705994670658,252.26229443480133,-20.887705565198644,246.1142948642728,-27.03570513572717,1.0,1.0,26022.012520719443,26022.012520719443,276.0342916510686,2.8842916510686223,276.0342916510686,276.0342916510686,77116.88997338542,77138.70007866067,-21.810105275246315,0.0,8546.071908451686,8546.071908451686,0.8858121293507342,3938.4449701505,276.0342916510686,2.8842916510686223,1.0,0.002,0.12703778202673444,0.0049876708489226184,0.0001963773309151863,0.001803622667968586,0.09818866545759315,0.09818866545759315,0.0,-1.1162277699372503e-12,1.0,1.000344590741454,0.16969021578063348,0.09239800862833199,0.0,3.181373139164073e-05,40.822006230585586,0.0,1600556.7602682628,267.0082117759275,0.00013718750426505721,1.0,1283156.8145229216,2603.6040077022835,,,,,,,,,,,,,,,,,,,4.0,15296.8567855816,1523.838511776078,0.372137749499572,6.173730061729009,3.0859138409962963
671.0,-28.763344396717493,4.935526981086241,35.03506767844957,24.98780769472944,5.407395153814305,-25.346270441596975,-38.884461753163464,1.9903212004124426,-6.142577712397269,-6.142711604240506,40.07281865901218,41829.748351233146,25756.116024112634,25756.116024112634,67585.86437534579,77131.20502527959,77138.1638212465,25756.116024112634,102894.27984535914,102894.27984535914,102894.27984535914,129985.87104087036,125450.8051268761,4535.065913994263,0.0,90591.75040078888,55291.37979064159,39222.634011274764,27091.591195511228,66314.225206786,20590.21512989569,1523.896393755218,0.0,0.8807007632669998,2.765280087470113,0.001494314320929203,1.0,1.0,-5.981015416569505,339133.5093153537,1557675.3549954188,4.593103636795049,1557675.3549954188,4.593103636795049,0.7600223619684345,0.09239981721701553,3.9188782098211976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188782098211976,1.282365884250781,1.282706270841618,3.055975098800131,6475.244527397687,15296.826608633457,6465.9657157424435,0.0003272090629408565,23116.755752642337,2357.2530632420185,19327.20422677986,1970.826350158297,0.8360690588933823,0.8360690588933823,35441.618194762,35405.22815468563,1.0012849343180754,0.8,4277.427846545889,4273.035954225843,1.0012849343180754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.257714980702,4632.441516551485,5.996407604200848,4.935526981086241,-3.3696227064986775,8.305149687584919,3.085793406193031,3.5,0.8816552589122946,0.6,0.0002654225873163426,1.000367577737039,0.0002653250597313068,197.90547186063122,0.0,1.935602671690339e-05,54.85497971570421,0.03179963250860565,8.94124499184116e-05,0.00017601013739793102,0.000689762292156387,0.09239981716585102,0.09239981716585102,0.09239981716585102,0.09243014803139202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.16516237735,595.7593957796836,0.0,0.09239981716585102,0.09239981721701553,0.09239981721701553,0.3721422118242363,0.3721422118242363,0.5,10.068556662535922,0.19970886379076092,0.19970886379076092,-2.5124791136477143e-11,0.0001338918432338687,0.16169618767099792,-2.5124791136477143e-11,27091.591195511228,20590.21512989569,0.7600223619684345,1.0191759635974706,0.6307809255223368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441012071653003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.82928680539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4820631702392,261.4820631702392,-11.667936829760777,246.11082172183086,276.853304618656,120936.00020836279,121308.93843987772,-372.93823151490074,0.0,nan,276.853304618656,3.703304618656034,270.704808039268,-2.445191960731961,264.556311459931,-8.593688540068968,258.407814880556,-14.742185119444002,252.2593183011934,-20.89068169880659,246.11082172183086,-27.039178278169118,1.0,1.0,26022.012520719443,26022.012520719443,276.0334427094109,2.8834427094109287,276.0334427094109,276.0334427094109,77116.38129635282,77138.1638212465,-21.78252489368606,0.0,8546.071908451686,8546.071908451686,0.885810391031997,3938.4726008703037,276.0334427094109,2.8834427094109287,1.0,0.002,0.12700746662068152,0.004987655587888755,0.00019633015092171947,0.0018036698461162237,0.09816507546085973,0.09816507546085973,0.0,-2.96205681510342e-12,1.0,1.0003283616072727,0.1616961876961227,0.09239981721701553,0.0,3.031540387672627e-05,38.899498596366854,0.0,1600555.8341307556,267.0074222876027,0.00013389186835865985,1.0,1283159.5038135303,2603.59309232983,,,,,,,,,,,,,,,,,,,4.0,15296.826608633457,1523.896393755218,0.3721422118242363,6.173730061729009,3.085793406193031
