time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
672.0,-28.76690701779605,4.935469078844262,35.03516493232766,24.98679991057145,5.406661217725622,-25.34955019428452,-38.887638913560636,1.9893043943971158,-6.143356228388313,-6.143486646839025,40.07294211586873,41827.7641739689,25756.94827065175,25756.94827065175,67584.71244462064,77130.61253069589,77137.67341369948,25756.94827065175,102894.62168435122,102894.62168435122,102894.62168435122,129987.0582078654,125451.51913717184,4535.539070693556,0.0,90592.35707738486,55290.59311010301,39224.182185868725,27092.436523514174,66316.61870938289,20590.79270824158,1523.9533256745,0.0,0.880696168622967,2.7652004878897998,0.001494314320929203,1.0,1.0,-5.98949739545003,339123.1655718744,1557680.6862350516,4.593259453709934,1557680.6862350516,4.593259453709934,0.7600199668409424,0.09240156802610644,3.9189036295241544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189036295241544,1.2823708243713365,1.2827110872004206,3.055983148591469,6475.261583939584,15296.796492088599,6465.939677373602,0.00032720376124777356,23116.760615107258,2357.2535590754496,19327.126396352905,1970.8184136634738,0.8360655161918426,0.8360655161918426,35441.802107560354,35405.22815468563,1.0012914291271109,0.8,4277.450042872272,4273.035954225843,1.0012914291271109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.1552014656545,4632.441516551485,5.996744485941415,4.935469078844262,-3.3702793512343394,8.305748430078602,3.085670661128149,3.5,0.8816201888937568,0.6,0.0002653250597313068,1.0003671453179583,0.00026522768262943647,197.90838790316187,0.0,1.9301242735934103e-05,54.69972191363725,0.03181893375134159,8.938061189519645e-05,0.00017594444783611038,0.0006895093352195563,0.09240156802429675,0.09240156802429675,0.09240156802429675,0.09243045822059465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.58454942633,595.7605657807051,0.0,0.09240156802429675,0.09240156802610644,0.09240156802610644,0.37214650442867786,0.37214650442867786,0.5,10.06942336922766,0.19084264162381714,0.19084264162381714,-4.3996806198265404e-11,0.0001304184507375794,0.15398925138902086,-4.3996806198265404e-11,27092.436523514174,20590.79270824158,0.7600199668409424,1.0191218092827512,0.6307282395875657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441223699391068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.67402900333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4798475210987,261.4798475210987,-11.670152478901286,246.10735802584833,276.85233701634996,120948.06408278519,121318.49926810163,-370.4351853164359,0.0,nan,276.85233701634996,3.7023370163499862,270.70334121823646,-2.4466587817635173,264.5543454201425,-8.595654579857467,258.40534962206044,-14.744650377939536,252.2563538239546,-20.893646176045365,246.10735802584833,-27.04264197415165,1.0,1.0,26022.012520719443,26022.012520719443,276.03261028284084,2.882610282840858,276.03261028284084,276.03261028284084,77116.12980888945,77137.67341369948,-21.54360481002368,0.0,8546.071908451686,8546.071908451686,0.8858087838160097,3938.4981476717753,276.03261028284084,2.882610282840858,1.0,0.002,0.12697859577440504,0.0049876362158519745,0.00019628520860887446,0.0018037147917108732,0.09814260430443723,0.09814260430443723,0.0,3.1974770053899704e-13,1.0,1.0003127148636224,0.15398925143301767,0.09240156802610644,0.0,2.8870846815355315e-05,37.04597801487885,0.0,1600554.9205343283,267.00664377161166,0.0001304184947343856,1.0,1283162.1549519459,2603.582331874908,,,,,,,,,,,,,,,,,,,4.0,15296.796492088599,1523.9533256745,0.37214650442867786,6.173730061729009,3.085670661128149
673.0,-28.77046478073671,4.935404243530995,35.0352602300868,24.985828971862816,5.4059603054505745,-25.35282227214315,-38.890811149589695,1.988317796539092,-6.1441477309999755,-6.1442749263245915,40.073080169554956,41825.75844859942,25757.780242714714,25757.780242714714,67583.53869131414,77129.99410403412,77137.39858836988,25757.780242714714,102895.17883108459,102895.17883108459,102895.17883108459,129988.5394158934,125452.54434443662,4535.995071456778,0.0,90592.94173670965,55289.78863102529,39225.72567298262,27093.360584808815,66319.08625779144,20591.426506939177,1524.0143373904473,0.0,0.8806914484598889,2.765119526541511,0.001494314320929203,1.0,1.0,-5.996920260240302,339112.6454242841,1557686.6478257277,4.59341952841898,1557686.6478257277,4.59341952841898,0.7600174383123496,0.09240330246524578,3.9189269549688595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189269549688595,1.2823756234229255,1.2827157626448618,3.055989901389761,6475.275892308851,15296.766342766434,6465.915508766643,0.0003271991623782877,23116.77221282363,2357.2547417133915,19327.054154769343,1970.8110470720728,0.8360619716643655,0.8360619716643656,35441.970868087556,35405.22815468563,1.0012973888469896,0.8,4277.470410480052,4273.035954225843,1.0012973888469896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.050867982079,4632.441516551485,5.9970838610384956,4.935404243530995,-3.370948749074974,8.30635299260597,3.085545738920296,3.5,0.8815844968343702,0.6,0.00026522768262943647,1.0003666552091703,0.00026513047116107546,197.9113000436657,0.0,1.9271745249844115e-05,54.61612603805822,0.03183820549659143,8.934883367123225e-05,0.00017587884895820422,0.0006892563619912033,0.09240330238508236,0.09240330238508236,0.09240330238508236,0.09243095694715187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.2531934591,595.7616554680908,0.0,0.09240330238508236,0.09240330246524578,0.09240330246524578,0.3721506324303898,0.3721506324303898,0.5,10.070253004698705,0.18242754386972138,0.18242754386972138,5.2807536121690646e-11,0.0001271953246373414,0.14735466608431125,5.2807536121690646e-11,27093.360584808815,20591.426506939177,0.7600174383123496,1.0190661920251374,0.6306745283856434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441435077954103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.59043312775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4776475649519,261.4776475649519,-11.672352435048083,246.1039031981472,276.8513919317625,120960.22352323864,121328.03498873356,-367.8114654949252,0.0,nan,276.8513919317625,3.7013919317625437,270.7018941850188,-2.4481058149812043,264.5523964383133,-8.597603561686697,258.40289869159733,-14.747101308402648,252.25340094487237,-20.89659905512761,246.1039031981472,-27.04609680185277,1.0,1.0,26022.012520719443,26022.012520719443,276.0317898452676,2.881789845267633,276.0317898452676,276.0317898452676,77115.93534943901,77137.39858836988,-21.4632389308681,0.0,8546.071908451686,8546.071908451686,0.8858073090124955,3938.5215897437038,276.0317898452676,2.881789845267633,1.0,0.002,0.12695096847693124,0.004987609073138619,0.00019624218338197886,0.0018037578157677502,0.09812109169098943,0.09812109169098943,0.0,-8.50270808622211e-13,1.0,1.000299244615583,0.1473546660315037,0.09240330246524578,0.0,2.7627298549761073e-05,35.45037843698929,0.0,1600553.9921327913,267.005852269,0.00012719527182980528,1.0,1283164.8513566258,2603.5713877584635,,,,,,,,,,,,,,,,,,,3.0,15296.766342766434,1524.0143373904473,0.3721506324303898,6.173730061729009,3.085545738920296
674.0,-28.774016223538815,4.9353325657790785,35.035353772031826,24.984785599540942,5.405185156405589,-25.356096085539615,-38.89397978838531,1.9872650175960795,-6.144947867684948,-6.145071819823252,40.0732200905177,41823.792107687055,25758.6013256413,25758.6013256413,67582.39343332835,77129.43219667843,77137.16972142659,25758.6013256413,102895.77104706789,102895.77104706789,102895.77104706789,129990.07548545951,125453.64156727337,4536.43391818615,0.0,90593.55983922034,55289.00001796394,39227.28869028489,27094.30443839163,66321.59312867653,20592.074063024218,1524.0765143006568,0.0,0.8806866752074,2.7650376821583027,0.001494314320929203,1.0,1.0,-6.003985038194571,339102.0105750365,1557692.6900676843,4.593581404681757,1557692.6900676843,4.593581404681757,0.7600148625275653,0.09240500481468167,3.9189527953216143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189527953216143,1.2823807306293924,1.2827207465373678,3.055997880908732,6475.292799952034,15296.73617201493,6465.889544865301,0.00032719389658630204,23116.77750938198,2357.255281812034,19326.976546930728,1970.803133274944,0.8360584228959613,0.8360584228959613,35442.15782384074,35405.22815468563,1.0013039911332882,0.8,4277.492974058847,4273.035954225843,1.0013039911332882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.944705390161,4632.441516551485,5.997423271436817,4.9353325657790785,-3.3716274174020864,8.306959983181166,3.0854186287322007,3.5,0.8815481796377717,0.6,0.00026513047116107546,1.000366014352919,0.00026503346510884176,197.91420708510532,0.0,1.9239248082480472e-05,54.52402906574966,0.03185744474467391,8.931710190657733e-05,0.00017581336925449813,0.0006890042948948267,0.09240500482866368,0.09240500482866368,0.09240500482866368,0.09243149102194634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.099806589,595.7626873920821,0.0,0.09240500482866368,0.09240500481468167,0.09240500481468167,0.37215462004850924,0.37215462004850924,0.5,10.071047590589835,0.17444501919260347,0.17444501919260347,-1.2846612662542611e-11,0.00012395213832405716,0.14108678162870092,-1.2846612662542611e-11,27094.30443839163,20592.074063024218,0.7600148625275653,1.0190104043822596,0.6306210411221717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441646174135168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.49833615544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47545427428224,261.47545427428224,-11.674545725717735,246.10045604310332,276.85045250547705,120971.42062723284,121338.11768550369,-366.6970582708316,0.0,nan,276.85045250547705,3.700452505477074,270.70045321296305,-2.4495467870369225,264.550453920499,-8.599546079500954,258.4004546280596,-14.749545371940371,252.25045533559145,-20.899544664408523,246.10045604310332,-27.049543956896656,1.0,1.0,26022.012520719443,26022.012520719443,276.0309661714018,2.8809661714018375,276.0309661714018,276.0309661714018,77115.53511349729,77137.16972142659,-21.63460792929982,0.0,8546.071908451686,8546.071908451686,0.885805675196543,3938.5475592982225,276.0309661714018,2.8809661714018375,1.0,0.002,0.1269245160160126,0.004987575324217876,0.00019620097088710137,0.0018037990293841362,0.09810048544355068,0.09810048544355068,0.0,2.712374595759126e-13,1.0,1.000286518517443,0.14108678164154753,0.09240500481468167,0.0,2.645246132213536e-05,33.94294070609592,0.0,1600553.053616843,267.00505213231503,0.00012395215117066982,1.0,1283167.5772149242,2603.5603241632925,,,,,,,,,,,,,,,,,,,5.0,15296.73617201493,1524.0765143006568,0.37215462004850924,6.173730061729009,3.0854186287322007
675.0,-28.777557693437455,4.9352541242271055,35.03544497487483,24.983615800179564,5.404277175174749,-25.35937420661304,-38.89715656461192,1.9860936879999422,-6.145757786662102,-6.145877834143474,40.07333966692797,41821.940113488665,25759.412983968792,25759.412983968792,67581.35309745745,77128.96735254943,77136.66958604155,25759.412983968792,102896.08257001035,102896.08257001035,102896.08257001035,129991.25952812821,125454.40777070401,4536.851757424196,0.0,90594.23130676502,55288.28094966336,39228.83373011296,27095.176958117867,66324.01068823083,20592.669207654384,1524.1355494847253,0.0,0.8806819295681156,2.7649549113731315,0.001494314320929203,1.0,1.0,-6.01188906294027,339091.2542721881,1557697.8537807174,4.593742345623444,1557697.8537807174,4.593742345623444,0.7600123534710743,0.09240664321779926,3.9189822859285925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189822859285925,1.28238639000611,1.2827262830089192,3.0560073909626566,6475.312950615126,15296.70600928477,6465.861357510532,0.00032718779978204414,23116.774891290162,2357.2550148409664,19326.892293041026,1970.7945417692104,0.8360548728760139,0.8360548728760139,35442.371188995145,35405.22815468563,1.001311526070301,0.8,4277.518724972586,4273.035954225843,1.001311526070301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.836726784053,4632.441516551485,5.997763040286116,4.9352541242271055,-3.372315708985615,8.307569833212721,3.085289346349591,3.5,0.881511241814169,0.6,0.00026503346510884176,1.0003649968994077,0.0002649367640114385,197.91710603699852,0.0,1.9198875910289424e-05,54.409614329760224,0.0318766436205842,8.928529910581588e-05,0.00017574816600302587,0.000688753949350296,0.09240664322636188,0.09240664322636188,0.09240664322636188,0.0924318062597352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.0393900272,595.7636880949647,0.0,0.09240664322636188,0.09240664321779926,0.09240664321779926,0.3721584750357937,0.3721584750357937,0.5,10.071802482071895,0.16664266794100513,0.16664266794100513,-2.7341684472048655e-11,0.00012004748134586407,0.1339887712031782,-2.7341684472048655e-11,27095.176958117867,20592.669207654384,0.7600123534710743,1.0189575750347337,0.630570131080899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441856901160692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.383921419445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4732552682162,261.4732552682162,-11.6767447317838,246.0970156807238,276.8494948557262,120981.18952691542,121348.84215236972,-367.6526254542557,0.0,nan,276.8494948557262,3.6994948557262433,270.69899902068624,-2.451000979313733,264.54850318572153,-8.601496814278448,258.39800735071253,-14.751992649287445,252.2475115157264,-20.90248848427359,246.0970156807238,-27.052984319276163,1.0,1.0,26022.012520719443,26022.012520719443,276.0301016348283,2.8801016348283497,276.0301016348283,276.0301016348283,77114.88808581645,77136.66958604155,-21.7815002251009,0.0,8546.071908451686,8546.071908451686,0.8858038105826052,3938.5771973582355,276.0301016348283,2.8801016348283497,1.0,0.002,0.12689939408262174,0.004987534201554655,0.00019616181158088416,0.001803838188764755,0.09808090579044208,0.09808090579044208,0.0,3.4563931577968887e-13,1.0,1.0002721068942324,0.1339887712305199,0.09240664321779926,0.0,2.5121933758872844e-05,32.235720138612734,0.0,1600552.1027223808,267.0042422133379,0.00012004750868754854,1.0,1283170.334259295,2603.549134060074,,,,,,,,,,,,,,,,,,,5.0,15296.70600928477,1524.1355494847253,0.3721584750357937,6.173730061729009,3.085289346349591
676.0,-28.781090512052195,4.935169690037402,35.03553325945894,24.98250432489442,5.4034297914986436,-25.362638481730844,-38.90031605316324,1.984977760862968,-6.146540899800698,-6.146656407395313,40.07343785032691,41820.03852155664,25760.132100640076,25760.132100640076,67580.17062219672,77128.46290935775,77136.00056714097,25760.132100640076,102896.13266778106,102896.13266778106,102896.13266778106,129992.07868897416,125454.83305442135,4537.245634552799,0.0,90594.87828561482,55287.52779668954,39230.3894321392,27095.946021193104,66326.3354533323,20593.190603158033,1524.1890696077526,0.0,0.8806774103910445,2.764874970745363,0.001494314320929203,1.0,1.0,-6.020409598518029,339080.864427472,1557702.0936810987,4.593895607501274,1557702.0936810987,4.593895607501274,0.7600100246380422,0.09240819230848536,3.919010211527276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919010211527276,1.282391790574128,1.2827315609931935,3.0560162973070275,6475.3318220901165,15296.67592796368,6465.834085848612,0.00032718203293751727,23116.77525594125,2357.2550520250293,19326.810776218525,1970.786229366657,0.8360513333818623,0.8360513333818623,35442.57323098599,35405.22815468563,1.0013186611430809,0.8,4277.543109300442,4273.035954225843,1.0013186611430809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.726942361347,4632.441516551485,5.998083800521323,4.935169690037402,-3.372986014231033,8.308155704268435,3.0851579040910444,3.5,0.8814736868831555,0.6,0.0002649367640114385,1.0003641155999687,0.00026484033151523293,197.9199979806124,0.0,1.9138801348657314e-05,54.23936302209483,0.031895782421932854,8.92536797522151e-05,0.0001756830842592234,0.0006885038012045033,0.0924081923144867,0.0924081923144867,0.0924081923144867,0.0924319052059227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.0852403593,595.7646532033046,0.0,0.0924081923144867,0.09240819230848536,0.09240819230848536,0.3721621784348845,0.3721621784348845,0.5,10.072513868732539,0.15884250602749717,0.15884250602749717,4.2803094402188435e-11,0.00011550759461442794,0.12624680887728346,4.2803094402188435e-11,27095.946021193104,20593.190603158033,0.7600100246380422,1.0189040320152563,0.6305193591010547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444206704225183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.213670111785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4710578812165,261.4710578812165,-11.678942118783482,246.09358292116477,276.8485328412816,120991.70744430869,121359.08937540221,-367.38193109348936,0.0,nan,276.8485328412816,3.698532841281633,270.6975428572278,-2.4524571427721753,264.5465528732325,-8.603447126767492,258.39556288920204,-14.754437110797937,252.24457290519004,-20.905427094809937,246.09358292116477,-27.05641707883521,1.0,1.0,26022.012520719443,26022.012520719443,276.02924477778623,2.879244777786255,276.02924477778623,276.02924477778623,77114.39555357644,77136.00056714097,-21.6050135645346,0.0,8546.071908451686,8546.071908451686,0.8858020449178515,3938.605262584912,276.02924477778623,2.879244777786255,1.0,0.002,0.12687572346186107,0.0049874919274062865,0.0001961249069326955,0.001803875093123389,0.09806245346634775,0.09806245346634775,0.0,5.608447734006816e-14,1.0,1.0002563876540698,0.12624680883448036,0.09240819230848536,0.0,2.3670620734370485e-05,30.373501358675544,0.0,1600551.1821902338,267.0034591001993,0.00011550755181133354,1.0,1283172.9974268172,2603.538325043289,,,,,,,,,,,,,,,,,,,5.0,15296.67592796368,1524.1890696077526,0.3721621784348845,6.173730061729009,3.0851579040910444
677.0,-28.784609849949533,4.9350795640831295,35.03561918339737,24.981365363951795,5.402554244263128,-25.365893440506312,-38.903470303025074,1.9838378348931909,-6.147319590167513,-6.147430868873075,40.07354629033527,41818.185922879726,25760.815114318295,25760.815114318295,67579.00103719802,77127.98454198732,77135.5372483316,25760.815114318295,102896.3523626499,102896.3523626499,102896.3523626499,129993.11572509767,125455.494671886,4537.621053211667,0.0,90595.53906761749,55286.80990140564,39231.92129579094,27096.76336244777,66328.68465823871,20593.747036805704,1524.2448253254859,0.0,0.880672874469294,2.7647954502382537,0.001494314320929203,1.0,1.0,-6.027982363003957,339070.52970018797,1557706.7765067741,4.594049438280954,1557706.7765067741,4.594049438280954,0.7600076349098462,0.09240970873787321,3.919039333807181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919039333807181,1.2823973024908377,1.2827369506990776,3.056025871385659,6475.352108413878,15296.64590190765,6465.805867984252,0.0003271759049335094,23116.77208394021,2357.25472857094,19326.72643113361,1970.7776285615998,0.8360477994486247,0.8360477994486247,35442.78393067096,35405.22815468563,1.0013261019714408,0.8,4277.568538520259,4273.035954225843,1.0013261019714408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.61553692164,4632.441516551485,5.99839843470215,4.9350795640831295,-3.3736556376320954,8.308735201715225,3.0850245233175286,3.5,0.8814355780907225,0.6,0.00026484033151523293,1.000362736359987,0.0002647442991318386,197.92287896191982,0.0,1.908591945427057e-05,54.0894957334028,0.031914868341387126,8.922212314866591e-05,0.000175618208366567,0.0006882546663213215,0.0924097087492589,0.0924097087492589,0.0924097087492589,0.09243215181578505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.3642805128,595.7655430099734,0.0,0.0924097087492589,0.09240970873787321,0.09240970873787321,0.37216571458980074,0.37216571458980074,0.5,10.073187163577964,0.15124123780981336,0.15124123780981336,2.1600499167107046e-11,0.00011127870556038033,0.1194485058691157,2.1600499167107046e-11,27096.76336244777,20593.747036805704,0.7600076349098462,1.0188503116773928,0.6304690970181251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442276675784382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.06380282309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46886048411653,261.46886048411653,-11.681139515883444,246.0901584545452,276.8475625136963,121001.97869030586,121369.36231063497,-367.38362032910055,0.0,nan,276.8475625136963,3.6975625136963117,270.6960817018495,-2.4539182981504837,264.5446008900278,-8.605399109972154,258.39312007819984,-14.756879921800135,252.24163926638053,-20.908360733619446,246.0901584545452,-27.059841545454788,1.0,1.0,26022.012520719443,26022.012520719443,276.0284161020666,2.8784161020666374,276.0284161020666,276.0284161020666,77113.7257563465,77135.5372483316,-21.81149198510684,0.0,8546.071908451686,8546.071908451686,0.8858002035877043,3938.634530476217,276.0284161020666,2.8784161020666374,1.0,0.002,0.12685332726141296,0.004987444965785364,0.00019608997406398834,0.0018039100273627567,0.09804498703199417,0.09804498703199417,0.0,1.4267450068605747e-12,1.0,1.0002425839081597,0.11944850584751521,0.09240970873787321,0.0,2.239620303913579e-05,28.738262314300474,0.0,1600550.2672593866,267.00268040983246,0.00011127868395988116,1.0,1283175.6465184023,2603.5275732205105,,,,,,,,,,,,,,,,,,,4.0,15296.64590190765,1524.2448253254859,0.37216571458980074,6.173730061729009,3.0850245233175286
678.0,-28.788103479436284,4.934983399071613,35.03570228877429,24.97968835467475,5.401117827383129,-25.36918134872506,-38.90665189884601,1.982195696766482,-6.148128483798416,-6.148234790408162,40.07363679333164,41816.72434110864,25761.539800537328,25761.539800537328,67578.26414164597,77127.9117585618,77134.77375747645,25761.539800537328,102896.31355801378,102896.31355801378,102896.31355801378,129993.85108644859,125455.87621707917,4537.974869369406,0.0,90596.42947905554,55286.30336164615,39233.473463788214,27097.537528434812,66331.01099222302,20594.270334034114,1524.2992599347904,0.0,0.8806682486991876,2.7647129145471774,0.001494314320929203,1.0,1.0,-6.03635154769546,339059.80210673047,1557710.6847573153,4.594206317229471,1557710.6847573153,4.594206317229471,0.7600052334063016,0.09241117146738777,3.9190844877160766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190844877160766,1.2824051544607595,1.282744681589791,3.0560423701384907,6475.387067291333,15296.616028154705,6465.767647245907,0.00032716602137835096,23116.73294184387,2357.2507371879155,19326.61218678897,1970.7659788805527,0.8360442730125432,0.8360442730125432,35443.11061856692,35405.22815468563,1.001337638928264,0.8,4277.60796628836,4273.035954225843,1.001337638928264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.5025778499485,4632.441516551485,5.998724959069625,4.934983399071613,-3.374349795516826,8.309333194588438,3.084889284804719,3.5,0.8813969385156339,0.6,0.0002647442991318386,1.0003600964206665,0.0002646489999742149,197.92573896994466,0.0,1.900700579498537e-05,53.86585442298854,0.03193387534718211,8.919030340864632e-05,0.00017555399572319227,0.0006880109413953373,0.09241117146915824,0.09241117146915824,0.09241117146915824,0.09243220787634464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.76002039644,595.7663940007454,0.0,0.09241117146915824,0.09241117146738777,0.09241117146738777,0.37216910478978793,0.37216910478978793,0.5,10.073818255375732,0.1436577190178241,0.1436577190178241,-7.759126674500294e-11,0.0001063066097231058,0.11188324271267902,-7.759126674500294e-11,27097.537528434812,20594.270334034114,0.7600052334063016,1.018803469610454,0.6304249507973192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44424855151312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.84016151268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4666144277274,261.4666144277274,-11.683385572272584,246.0867401147932,276.8464887406692,121006.59970234407,121382.11868665794,-375.5189843138842,0.0,nan,276.8464887406692,3.696488740669224,270.6945390154783,-2.4554609845216646,264.5425892903099,-8.6074107096901,258.3906395651402,-14.759360434859786,252.23868983997366,-20.911310160026318,246.0867401147932,-27.063259885206776,1.0,1.0,26022.012520719443,26022.012520719443,276.0275228423112,2.8775228423112367,276.0275228423112,276.0275228423112,77111.63128993651,77134.77375747645,-23.142467539932113,0.0,8546.071908451686,8546.071908451686,0.8857973486124836,3938.679910154657,276.0275228423112,2.8775228423112367,1.0,0.002,0.12683234932780482,0.004987386504639842,0.00019605722176727926,0.0018039427781140964,0.09802861088363962,0.09802861088363962,0.0,-1.1862429441511502e-13,1.0,1.0002272226391504,0.11188324279027029,0.09241117146738777,0.0,2.0977938198490196e-05,26.918437096642876,0.0,1600549.3159982536,267.00187151620156,0.00010630668731437254,1.0,1283178.3963678672,2603.5164125208016,,,,,,,,,,,,,,,,,,,3.0,15296.616028154705,1524.2992599347904,0.37216910478978793,6.173730061729009,3.084889284804719
679.0,-28.791608897495443,4.934884356342391,35.03578034796928,24.979222320858412,5.400929559786058,-25.372355051776314,-38.909725891984976,1.9816757140292554,-6.148784956426425,-6.148884207790212,40.073657370256505,41814.368203509395,25761.88513472072,25761.88513472072,67576.25333823012,77126.93812779557,77133.54991429836,25761.88513472072,102895.43504901908,102895.43504901908,102895.43504901908,129993.34238090123,125455.05126537135,4538.291115529883,0.0,90596.78368938976,55285.278294326235,39235.00599451503,27097.907331882147,66332.91332639717,20594.508462601265,1524.3309405545644,0.0,0.8806647091218176,2.764646283526406,0.001494314320929203,1.0,1.0,-6.0470750038953724,339051.1364265384,1557711.5733451347,4.594326359624638,1557711.5733451347,4.594326359624638,0.76000364937298,0.09241240250157197,3.9190913123765942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190913123765942,1.2824077745480127,1.2827471801519903,3.0560414480939078,6475.385113589504,15296.586552115656,6465.754958804188,0.00032716560891186866,23116.783067361233,2357.2558485681893,19326.57426018756,1970.7621114435167,0.8360408195150173,0.8360408195150173,35443.159994824324,35405.22815468563,1.0013393826491435,0.8,4277.613925479535,4273.035954225843,1.0013393826491435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.3879696313215,4632.441516551485,5.998965467699093,4.934884356342391,-3.3749298311657374,8.30981418750813,3.0847520742997165,3.5,0.8813577355142047,0.6,0.0002646489999742149,1.0003613220205376,0.00026455341100121185,197.92860870061253,0.0,1.886215619587869e-05,53.45535065912021,0.03195273750337799,8.915956978468615e-05,0.00017548943018952875,0.000687759101269701,0.09241240240035858,0.09241240240035858,0.09241240240035858,0.09243152974965806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.0937343305,595.767261725621,0.0,0.09241240240035858,0.09241240250157197,0.09241240250157197,0.37217233218798257,0.37217233218798257,0.5,10.074392077211836,0.13552050703953,0.13552050703953,4.6782133722444996e-11,9.925136379251853e-05,0.10180920389484527,4.6782133722444996e-11,27097.907331882147,20594.508462601265,0.76000364937298,1.0187439379560337,0.6303713512138079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444269283459925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.429657748806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4644409556315,261.4644409556315,-11.68555904436846,246.0833360985366,276.84554581273164,121024.63714036989,121388.02073223659,-363.38359186671704,0.0,nan,276.84554581273164,3.695545812731666,270.6931038698848,-2.456896130115183,264.5406619270495,-8.609338072950493,258.3882199842085,-14.761780015791487,252.2357780413782,-20.914221958621766,246.0833360985366,-27.066663901463386,1.0,1.0,26022.012520719443,26022.012520719443,276.0267302195839,2.8767302195839193,276.0267302195839,276.0267302195839,77112.86743562933,77133.54991429836,-20.68247866902675,0.0,8546.071908451686,8546.071908451686,0.8857969171048007,3938.686768938477,276.0267302195839,2.8767302195839193,1.0,0.002,0.12681326010297989,0.004987348440637884,0.0001960274515103135,0.0018039725488899242,0.09801372575515675,0.09801372575515675,0.0,4.002375687817139e-13,1.0,1.0002067674201573,0.10180920384806313,0.09241240250157197,0.0,1.9089226328674375e-05,24.494925232209383,0.0,1600548.539630183,267.00121504357355,9.925131701038481e-05,1.0,1283180.6177191676,2603.5073968647575,,,,,,,,,,,,,,,,,,,3.0,15296.586552115656,1524.3309405545644,0.37217233218798257,6.173730061729009,3.0847520742997165
680.0,-28.795095262640384,4.934777585099187,35.03585954659029,24.977910273615294,5.399876780071445,-25.375598058304234,-38.912866765726335,1.9803795783330338,-6.149697081769716,-6.1497948595811875,40.07384637288843,41812.66961389756,25762.81256447602,25762.81256447602,67575.48217837358,77126.60106001403,77133.9448018213,25762.81256447602,102896.75736629732,102896.75736629732,102896.75736629732,129995.95591315058,125457.33500191844,4538.620911232137,0.0,90597.52481478003,55284.65178092047,39236.52559317729,27099.198546853266,66335.72414003056,20595.400534963148,1524.4125053084117,0.0,0.8806591440978927,2.764552738458582,0.001494314320929203,1.0,1.0,-6.050002123144907,339038.98518247996,1557719.7351978465,4.594515094951218,1557719.7351978465,4.594515094951218,0.7600003557062638,0.09241396470129701,3.9191267760580533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191267760580533,1.2824140129696295,1.2827532976336649,3.056054235544966,6475.412208663844,15296.556723457888,6465.722156197637,0.00032715774119774853,23116.762991245992,2357.253801374169,19326.476211001427,1970.7521132090396,0.8360373041121762,0.8360373041121762,35443.41657344388,35405.22815468563,1.0013484437242928,0.8,4277.644891800714,4273.035954225843,1.0013484437242928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.272500367161,4632.441516551485,5.999342743683196,4.934777585099187,-3.37570817923818,8.310485764337367,3.0846138354081876,3.5,0.8813182386880536,0.6,0.00026455341100121185,1.0003593680217664,0.0002644583731188246,197.9314629051451,0.0,1.8919792433614153e-05,53.61869175686251,0.0319716572958116,8.91281776007413e-05,0.00017542523340047055,0.0006875137294160177,0.09241396465557766,0.09241396465557766,0.09241396465557766,0.09243276383334775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.28918094997,595.7678575837575,0.0,0.09241396465557766,0.09241396470129701,0.09241396470129701,0.3721753359713004,0.3721753359713004,0.5,10.074956052496596,0.12870139018025384,0.12870139018025384,-3.865352482534945e-11,9.777781144748587e-05,0.09979273643625675,-3.865352482534945e-11,27099.198546853266,20595.400534963148,0.7600003557062638,1.0186891460734786,0.6303190348180059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442900859306373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.59299884655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.462250010725,261.462250010725,-11.687749989275005,246.07993923329806,276.84456078815265,121032.89998626107,121399.20485905859,-366.304872797533,0.0,nan,276.84456078815265,3.694560788152671,270.69163647719176,-2.458363522808213,264.538712166242,-8.611287833757956,258.38578785520826,-14.764212144791713,252.2328635442572,-20.917136455742764,246.07993923329806,-27.070060766701914,1.0,1.0,26022.012520719443,26022.012520719443,276.0258657746968,2.8758657746968197,276.0258657746968,276.0258657746968,77111.80838312405,77133.9448018213,-22.13641869724961,0.0,8546.071908451686,8546.071908451686,0.8857946748152401,3938.7224099383434,276.0258657746968,2.8758657746968197,1.0,0.002,0.1267945487850485,0.0049872606269950855,0.00019599816005693943,0.0018040018392953994,0.09799908002846971,0.09799908002846971,0.0,-6.476611781602859e-13,1.0,1.0002026716423063,0.09979273647491027,0.09241396470129701,0.0,1.8711318708660457e-05,24.010059782776985,0.0,1600547.4728986132,267.00030291823026,9.77778501010107e-05,1.0,1283183.7326176283,2603.494754701599,,,,,,,,,,,,,,,,,,,4.0,15296.556723457888,1524.4125053084117,0.3721753359713004,6.173730061729009,3.0846138354081876
681.0,-28.798580331283173,4.934666628291675,35.035935610997434,24.976974084880226,5.399202544951641,-25.378802043673907,-38.91597152743486,1.9794242573849956,-6.1504419592103545,-6.15053413193169,40.07391431471736,41810.68415256202,25763.314817127004,25763.314817127004,67573.99896968903,77125.98348123636,77133.19570739052,25763.314817127004,102896.51052451752,102896.51052451752,102896.51052451752,129996.35175250923,125457.43518103802,4538.916571471208,0.0,90598.08695905532,55283.845295186075,39238.04629318805,27099.841227991707,66337.88752117976,20595.83161528431,1524.4592556265097,0.0,0.8806549473026537,2.7644768591476048,0.001494314320929203,1.0,1.0,-6.058182883086772,339029.12098569266,1557722.6691917896,4.594657428432312,1557722.6691917896,4.594657428432312,0.7599982391782674,0.09241524264893933,3.919148527238764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919148527238764,1.2824186617246731,1.2827578257339174,3.056060118439059,6475.424673810499,15296.527159646235,6465.69952419003,0.00032715363054752777,23116.778129071365,2357.255345002765,19326.40856241616,1970.7452149731214,0.836033830255589,0.836033830255589,35443.57394232222,35405.22815468563,1.0013540012150806,0.8,4277.66388455716,4273.035954225843,1.0013540012150806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.154943675329,4632.441516551485,5.999623943489196,4.934666628291675,-3.3763603414144456,8.31102696970612,3.0844731000103915,3.5,0.8812780285743976,0.6,0.0002644583731188246,1.0003592445624991,0.0002643634020041308,197.93431611967569,0.0,1.881098709231649e-05,53.31033741962493,0.03199046828290392,8.909715638590216e-05,0.00017536121673292242,0.0006872666542936306,0.09241524265566665,0.09241524265566665,0.09241524265566665,0.09243262094700416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.10479518265,595.7685709783954,0.0,0.09241524265566665,0.09241524264893933,0.09241524264893933,0.3721783057396061,0.3721783057396061,0.5,10.075477403245701,0.12169622674167613,0.12169622674167613,-1.4722445484949276e-11,9.217272133810184e-05,0.09235124884492052,-1.4722445484949276e-11,27099.841227991707,20595.83161528431,0.7599982391782674,1.0186335666494446,0.6302685496159806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443107758985319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.28464450931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46007930091855,261.46007930091855,-11.689920699081426,246.07655188406284,276.8436067177745,121045.22833157929,121408.15009157709,-362.92175999780255,0.0,nan,276.8436067177745,3.6936067177745144,270.6901957510436,-2.4598042489564023,264.5367847843207,-8.613215215679304,258.38337381751677,-14.766626182483208,252.22996285079304,-20.920037149206934,246.07655188406284,-27.07344811593714,1.0,1.0,26022.012520719443,26022.012520719443,276.0250388486922,2.8750388486922134,276.0250388486922,276.0250388486922,77111.73542192834,77133.19570739052,-21.460285462177126,0.0,8546.071908451686,8546.071908451686,0.8857932995348442,3938.744269874958,276.0250388486922,2.8750388486922134,1.0,0.002,0.1267772326231653,0.004987198431249548,0.00019597109449778787,0.0018040289064872957,0.09798554724889394,0.09798554724889394,0.0,9.850835425151416e-13,1.0,1.0001875608617654,0.09235124885964296,0.09241524264893933,0.0,1.7316163383236317e-05,22.219862951759847,0.0,1600546.5954185268,266.9995580407896,9.217273606054732e-05,1.0,1283186.2612979717,2603.484491834893,,,,,,,,,,,,,,,,,,,4.0,15296.527159646235,1524.4592556265097,0.3721783057396061,6.173730061729009,3.0844731000103915
682.0,-28.802063465453838,4.934550522181773,35.03601062637483,24.976042191870533,5.398535511083589,-25.38200356788717,-38.9190721331164,1.9784756122856277,-6.151243979393428,-6.1513325912144525,40.07403616780291,41808.695829606004,25763.93272697691,25763.93272697691,67572.62855658292,77125.36486893929,77133.06102208133,25763.93272697691,102896.99374905824,102896.99374905824,102896.99374905824,129997.76310620751,125458.55821181262,4539.204894394889,0.0,90598.65193775129,55283.03962792644,39239.56923313872,27100.76935714928,66340.338590288,20596.46622950287,1524.5209978983735,0.0,0.8806502323112432,2.764394873193706,0.001494314320929203,1.0,1.0,-6.063530572366062,339018.4673038303,1557727.9312955874,4.594817337486051,1557727.9312955874,4.594817337486051,0.7599956280971576,0.09241658831602274,3.919170797526467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919170797526467,1.282423279257115,1.282762322688059,3.0560664804812125,6475.438154214398,15296.49750559567,6465.676151307811,0.0003271492566774675,23116.79092805331,2357.256650135705,19326.338699307093,1970.7380909186209,0.8360303451918005,0.8360303451918006,35443.73506673685,35405.22815468563,1.0013596913392349,0.8,4277.683330567048,4273.035954225843,1.0013596913392349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.03618146975,4632.441516551485,5.999933777492882,4.934550522181773,-3.3770588961154786,8.311609418297252,3.0843309240152905,3.5,0.8812374068615115,0.6,0.0002643634020041308,1.0003590553150832,0.0002642685149892148,197.93716782180704,0.0,1.8798042638035808e-05,53.27365283619348,0.03200926632554195,8.906618665407225e-05,0.00017529721535005857,0.0006870197272876579,0.09241658834218835,0.09241658834218835,0.09241658834218835,0.09243312830289918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.30226954265,595.7691628849802,0.0,0.09241658834218835,0.09241658831602274,0.09241658831602274,0.37218110997501436,0.37218110997501436,0.5,10.075973604193944,0.11520353533870775,0.11520353533870775,-8.412825991399586e-12,8.861182101327358e-05,0.0878020188483788,-8.412825991399586e-12,27100.76935714928,20596.46622950287,0.7599956280971576,1.018575273995893,0.6302152916012801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443314587348144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.24795992588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45792597764193,261.45792597764193,-11.692074022358042,246.07317272030485,276.8426792349824,121057.35338729878,121417.3682917684,-360.01490446963584,0.0,nan,276.8426792349824,3.6926792349824495,270.6887779320413,-2.4612220679586585,264.53487662911533,-8.615123370884646,258.3809753261682,-14.76902467383178,252.22707402323925,-20.922925976760723,246.07317272030485,-27.076827279695124,1.0,1.0,26022.012520719443,26022.012520719443,276.0242246295012,2.8742246295012137,276.0242246295012,276.0242246295012,77111.64046696924,77133.06102208133,-21.420555112083093,0.0,8546.071908451686,8546.071908451686,0.8857918914310869,3938.766651514099,276.0242246295012,2.8742246295012137,1.0,0.002,0.1267607693225045,0.004987121682129017,0.00019594532348176668,0.0018040546778769779,0.09797266174088334,0.09797266174088334,0.0,1.3587447139640219e-12,1.0,1.000178322457725,0.08780201885679162,0.09241658831602274,0.0,1.646330235972825e-05,21.125528366809135,0.0,1600545.654176093,266.99875602060655,8.861182942609958e-05,1.0,1283188.9924153613,2603.4734074252165,,,,,,,,,,,,,,,,,,,5.0,15296.49750559567,1524.5209978983735,0.37218110997501436,6.173730061729009,3.0843309240152905
683.0,-28.805529180493348,4.934428998474573,35.036084417134916,24.97477139057594,5.397517187288389,-25.38522454371296,-38.92219065511597,1.97721255084717,-6.15207076602843,-6.152155477376878,40.074150856163136,41806.96757435793,25764.582846852143,25764.582846852143,67571.55042121006,77125.00410783506,77132.78396201058,25764.582846852143,102897.36680886272,102897.36680886272,102897.36680886272,129999.05505530992,125459.57517344209,4539.479881867824,0.0,90599.36605301271,55282.38063294449,39241.094911186905,27101.6882464472,66342.78315763411,20597.09276111445,1524.582879990559,0.0,0.8806454138210158,2.7643103841913397,0.001494314320929203,1.0,1.0,-6.069194250368696,339007.48797422333,1557732.8840102335,4.594980757854755,1557732.8840102335,4.594980757854755,0.7599929780689789,0.09241790842322288,3.919203694511781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919203694511781,1.2824293622112004,1.2827682855581093,3.0560776367083338,6475.461792920958,15296.467774130075,6465.6457645662895,0.00032714227671432934,23116.779099765256,2357.255443985995,19326.247871303203,1970.728829039805,0.8360268438737409,0.8360268438737408,35443.97307444072,35405.22815468563,1.0013680966159533,0.8,4277.712055575445,4273.035954225843,1.0013680966159533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.915964999538,4632.441516551485,6.000253162116766,4.934428998474573,-3.377777998653097,8.31220699712767,3.08418700971929,3.5,0.8811962884912257,0.6,0.0002642685149892148,1.0003572694781524,0.0002641741336343499,197.94000533339366,0.0,1.8781666995541683e-05,53.22724426536513,0.032028047992537494,8.903504800383667e-05,0.00017523346698537814,0.0006867756512112022,0.09241790841305396,0.09241790841305396,0.09241790841305396,0.09243354934236893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.5951194815,595.7697234365834,0.0,0.09241790841305396,0.09241790842322288,0.09241790842322288,0.37218381833694253,0.37218381833694253,0.5,10.076442830944035,0.10905000696669731,0.10905000696669731,-3.922195901395753e-12,8.47113484496731e-05,0.08296122700818387,-3.922195901395753e-12,27101.6882464472,20597.09276111445,0.7599929780689789,1.0185214910362794,0.6301660193396208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443521306525744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.20155135505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4557565277847,261.4557565277847,-11.694243472215305,246.06980006895787,276.84171298661096,121065.69873925266,121428.40985064291,-362.71111139024856,0.0,nan,276.84171298661096,3.6917129866109804,270.6873304030915,-2.4626695969084835,264.53294781955617,-8.617052180443807,258.378565236007,-14.771434763993,252.22418265248453,-20.925817347515448,246.06980006895787,-27.080199931042102,1.0,1.0,26022.012520719443,26022.012520719443,276.0233693237577,2.8733693237577427,276.0233693237577,276.0233693237577,77110.65701440374,77132.78396201058,-22.126947606840986,0.0,8546.071908451686,8546.071908451686,0.8857898114209595,3938.7997129843397,276.0233693237577,2.8733693237577427,1.0,0.002,0.12674521357150742,0.0049870365472788275,0.00019592094557329253,0.0018040790537763682,0.09796047278664625,0.09796047278664625,0.0,-6.503391575263251e-13,1.0,1.0001684919003595,0.08296122701210606,0.09241790842322288,0.0,1.5555750347110742e-05,19.961011398264084,0.0,1600544.6835280492,266.99792923397155,8.4711352371869e-05,1.0,1283191.8070716246,2603.461984038678,,,,,,,,,,,,,,,,,,,4.0,15296.467774130075,1524.582879990559,0.37218381833694253,6.173730061729009,3.08418700971929
684.0,-28.80898858468403,4.934303622906523,35.03615528435691,24.973711848165863,5.396720523547298,-25.38841767383164,-38.9252822502516,1.9761496128929992,-6.152827871351576,-6.152906773322094,40.07421406334589,41805.09625757168,25765.04506841986,25765.04506841986,67570.14132599154,77124.48968331942,77132.036040918,25765.04506841986,102897.08110933786,102897.08110933786,102897.08110933786,129999.42209653782,125459.69239290923,4539.729703628587,0.0,90599.99170679193,55281.64714268555,39242.605071229314,27102.34098719996,66344.94605842928,20597.529981574757,1524.6304841914816,0.0,0.8806411702761829,2.764233277634058,0.001494314320929203,1.0,1.0,-6.076906301652343,338997.4640778759,1557735.613560706,4.595124679761192,1557735.613560706,4.595124679761192,0.759990806377304,0.09241908357945758,3.9192308703738044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192308703738044,1.2824345113507136,1.2827733150142409,3.0560865570015787,6475.480693951938,15296.43827552327,6465.618740998804,0.0003271365178331115,23116.778445397063,2357.2553772590095,19326.167096051573,1970.7205922564356,0.8360233733130636,0.8360233733130636,35444.16968986141,35405.22815468563,1.0013750401288068,0.8,4277.735784973773,4273.035954225843,1.0013750401288068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.794219403888,4632.441516551485,6.0005309411397105,4.934303622906523,-3.3784453126838687,8.312748935590392,3.0840412676045874,3.5,0.881154647887025,0.6,0.0002641741336343499,1.0003566288615442,0.0002640799551006057,197.94283774848506,0.0,1.868184588533367e-05,52.944351239035626,0.03204672983842283,8.900418815102928e-05,0.00017516994548332063,0.0006865314578999265,0.09241908358173062,0.09241908358173062,0.09241908358173062,0.0924334117320163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.8288949432,595.7703006675832,0.0,0.09241908358173062,0.09241908357945758,0.09241908357945758,0.3721864232709043,0.3721864232709043,0.5,10.07687267620613,0.10270929356579472,0.10270929356579472,-4.979483492206782e-11,7.890197053939119e-05,0.0760004716697722,-4.979483492206782e-11,27102.34098719996,20597.529981574757,0.759990806377304,1.0184670474595494,0.6301172695317949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444372699747867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.91865832872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4535946080843,261.4535946080843,-11.696405391915675,246.0664358511004,276.84075336506737,121076.60822153468,121438.06036219714,-361.45214066244296,0.0,nan,276.84075336506737,3.690753365067394,270.68588986228343,-2.4641101377165455,264.5310263594862,-8.618973640513786,258.3761628566775,-14.773837143322453,252.22129935389069,-20.92870064610929,246.0664358511004,-27.08356414889957,1.0,1.0,26022.012520719443,26022.012520719443,276.022530511454,2.8725305114540447,276.022530511454,276.022530511454,77110.27199966335,77132.036040918,-21.764041254646145,0.0,8546.071908451686,8546.071908451686,0.8857880931437006,3938.8270247256733,276.022530511454,2.8725305114540447,1.0,0.002,0.12673096291166014,0.004986959032468985,0.00019589861401717753,0.0018041013863402842,0.09794930700858877,0.09794930700858877,0.0,3.574618899493398e-13,1.0,1.0001543565273456,0.07600047171956703,0.09241908357945758,0.0,1.4250660654334633e-05,18.28636761796196,0.0,1600543.79145668,266.9971721286484,7.890202033422611e-05,1.0,1283194.3768445419,2603.451554583061,,,,,,,,,,,,,,,,,,,4.0,15296.43827552327,1524.6304841914816,0.3721864232709043,6.173730061729009,3.0840412676045874
