time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
685.0,-28.812432802097103,4.934173566105091,35.03622430892207,24.972476774733536,5.395734963803484,-25.391616025540973,-38.92838208759201,1.9749181894158039,-6.153635532528199,-6.153709638270023,40.074302618933004,41803.36709532972,25765.606829780267,25765.606829780267,67568.97392510998,77124.10955347867,77131.5247341639,25765.606829780267,102897.13156394417,102897.13156394417,102897.13156394417,130000.2820057224,125460.31480622519,4539.9671994972105,0.0,90600.68548941234,55280.986962711155,39244.109474112425,27103.150441778223,66347.25991589065,20598.077832792962,1524.686777758182,0.0,0.8806365563933027,2.7641508613908656,0.001494314320929203,1.0,1.0,-6.083252085666572,338986.7523995393,1557739.4377699536,4.5952811628873285,1557739.4377699536,4.5952811628873285,0.7599883222816046,0.09242028153746543,3.9192621827363667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192621827363667,1.2824404454735314,1.2827791299201334,3.0560968320748874,6475.502465599304,15296.408787819966,6465.589749877774,0.00032713002322864586,23116.77077601284,2357.2545951994657,19326.080439650726,1970.7117557627455,0.8360199020403174,0.8360199020403174,35444.39623222996,35405.22815468563,1.0013830405297413,0.8,4277.76312623766,4273.035954225843,1.0013830405297413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.6713316254945,4632.441516551485,6.000833515132129,4.934173566105091,-3.3791531542390283,8.313326720344119,3.08389416097235,3.5,0.8811126174206715,0.6,0.0002640799551006057,1.0003550729733346,0.0002639862207282924,197.94565779919333,0.0,1.8641966224313294e-05,52.83133227970387,0.03206537180464714,8.89732559502261e-05,0.0001751066991503796,0.0006862890639238771,0.09242028150766088,0.09242028150766088,0.09242028150766088,0.09243358432036605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.33347134024,595.7707911128573,0.0,0.09242028150766088,0.09242028153746543,0.09242028153746543,0.3721888747726784,0.3721888747726784,0.5,10.077271763297814,0.09654663984821354,0.09654663984821354,1.4097167877480388e-11,7.410574181676566e-05,0.07045755260344322,1.4097167877480388e-11,27103.150441778223,20598.077832792962,0.7599883222816046,1.0184139331566686,0.6300692319219277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443932319429058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.80563936939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45142305772066,261.45142305772066,-11.698576942279317,246.06307943929693,276.8397666761315,121085.4877895771,121448.55009288497,-363.0623033078732,0.0,nan,276.8397666761315,3.689766676131512,270.6844292287973,-2.4655707712026924,264.5290917813919,-8.620908218608065,258.37375433403747,-14.776245665962506,252.21841688666913,-20.931583113330845,246.06307943929693,-27.08692056070305,1.0,1.0,26022.012520719443,26022.012520719443,276.0216678170594,2.8716678170594037,276.0216678170594,276.0216678170594,77109.41648998369,77131.5247341639,-22.10824418021366,0.0,8546.071908451686,8546.071908451686,0.8857861133209962,3938.858493650049,276.0216678170594,2.8716678170594037,1.0,0.002,0.12671775150624887,0.004986867574544244,0.0001958778681889876,0.0018041221325566167,0.09793893409449379,0.09793893409449379,0.0,7.456040992948054e-13,1.0,1.0001430999297578,0.07045755258934605,0.09242028153746543,0.0,1.3211408001918783e-05,16.95284073876735,0.0,1600542.8418248473,266.9963644674718,7.410572771959778e-05,1.0,1283197.122994398,2603.4404093656917,,,,,,,,,,,,,,,,,,,4.0,15296.408787819966,1524.686777758182,0.3721888747726784,6.173730061729009,3.08389416097235
686.0,-28.815871851499615,4.934040304085429,35.03629095226022,24.97152982922273,5.395051119766882,-25.394779554429448,-38.931442704610504,1.9739588230629297,-6.154375472292145,-6.154444282751408,40.07437194466854,41801.41615526928,25765.99144702695,25765.99144702695,67567.40760229624,77123.51911005932,77130.99047848757,25765.99144702695,102896.98192551453,102896.98192551453,102896.98192551453,130000.81122287022,125460.62645716123,4540.184765709001,0.0,90601.25843179955,55280.19750098821,39245.623256457045,27103.829297355704,66349.45255381275,20598.534570816413,1524.735296471497,0.0,0.8806323783896777,2.764075462037541,0.001494314320929203,1.0,1.0,-6.089913828933106,338976.9511383478,1557742.4315547047,4.595422863777361,1557742.4315547047,4.595422863777361,0.7599861386680901,0.09242138202994496,3.919285528408227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919285528408227,1.2824451105832395,1.2827836760464217,3.0561039190408597,6475.517482029786,15296.379489044968,6465.565487284737,0.0003271252655617655,23116.779263744076,2357.255460707181,19326.00791713649,1970.704360524388,0.8360164578569576,0.8360164578569576,35444.56513601077,35405.22815468563,1.0013890054177177,0.8,4277.783511134632,4273.035954225843,1.0013890054177177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.547087226496,4632.441516551485,6.001096744386941,4.934040304085429,-3.3798114681004208,8.31385177218585,3.0837454332087626,3.5,0.8810701237739321,0.6,0.0002639862207282924,1.0003545500415247,0.0002638926575755909,197.94847368805506,0.0,1.8554311985958697e-05,52.58292016820695,0.032083926116633105,8.894272486244968e-05,0.0001750434958658427,0.0006860454401889825,0.09242138201623391,0.09242138201623391,0.09242138201623391,0.09243356577024002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.9069053945,595.7712582322483,0.0,0.09242138201623391,0.09242138202994496,0.09242138202994496,0.3721912070426004,0.3721912070426004,0.5,10.077637275916691,0.09040659870834133,0.09040659870834133,2.8990143619012088e-12,6.881045925410945e-05,0.0645304538182927,2.8990143619012088e-12,27103.829297355704,20598.534570816413,0.7599861386680901,1.0183566706521907,0.630019006130702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444136745523029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.557227257894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44927152614247,261.44927152614247,-11.70072847385751,246.05973304979494,276.8388100024813,121097.650800589,121457.36614383613,-359.7153432471172,0.0,nan,276.8388100024813,3.6888100024813184,270.68299461195795,-2.4670053880420255,264.5271792214163,-8.622820778583673,258.3713638308773,-14.778636169122649,252.21554844032693,-20.93445155967305,246.05973304979494,-27.090266950205034,1.0,1.0,26022.012520719443,26022.012520719443,276.0208706578131,2.8708706578131,276.0208706578131,276.0208706578131,77109.22470069223,77130.99047848757,-21.76577779534273,0.0,8546.071908451686,8546.071908451686,0.8857846372156467,3938.881956050268,276.0208706578131,2.8708706578131,1.0,0.002,0.12670565140814094,0.004986783932348235,0.0001958588677806152,0.0018041411319927535,0.0979294338903076,0.0979294338903076,0.0,-2.2663121379551399e-13,1.0,1.0001310630890092,0.06453045381539368,0.09242138202994496,0.0,1.2100098074780576e-05,15.52684144257805,0.0,1600541.9705134225,266.99562452770783,6.881045635509508e-05,1.0,1283199.635789697,2603.4302112750665,,,,,,,,,,,,,,,,,,,4.0,15296.379489044968,1524.735296471497,0.3721912070426004,6.173730061729009,3.0837454332087626
687.0,-28.819299539324756,4.933902268651354,35.036356434423986,24.970325908530526,5.3940962905725875,-25.397959956295693,-38.93452459070829,1.972756709776732,-6.155203536496572,-6.1552682189498595,40.07447172002171,41799.67476513668,25766.56426506594,25766.56426506594,67566.23903020262,77123.1219000796,77130.64177823237,25766.56426506594,102897.20604329831,102897.20604329831,102897.20604329831,130001.9204782954,125461.52607702676,4540.394401268634,0.0,90601.93753355018,55279.52865731462,39247.12097359507,27104.714434997095,66351.83540859216,20599.135870891554,1524.7957318477588,0.0,0.8806276096952879,2.7639908759275293,0.001494314320929203,1.0,1.0,-6.095229417370433,338965.9588560615,1557746.7402952244,4.5955845995635975,1557746.7402952244,4.5955845995635975,0.7599835047254487,0.09242253851612381,3.9193158983882608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193158983882608,1.2824509069066246,1.2827893539036392,3.0561137874992563,6475.538392108947,15296.3501789952,6465.537170148052,0.00032711899664620734,23116.77340701432,2357.254863486952,19325.923275319954,1970.6957294611263,0.8360130081759547,0.8360130081759547,35444.78485971165,35405.22815468563,1.0013967650371383,0.8,4277.810029457569,4273.035954225843,1.0013967650371383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.421851587019,4632.441516551485,6.001405209120458,4.933902268651354,-3.380538526839686,8.314440795491041,3.0835955217763398,3.5,0.8810272919360971,0.6,0.0002638926575755909,1.0003533883981486,0.00026379943391620673,197.95128034329105,0.0,1.85206832707046e-05,52.48761638917683,0.03210244679990381,8.891199138897532e-05,0.00017498066618661556,0.0006858045068957716,0.09242253846839471,0.09242253846839471,0.09242253846839471,0.09243390022626329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.7464219664,595.7716403501113,0.0,0.09242253846839471,0.09242253851612381,0.09242253851612381,0.3721934084957037,0.3721934084957037,0.5,10.077978125926688,0.08462828860444915,0.08462828860444915,-3.4049207897624e-11,6.468245328505873e-05,0.06003880157942376,-3.4049207897624e-11,27104.714434997095,20599.135870891554,0.7599835047254487,1.0183024872504611,0.6299701358332566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444340870360262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.46192347886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.447112771504,261.447112771504,-11.702887228495968,246.0563943593378,276.8378311836607,121106.75308401386,121467.67605705291,-360.9229730390283,0.0,nan,276.8378311836607,3.6878311836607054,270.6815438188079,-2.4684561811920958,264.52525645394365,-8.624743546056322,258.3689690890754,-14.781030910924585,252.2126817241991,-20.93731827580089,246.0563943593378,-27.09360564066219,1.0,1.0,26022.012520719443,26022.012520719443,276.02000591921336,2.8700059192133835,276.02000591921336,276.02000591921336,77108.47163368536,77130.64177823237,-22.17014454700984,0.0,8546.071908451686,8546.071908451686,0.88578271697354,3938.912477880202,276.02000591921336,2.8700059192133835,1.0,0.002,0.12669439347111702,0.004986680240303219,0.00019584113321184434,0.0018041588648165265,0.09792056660592217,0.09792056660592217,0.0,-1.9716290232396627e-12,1.0,1.0001219409743611,0.06003880161347297,0.09242253851612381,0.0,1.125793556764098e-05,14.446210547237552,0.0,1600540.9980104833,266.9947964635034,6.468248733426663e-05,1.0,1283202.4539881651,2603.4187737846987,,,,,,,,,,,,,,,,,,,4.0,15296.3501789952,1524.7957318477588,0.3721934084957037,6.173730061729009,3.0835955217763398
688.0,-28.822702253026975,4.933760392554047,35.0364193055008,24.96888100812214,5.392897003822302,-25.40114232734332,-38.93760661650447,1.9713370781731099,-6.155994109990331,-6.156052745132048,40.07452732718551,41798.13499983963,25767.02513072056,25767.02513072056,67565.1601305602,77122.91364462192,77129.82636878524,25767.02513072056,102896.8514995058,102896.8514995058,102896.8514995058,130002.23740188178,125461.65550753061,4540.581894351173,0.0,90602.7300594148,55278.98177650389,39248.60920323434,27105.385902375972,66353.99510561032,20599.584259319716,1524.8451156334477,0.0,0.8806232169287713,2.763910366036579,0.001494314320929203,1.0,1.0,-6.102408734545463,338955.4926104262,1557749.1416602638,4.595733586328518,1557749.1416602638,4.595733586328518,0.759981220467111,0.09242357985839846,3.9193551591058338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193551591058338,1.2824577165256876,1.2827960457581788,3.056128173741102,6475.568874829116,15296.32098192072,6465.50232971045,0.00032711027718518326,23116.74405135691,2357.251870042972,19325.81913492044,1970.6851100957451,0.8360095648412065,0.8360095648412065,35445.068906485096,35405.22815468563,1.0014067962662072,0.8,4277.844310893924,4273.035954225843,1.0014067962662072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.2952249711525,4632.441516551485,6.00168956023603,4.933760392554047,-3.3812378386623796,8.314998231216427,3.0834439482605362,3.5,0.880983985217296,0.6,0.00026379943391620673,1.0003508229256615,0.00026370691948319645,197.9540666176013,0.0,1.845374273337842e-05,52.29790690639444,0.032120900542637186,8.888126633739678e-05,0.00017491816757880997,0.0006855664225213476,0.09242357980525422,0.09242357980525422,0.09242357980525422,0.09243374030029752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.5460910746,595.772033256102,0.0,0.09242357980525422,0.09242357985839846,0.09242357985839846,0.372195514544562,0.372195514544562,0.5,10.078282940501289,0.07871250428667054,0.07871250428667054,-5.559286364587024e-11,5.863514172688156e-05,0.05364401058659496,-5.559286364587024e-11,27105.385902375972,20599.584259319716,0.759981220467111,1.0182530836767578,0.6299264261829737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444544326282334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.27221399608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44492815402924,261.44492815402924,-11.705071845970735,246.053064059423,276.8367922486276,121113.61731211939,121478.86430171787,-365.2469895984878,0.0,nan,276.8367922486276,3.6867922486276257,270.6800466107961,-2.4699533892038517,264.523300972956,-8.62669902704397,258.36655533511157,-14.783444664888407,252.20980969726122,-20.940190302738756,246.053064059423,-27.09693594057697,1.0,1.0,26022.012520719443,26022.012520719443,276.0191259796698,2.869125979669832,276.0191259796698,276.0191259796698,77107.05677579631,77129.82636878524,-22.769592988930526,0.0,8546.071908451686,8546.071908451686,0.8857802345815018,3938.951934901363,276.0191259796698,2.869125979669832,1.0,0.002,0.1266843345820936,0.004986578696466046,0.00019582526805305206,0.001804174731993505,0.09791263402652603,0.09791263402652603,0.0,4.655694232913454e-14,1.0,1.0001089539675467,0.05364401064218782,0.09242357985839846,0.0,1.005889215773619e-05,12.907622093118595,0.0,1600540.0664972358,266.99400589000965,5.86351973197452e-05,1.0,1283205.1373760356,2603.4078834821016,,,,,,,,,,,,,,,,,,,3.0,15296.32098192072,1524.8451156334477,0.372195514544562,6.173730061729009,3.0834439482605362
689.0,-28.826130071349937,4.9336167325660965,35.03647897101913,24.968493449874245,5.392788396403345,-25.404238224592138,-38.94060402000321,1.9708965473775748,-6.15668490265773,-6.156736952498151,40.074560555126226,41795.787328188984,25767.23917978874,25767.23917978874,67563.02650797772,77121.91204301809,77129.04101141285,25767.23917978874,102896.28019120159,102896.28019120159,102896.28019120159,130002.17438297291,125461.42838370096,4540.7459992719505,0.0,90603.05315487365,55277.96605997971,39250.09677210437,27105.894191771324,66355.9909638757,20599.919524129662,1524.8844546087303,0.0,0.8806194431149791,2.763840170236726,0.001494314320929203,1.0,1.0,-6.109827451897729,338946.36491140455,1557750.5765923033,4.595861581225324,1557750.5765923033,4.595861581225324,0.7599793380136224,0.09242449666328666,3.919360780754462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919360780754462,1.2824599607158955,1.2827981718882007,3.0561272092787943,6475.566831249218,15296.292170904908,6465.490015754738,0.00032710990675555754,23116.79333011872,2357.2568950782093,19325.782327682766,1970.6813568020443,0.8360061904651512,0.8360061904651511,35445.109578419404,35405.22815468563,1.0014082326140028,0.8,4277.849219565514,4273.035954225843,1.0014082326140028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.167435726011,4632.441516551485,6.001918062958399,4.9336167325660965,-3.3818630828952734,8.31547981546137,3.083290986085601,3.5,0.8809402817387432,0.6,0.00026370691948319645,1.0003534215311236,0.00026361375270708947,197.9568735174184,0.0,1.8313608235206774e-05,51.900765738576,0.03213921415087239,8.885139430670387e-05,0.0001748555251764926,0.0006853218876749695,0.09242449666857763,0.09242449666857763,0.09242449666857763,0.09243338122708933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.4220572516,595.7724002638895,0.0,0.09242449666857763,0.09242449666328666,0.09242449666328666,0.37219747935467473,0.37219747935467473,0.5,10.078549478040747,0.07259694370935676,0.07259694370935676,8.29913915367797e-12,5.204984040574345e-05,0.04690950060040677,8.29913915367797e-12,27105.894191771324,20599.919524129662,0.7599793380136224,1.0181903024364316,0.629872099279516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444746305208587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.87507282826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44281924650016,261.44281924650016,-11.707180753499813,246.04974620353315,276.83589228945345,121131.8870836839,121484.47610356123,-352.58901987731883,0.0,nan,276.83589228945345,3.685892289453477,270.6786630722405,-2.4713369277594666,264.5214338551602,-8.628566144839795,258.36420463792587,-14.785795362074111,252.20697542068766,-20.943024579312322,246.04974620353315,-27.10025379646683,1.0,1.0,26022.012520719443,26022.012520719443,276.0183498754205,2.868349875420506,276.0183498754205,276.0183498754205,77108.49208718234,77129.04101141285,-20.54892423050478,0.0,8546.071908451686,8546.071908451686,0.8857798791333538,3938.9575846582343,276.0183498754205,2.868349875420506,1.0,0.002,0.12667553845578064,0.0049864902370288094,0.00019581139533998175,0.0018041886060756619,0.09790569766999087,0.09790569766999087,0.0,1.4156436439760611e-12,1.0,1.000095276878467,0.046909500592107634,0.09242449666328666,0.0,8.796130278762232e-06,11.287260147863803,0.0,1600539.2506731749,266.99331509734225,5.20498321066043e-05,1.0,1283207.4776241395,2603.398385836596,,,,,,,,,,,,,,,,,,,3.0,15296.292170904908,1524.8844546087303,0.37219747935467473,6.173730061729009,3.083290986085601
690.0,-28.829537731841167,4.933466860020589,35.036540695915114,24.967199318949156,5.391738900081306,-25.40741006866336,-38.94367696540428,1.9696112371421075,-6.157606347250123,-6.157658452872303,40.074739321142914,41794.12696094377,25767.984705839783,25767.984705839783,67562.11166678356,77121.59084977374,77129.60847871074,25767.984705839783,102897.59318455053,102897.59318455053,102897.59318455053,130004.79695034125,125463.86974044841,4540.927209892833,0.0,90603.77334211691,55277.34065557689,39251.59187393336,27107.203765790724,66358.79563972408,20600.82295463331,1524.967396622284,0.0,0.8806138568812247,2.76374551179906,0.001494314320929203,1.0,1.0,-6.110691923103104,338934.07189859595,1557758.2965342675,4.596051048536442,1557758.2965342675,4.596051048536442,0.7599759507703829,0.09242571748882582,3.919394117717673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919394117717673,1.2824661441731402,1.2828042374866941,3.056138468469802,6475.590688123897,15296.26274353607,6465.4596150416155,0.00032710287790756225,23116.780456586734,2357.255582343281,19325.691457916826,1970.6720906646844,0.8360027251290653,0.8360027251290653,35445.35076699582,35405.22815468563,1.001416750306371,0.8,4277.878328471529,4273.035954225843,1.001416750306371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.038996800915,4632.441516551485,6.002271287319207,4.933466860020589,-3.382668201009153,8.316135061029742,3.083137249310159,3.5,0.8808963569457597,0.6,0.00026361375270708947,1.0003513526026302,0.000263521163860319,197.95966397933128,0.0,1.8443003713834456e-05,52.267472525006845,0.032157657154586225,8.882077905971853e-05,0.00017479297364737096,0.0006850825527318859,0.09242571747423638,0.09242571747423638,0.09242571747423638,0.09243465661603097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.99376692425,595.7725482443823,0.0,0.09242571747423638,0.09242571748882582,0.09242571748882582,0.3721992935950996,0.3721992935950996,0.5,10.078817648567997,0.06780113453174863,0.06780113453174863,2.086153472191654e-11,5.21056221600702e-05,0.04696652976917903,2.086153472191654e-11,27107.203765790724,20600.82295463331,0.7599759507703829,1.0181334820118275,0.6298204564750228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444949779723217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.24177961469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44068858061905,261.44068858061905,-11.709311419380924,246.04643345738646,276.834943703843,121139.45991300223,121495.68671748831,-356.2268044860877,0.0,nan,276.834943703843,3.6849437038430324,270.67724165451574,-2.4727583454842375,264.51953960532063,-8.630460394679346,258.3618375559955,-14.788162444004456,252.20413550665293,-20.945864493347045,246.04643345738646,-27.10356654261352,1.0,1.0,26022.012520719443,26022.012520719443,276.01749477599685,2.8674947759968745,276.01749477599685,276.01749477599685,77107.43264520967,77129.60847871074,-22.175833501067245,0.0,8546.071908451686,8546.071908451686,0.8857777712869539,3938.991088306261,276.01749477599685,2.8674947759968745,1.0,0.002,0.12666673157783376,0.004986358098510266,0.00019579741036999644,0.0018042025877685402,0.09789870518499821,0.09789870518499821,0.0,-1.8614632404934106e-12,1.0,1.0000953919906959,0.0469665297483175,0.09242571748882582,0.0,8.806875398630426e-06,11.301076124117227,0.0,1600538.175162868,266.99239365274985,5.2105601298535476e-05,1.0,1283210.6294900777,2603.385594405847,,,,,,,,,,,,,,,,,,,4.0,15296.26274353607,1524.967396622284,0.3721992935950996,6.173730061729009,3.083137249310159
691.0,-28.832931664418673,4.9333140796741715,35.03659950820785,24.965971579682105,5.390760428029208,-25.410562455203454,-38.94672794323412,1.9683912208007326,-6.158372876397209,-6.1584184248515745,40.07477871332021,41792.42184799854,25768.33365501845,25768.33365501845,67560.75550301699,77121.22531826752,77128.72898046671,25768.33365501845,102897.06263548516,102897.06263548516,102897.06263548516,130004.85834052264,125463.78242138537,4541.075919137262,0.0,90604.46718300937,55276.69044480149,39253.08526467542,27107.795705037486,66360.8809697129,20601.21478197264,1525.0124698583093,0.0,0.880609655552118,2.7636675365469587,0.001494314320929203,1.0,1.0,-6.117943881174256,338923.9339722293,1557759.9976737555,4.596193545308592,1557759.9976737555,4.596193545308592,0.7599738099746813,0.09242664258687293,3.9194261134008572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194261134008572,1.2824720221276396,1.2828099982419965,3.0561494097145863,6475.613871308682,15296.233605735184,6465.42981356456,0.00032709603036152794,23116.768772148775,2357.2543908621983,19325.602379307595,1970.663007174478,0.8359992942695001,0.8359992942695001,35445.582251200496,35405.22815468563,1.0014249252977383,0.8,4277.906266162683,4273.035954225843,1.0014249252977383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.908789497928,4632.441516551485,6.002534625952803,4.9333140796741715,-3.3833539996571393,8.316668079331311,3.082981398979874,3.5,0.8808518282799641,0.6,0.000263521163860319,1.0003499466160326,0.0002634289777809796,197.9624432676513,0.0,1.832885699491851e-05,51.943980723599054,0.03217598601158114,8.879039231675028e-05,0.00017473077154356873,0.0006848443488025427,0.09242664254988127,0.09242664254988127,0.09242664254988127,0.09243433970263089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.0712300261,595.7728500551082,0.0,0.09242664254988127,0.09242664258687293,0.09242664258687293,0.3722011169214807,0.3722011169214807,0.5,10.079048563813373,0.06260809760289021,0.06260809760289021,-1.4154011296341196e-11,4.554845435222887e-05,0.04047454367730552,-1.4154011296341196e-11,27107.795705037486,20601.21478197264,0.7599738099746813,1.0180810519054397,0.629774970393666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445152063069397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.918287813285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43854781722047,261.43854781722047,-11.71145218277951,246.04312790882213,276.83396772561673,121148.16927421755,121506.08428957475,-357.9150153571851,0.0,nan,276.83396772561673,3.6839677256167533,270.67579976222277,-2.474200237777211,264.5176317988926,-8.632368201107397,258.35946383558075,-14.790536164419223,252.2012958721879,-20.94870412781208,246.04312790882213,-27.10687209117785,1.0,1.0,26022.012520719443,26022.012520719443,276.0166318914452,2.866631891445195,276.0166318914452,276.0166318914452,77106.61298627245,77128.72898046671,-22.115994194260566,0.0,8546.071908451686,8546.071908451686,0.8857757482448271,3939.0232439678616,276.0166318914452,2.866631891445195,1.0,0.002,0.12665914201081444,0.00498625052998203,0.00019578537225544535,0.0018042146274320633,0.09789268612772267,0.09789268612772267,0.0,-3.1249135223898605e-13,1.0,1.0000822071904667,0.04047454369145953,0.09242664258687293,0.0,7.589567854902295e-06,9.739033872726457,0.0,1600537.2709564455,266.99162712360277,4.554846850624017e-05,1.0,1283213.2288580525,2603.375045282822,,,,,,,,,,,,,,,,,,,4.0,15296.233605735184,1525.0124698583093,0.3722011169214807,6.173730061729009,3.082981398979874
692.0,-28.83631875778587,4.933158468149904,35.036655909363496,24.964901839289837,5.3899431334655015,-25.41369256857923,-38.949760411027796,1.9673169460307156,-6.159141036052063,-6.159180624252708,40.07482675183163,41790.61561707539,25768.673393169727,25768.673393169727,67559.28901024512,77120.74490657663,77127.99450063106,25768.673393169727,102896.66789380078,102896.66789380078,102896.66789380078,130005.10827721252,125463.8991397697,4541.209137442834,0.0,90605.08911958802,55275.98416982965,39254.56105528708,27108.44038341174,66363.00143869882,20601.644394560346,1525.0601666268985,0.0,0.8806054097297857,2.763589326224049,0.001494314320929203,1.0,1.0,-6.124436819263906,338913.7665721368,1557762.0722050115,4.596337552058236,1557762.0722050115,4.596337552058236,0.7599715846127006,0.09242754155298835,3.9194529168063483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194529168063483,1.2824772199200065,1.2828150791714612,3.0561579230630085,6475.631910072415,15296.204629361488,6465.403622114744,0.0003270905062413385,23116.769366224442,2357.254451441057,19325.524091311363,1970.6550240205743,0.8359958861530016,0.8359958861530016,35445.77616972565,35405.22815468563,1.0014317736468499,0.8,4277.929670074291,4273.035954225843,1.0014317736468499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.777637987311,4632.441516551485,6.002797155189126,4.933158468149904,-3.3840427508689657,8.31720121901887,3.0828244216754057,3.5,0.8808069776215445,0.6,0.0002634289777809796,1.0003492509579217,0.00026333700707900106,197.96521702292065,0.0,1.8249381501286783e-05,51.718747174646744,0.03219423539308243,8.876019944780376e-05,0.00017466877833317585,0.0006846060527129676,0.09242754152275601,0.09242754152275601,0.09242754152275601,0.09243416911393287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.3451515617,595.7730884284902,0.0,0.09242754152275601,0.09242754155298835,0.09242754155298835,0.3722027934259271,0.3722027934259271,0.5,10.079247391692213,0.057308287127682433,0.057308287127682433,-1.2846612662542611e-11,3.9588200650086947e-05,0.034743804988806914,-1.2846612662542611e-11,27108.44038341174,20601.644394560346,0.7599715846127006,1.0180264235434158,0.6297276300210508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445353536855776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.69305426433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4364140664664,261.4364140664664,-11.71358593353358,246.03983089573012,276.83299723719824,121158.69551348334,121515.4380864039,-356.7425729205565,0.0,nan,276.83299723719824,3.682997237198265,270.6743639688759,-2.475636031124054,264.51573070060977,-8.634269299390212,258.3570974323534,-14.792902567646593,252.1984641640309,-20.951535835969082,246.03983089573012,-27.110169104269858,1.0,1.0,26022.012520719443,26022.012520719443,276.015783748485,2.8657837484850006,276.015783748485,276.015783748485,77106.21958229555,77127.99450063106,-21.77491833550448,0.0,8546.071908451686,8546.071908451686,0.8857740535009732,3939.05018139038,276.015783748485,2.8657837484850006,1.0,0.002,0.12665262701742191,0.004986137957363711,0.00019577499431795315,0.0018042250052826658,0.09788749715897657,0.09788749715897657,0.0,-3.9938104906545036e-13,1.0,1.0000705681662194,0.03474380500165353,0.09242754155298835,0.0,6.514994337822264e-06,8.360143904657498,0.0,1600536.3656976416,266.9908589639479,3.958821349669961e-05,1.0,1283215.8358332515,2603.364465348692,,,,,,,,,,,,,,,,,,,4.0,15296.204629361488,1525.0601666268985,0.3722027934259271,6.173730061729009,3.0828244216754057
693.0,-28.83969737148586,4.932999604907153,35.03671081198195,24.963814147654944,5.389104805837078,-25.4168171537608,-38.9527844619937,1.9662245895215562,-6.159936254744991,-6.1599711091306935,40.0748963060959,41788.81355700431,25769.063599529665,25769.063599529665,67557.87715653397,77120.28077795373,77127.50963041176,25769.063599529665,102896.57322994142,102896.57322994142,102896.57322994142,130005.7758423382,125464.4436745038,4541.332167834414,0.0,90605.71643210534,55275.27066423456,39256.05085318976,27109.202612396784,66365.25346558655,20602.157600693965,1525.114128874009,0.0,0.8806009320684015,2.76350819588076,0.001494314320929203,1.0,1.0,-6.129671936782756,338903.2221092454,1557765.075891794,4.5964894231358135,1557765.075891794,4.5964894231358135,0.759969147571784,0.09242845311243077,3.919479924138547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919479924138547,1.2824825015989674,1.2828202442848853,3.0561663954493232,6475.649862042357,15296.175676868885,6465.3775006237,0.0003270850048180798,23116.77012914394,2357.2545292371956,19325.446012426582,1970.647062190104,0.835992480976504,0.835992480976504,35445.97156336099,35405.22815468563,1.0014386740998364,0.8,4277.95325201607,4273.035954225843,1.0014386740998364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.645557474612,4632.441516551485,6.003072756533328,4.932999604907153,-3.384754089795888,8.317753694703041,3.082666335665042,3.5,0.880761810190012,0.6,0.00026333700707900106,1.000348386054597,0.00026324529608890546,197.96798390128558,0.0,1.8206999976936964e-05,51.598637934639356,0.032212442393059364,8.873009983023207e-05,0.000174606907248769,0.0006843682675774714,0.0924284530741505,0.0924284530741505,0.0924284530741505,0.09243425609331726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.842332641,595.7732552833022,0.0,0.0924284530741505,0.09242845311243077,0.09242845311243077,0.3722043434745062,0.3722043434745062,0.5,10.079421480282434,0.05218965367191686,0.05218965367191686,-3.484501576167531e-11,3.485438571715349e-05,0.030299172347952208,-3.484501576167531e-11,27109.202612396784,20602.157600693965,0.759969147571784,1.0179706040234722,0.6296791072857688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445554609967737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.57294502432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43428491205395,261.43428491205395,-11.715715087946023,246.03654213965055,276.83202768446506,121168.92157799112,121524.89567904951,-355.9741010583824,0.0,nan,276.83202768446506,3.6820276844650834,270.672930575484,-2.477069424516003,264.5138334665502,-8.636166533449796,258.3547363575616,-14.795263642438385,252.19563924861237,-20.95436075138761,246.03654213965055,-27.113457860349428,1.0,1.0,26022.012520719443,26022.012520719443,276.0149365275738,2.864936527573832,276.0149365275738,276.0149365275738,77105.76320655023,77127.50963041176,-21.74642386153573,0.0,8546.071908451686,8546.071908451686,0.8857723458611156,3939.07732375924,276.0149365275738,2.864936527573832,1.0,0.002,0.12664694543902524,0.0049860166131004795,0.00019576589327139544,0.001804234105280602,0.09788294663569772,0.09788294663569772,0.0,-1.4480027420160635e-12,1.0,1.0000615409734182,0.030299172382797224,0.09242845311243077,0.0,5.681577922480744e-06,7.29070612398208,0.0,1600535.4306090784,266.990063745255,3.485442056216925e-05,1.0,1283218.5395423993,2603.3534929026177,,,,,,,,,,,,,,,,,,,4.0,15296.175676868885,1525.114128874009,0.3722043434745062,6.173730061729009,3.082666335665042
694.0,-28.84306786378029,4.932837713243657,35.036764162020766,24.962730472348653,5.388272281780069,-25.419933849195086,-38.955803483817704,1.9651382686225731,-6.16072675245465,-6.160756784252561,40.07496130362545,41787.030031288115,25769.42701004311,25769.42701004311,67556.45704133122,77119.81734377802,77127.00407433133,25769.42701004311,102896.43108437443,102896.43108437443,102896.43108437443,130006.37631166283,125464.9340378195,4541.442273843323,0.0,90606.34490905012,55274.57627535823,39257.5207041021,27109.94522728839,66367.46593139048,20602.656755180342,1525.1670635035025,0.0,0.880596497036476,2.7634275626287326,0.001494314320929203,1.0,1.0,-6.13489483307103,338892.74206089054,1557767.8828017525,4.596639849318049,1557767.8828017525,4.596639849318049,0.759966742184417,0.09242932811131853,3.919507327960005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919507327960005,1.282487754648769,1.2828253810937362,3.056175245145657,6475.668613486954,15296.146781349169,6465.350855872208,0.00032707929991346383,23116.76885069334,2357.254398871515,19325.366369481304,1970.638940869849,0.8359890819647002,0.8359890819647002,35446.1698252561,35405.22815468563,1.0014456758569974,0.8,4277.977180126417,4273.035954225843,1.0014456758569974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.512437962999,4632.441516551485,6.003343585481124,4.932837713243657,-3.3854632111654315,8.318300924409089,3.0825070093670623,3.5,0.8807162883905892,0.6,0.00026324529608890546,1.0003475580302839,0.00026315383486039974,197.97074419565084,0.0,1.8155839810816224e-05,51.45365002385318,0.03223059823287018,8.870005967935461e-05,0.00017454523640955086,0.000684131333167746,0.0924293280760219,0.0924293280760219,0.0924293280760219,0.09243430169721033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.43740780384,595.7733900933018,0.0,0.0924293280760219,0.09242932811131853,0.09242932811131853,0.3722057962239174,0.3722057962239174,0.5,10.079570687714645,0.04720557190609043,0.04720557190609043,-6.934897101018578e-12,3.0031797905394342e-05,0.025861951181525455,-6.934897101018578e-12,27109.94522728839,20602.656755180342,0.759966742184417,1.017915270581069,0.6296312424296387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444575518498461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.42795711354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4321607842224,261.4321607842224,-11.717839215777587,246.0332615949131,276.83105997353783,121179.18778842458,121534.32149204066,-355.13370361610254,0.0,nan,276.83105997353783,3.681059973537856,270.67150029781163,-2.478499702188344,264.51194062212187,-8.638059377878108,258.3523809463253,-14.79761905367468,252.19282127062456,-20.957178729375414,246.0332615949131,-27.116738405086863,1.0,1.0,26022.012520719443,26022.012520719443,276.0140916959078,2.8640916959078027,276.0140916959078,276.0140916959078,77105.31811491965,77127.00407433133,-21.685959411683143,0.0,8546.071908451686,8546.071908451686,0.8857706131496985,3939.104864599805,276.0140916959078,2.8640916959078027,1.0,0.002,0.12664209589507644,0.004985892606433953,0.00019575808031840859,0.0018042419185965257,0.09787904015920429,0.09787904015920429,0.0,-1.0850656310956719e-12,1.0,1.0000525287523205,0.025861951188460353,0.09242932811131853,0.0,4.849543638547594e-06,6.223037337221517,0.0,1600534.500894839,266.9892732475453,3.0031804840291443e-05,1.0,1283221.2267885222,2603.3425873340857,,,,,,,,,,,,,,,,,,,4.0,15296.146781349169,1525.1670635035025,0.3722057962239174,6.173730061729009,3.0825070093670623
695.0,-28.846430160858866,4.932672921104567,35.036816033929995,24.961651616636686,5.387440763209144,-25.42304306854357,-38.95881377449257,1.9640536725868625,-6.161516963683312,-6.161542265713736,40.07502534463621,41785.237324975344,25769.775066855404,25769.775066855404,67555.01239183075,77119.35278718261,77126.51235541092,25769.775066855404,102896.28742226632,102896.28742226632,102896.28742226632,130006.97587467819,125465.43556903588,4541.540305642304,0.0,90606.9666214279,55273.86704461204,39258.9995297954,27110.68845241187,66369.68798220727,20603.156241539768,1525.2200452705067,0.0,0.880592066487482,2.7633469498754133,0.001494314320929203,1.0,1.0,-6.139948203455958,338882.264850088,1557770.6484082106,4.5967901244325216,1557770.6484082106,4.5967901244325216,0.7599643320642724,0.09243017430266456,3.9195339100285014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195339100285014,1.2824929991845468,1.2828305097056933,3.056183474311888,6475.686050102725,15296.117935907821,6465.325137386162,0.0003270739333469125,23116.770692964623,2357.2545867309045,19325.28949520543,1970.6311018753022,0.8359856898648437,0.8359856898648437,35446.36214164617,35405.22815468563,1.0014524676538543,0.8,4278.000390677293,4273.035954225843,1.0014524676538543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.37833114304,4632.441516551485,6.003612235176166,4.932672921104567,-3.3861735133921678,8.318846434496734,3.0823465047234198,3.5,0.8806704299209771,0.6,0.00026315383486039974,1.0003467223252647,0.00026306262517530876,197.97349784508884,0.0,1.8106647472324944e-05,51.31423893656889,0.0322487048803425,8.867011576429918e-05,0.00017448371909610055,0.0006838948537450537,0.09243017425100744,0.09243017425100744,0.09243017425100744,0.09243435112170598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.14308687294,595.7734889034891,0.0,0.09243017425100744,0.09243017430266456,0.09243017430266456,0.3722071508697197,0.3722071508697197,0.5,10.079695988206511,0.042364654283232994,0.042364654283232994,4.774847184307873e-12,2.530203045125745e-05,0.02159406225780458,4.774847184307873e-12,27110.68845241187,20603.156241539768,0.7599643320642724,1.0178594241687748,0.6295831515160558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445955283136285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.288546026255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4300416055015,261.4300416055015,-11.719958394498462,246.02998919316514,276.83009401784716,121189.39671149976,121543.70297528796,-354.30626378820693,0.0,nan,276.83009401784716,3.680094017847182,270.67007305290883,-2.479926947091144,264.51005208799603,-8.639947912003947,258.3500311229935,-14.79996887700645,252.19001015809826,-20.959989841901717,246.02998919316514,-27.12001080683484,1.0,1.0,26022.012520719443,26022.012520719443,276.01324867702755,2.8632486770275705,276.01324867702755,276.01324867702755,77104.87186128192,77126.51235541092,-21.64049412899476,0.0,8546.071908451686,8546.071908451686,0.8857689323947927,3939.131579578644,276.01324867702755,2.8632486770275705,1.0,0.002,0.12663804663605582,0.004985765212098218,0.00019575150451471657,0.0018042484922381153,0.09787575225735828,0.09787575225735828,0.0,-3.247168159359326e-12,1.0,1.0000438603647683,0.021594062253029733,0.09243017430266456,0.0,4.0492555015959256e-06,5.196101490954054,0.0,1600533.5716399157,266.98848303631667,2.5302025676410267e-05,1.0,1283223.9133604001,2603.331684567371,,,,,,,,,,,,,,,,,,,4.0,15296.117935907821,1525.2200452705067,0.3722071508697197,6.173730061729009,3.0823465047234198
696.0,-28.849784216187413,4.932505363500313,35.03686647485834,24.96056699836629,5.386609753116247,-25.426144819276338,-38.96181907095013,1.9629703576198765,-6.162306322852032,-6.162326955636534,40.07508779014624,41783.47783979746,25770.10692273244,25770.10692273244,67553.5847625299,77118.89724252517,77126.0265271391,25770.10692273244,102896.13344987153,102896.13344987153,102896.13344987153,130007.56204579007,125465.93547976718,4541.626566022877,0.0,90607.60017882944,55273.193854756915,39260.45147119169,27111.42859591854,66371.88006711024,20603.653427010442,1525.2728824750495,0.0,0.8805876460121005,2.7632664194625858,0.001494314320929203,1.0,1.0,-6.144869184636889,338871.79845160875,1557773.34511673,4.59694005884996,1557773.34511673,4.59694005884996,0.7599619235893824,0.09243099134172839,3.9195621941929426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195621941929426,1.2824982372712723,1.282835632188563,3.0561930459510505,6475.706331257545,15296.089142294222,6465.297487795897,0.0003270678388248524,23116.765518625987,2357.2540590952044,19325.20684872982,1970.6226742801896,0.8359823018128909,0.8359823018128909,35446.566772101774,35405.22815468563,1.0014596943412426,0.8,4278.025087405423,4273.035954225843,1.0014596943412426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.24326498552,4632.441516551485,6.00387846908751,4.932505363500313,-3.3868844977531074,8.31938986125342,3.0821848552835336,3.5,0.8806242443667239,0.6,0.00026306262517530876,1.0003458817521755,0.0002629716680739828,197.97624481100667,0.0,1.80571003948109e-05,51.17382251889409,0.032266761980737316,8.864023084651954e-05,0.00017442239432878922,0.0006836594226317357,0.09243099132569094,0.09243099132569094,0.09243099132569094,0.0924343954047315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.95274941117,595.7735538346126,0.0,0.09243099132569094,0.09243099134172839,0.09243099134172839,0.3722084110810987,0.3722084110810987,0.5,10.079798114391611,0.037664373216159674,0.037664373216159674,3.183231456205249e-11,2.0632784526242176e-05,0.01745777099966972,3.183231456205249e-11,27111.42859591854,20603.653427010442,0.7599619235893824,1.0178042974558625,0.6295358485784818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446154900002888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.148129608584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42792727150777,261.42792727150777,-11.722072728492208,246.0267248821229,276.8291296608992,121199.6223245779,121553.11859627061,-353.49627169270366,0.0,nan,276.8291296608992,3.679129660899207,270.66864870513655,-2.4813512948634298,264.5081677493813,-8.641832250618677,258.34768679361974,-14.802313206380234,252.18720583788695,-20.962794162113028,246.0267248821229,-27.123275117877085,1.0,1.0,26022.012520719443,26022.012520719443,276.01240713896715,2.8624071389671712,276.01240713896715,276.01240713896715,77104.42443884791,77126.0265271391,-21.602088291183463,0.0,8546.071908451686,8546.071908451686,0.8857671440161133,3939.1600051639075,276.01240713896715,2.8624071389671712,1.0,0.002,0.12663477300005407,0.004985634671742189,0.0001957461279740864,0.0018042538734516674,0.09787306398704321,0.09787306398704321,0.0,1.425753612394054e-12,1.0,1.0000354591853944,0.017457770967837405,0.09243099134172839,0.0,3.2736386316875243e-06,4.200820161845512,0.0,1600532.6434580171,266.98769367714794,2.0632752693927614e-05,1.0,1283226.5972130334,2603.3207929014397,,,,,,,,,,,,,,,,,,,4.0,15296.089142294222,1525.2728824750495,0.3722084110810987,6.173730061729009,3.0821848552835336
697.0,-28.85313015325411,4.932335174926883,35.03691552655088,24.95949229868131,5.385781328008712,-25.429239005077932,-38.96481186440212,1.961890181603305,-6.163094620013851,-6.163110640928022,40.075148578485894,41781.68363714819,25770.422639190005,25770.422639190005,67552.10627633819,77118.43598778966,77125.54528874917,25770.422639190005,102895.96792793917,102895.96792793917,102895.96792793917,130008.13326432965,125466.43187432879,4541.701390000863,0.0,90608.21985507448,55272.47781811205,39261.93559662492,27112.165336390473,66374.10093301539,20604.148087763217,1525.325555349804,0.0,0.8805832369794923,2.763185993307836,0.001494314320929203,1.0,1.0,-6.149667163006427,338861.3457063508,1557775.9702637827,4.597089606123781,1557775.9702637827,4.597089606123781,0.759959517512529,0.09243177987105755,3.9195887324433913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195887324433913,1.2825034602456669,1.282840739878128,3.056201292191901,6475.723804052385,15296.060401713778,6465.271792282952,0.0003270624656526176,23116.767099846,2357.254220334773,19325.130043122084,1970.614842287844,0.8359789221240553,0.8359789221240553,35446.75877093899,35405.22815468563,1.0014664749424593,0.8,4278.048259631035,4273.035954225843,1.0014664749424593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.10726942222,4632.441516551485,6.004142259626953,4.932335174926883,-3.3875959529942037,8.319931127921087,3.082022096941425,3.5,0.8805777419832642,0.6,0.0002629716680739828,1.0003450538477188,0.0002628809599872472,197.97898519406178,0.0,1.8007345359402947e-05,51.03281674854795,0.03228476932609672,8.861047951014728e-05,0.00017436118856383555,0.0006834241500702473,0.0924317798541913,0.0924317798541913,0.0924317798541913,0.09243443422646357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.86280433915,595.7735860509835,0.0,0.0924317798541913,0.09243177987105755,0.09243177987105755,0.3722095795678809,0.3722095795678809,0.5,10.079877749464334,0.033100924567577295,0.033100924567577295,3.586819730116986e-11,1.6020914188175084e-05,0.013443477921612157,3.586819730116986e-11,27112.165336390473,20604.148087763217,0.759959517512529,1.017747966853994,0.6294877527503413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446354032783593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.00712383824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4258178744124,261.4258178744124,-11.72418212558756,246.02346861646376,276.8281671323675,121209.78208464508,121562.4529557847,-352.6708711396613,0.0,nan,276.8281671323675,3.678167132367548,270.6672274291881,-2.4827725708119033,264.50628772599555,-8.643712274004429,258.3453480228098,-14.80465197719019,252.18440831964986,-20.965591680350116,246.02346861646376,-27.126531383536218,1.0,1.0,26022.012520719443,26022.012520719443,276.0115671426131,2.8615671426131257,276.0115671426131,276.0115671426131,77103.98149852298,77125.54528874917,-21.563790226195124,0.0,8546.071908451686,8546.071908451686,0.885765466027794,3939.1866761056085,276.0115671426131,2.8615671426131257,1.0,0.002,0.12663225210849074,0.004985501091055099,0.00019574191541196724,0.0018042580860973413,0.09787095770598361,0.09787095770598361,0.0,1.5093083033379529e-12,1.0,1.0000273057281746,0.01344347788574396,0.09243177987105755,0.0,2.520893890756265e-06,3.2348848463861843,0.0,1600531.7165897826,266.9869053799861,1.6020878319977783e-05,1.0,1283229.2776177593,2603.3099152931313,,,,,,,,,,,,,,,,,,,4.0,15296.060401713778,1525.325555349804,0.3722095795678809,6.173730061729009,3.082022096941425
