time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
698.0,-28.856467978779357,4.93216247483781,35.03696323807279,24.958417214825772,5.384952986089744,-25.432325882314824,-38.96780350534243,1.9608108911722617,-6.163882391851814,-6.163893873755091,40.0752080043611,41779.922188549885,25770.724020720336,25770.724020720336,67550.64620927023,77117.9783624729,77125.07025016767,25770.724020720336,102895.794270888,102895.794270888,102895.794270888,130008.69445038281,125466.92927703814,4541.765173344663,0.0,90608.84093456253,55271.792311544596,39263.38735890881,27112.900179494813,66376.28753840362,20604.641289554344,1525.3781475295045,0.0,0.8805788353375597,2.7631056144852213,0.001494314320929203,1.0,1.0,-6.154335645842821,338850.8992485256,1557778.5365751039,4.597238903688352,1557778.5365751039,4.597238903688352,0.7599571109378187,0.09243254131209827,3.91961553680538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91961553680538,1.2825086786194424,1.2828458432842946,3.0562097568218047,6475.741739587424,15296.031711967335,6465.245801947271,0.00032705697513287884,23116.7674696003,2357.2542580392187,19325.052356269458,1970.606920433528,0.8359755481246616,0.8359755481246616,35446.952694775086,35405.22815468563,1.0014733235359587,0.8,4278.071664183616,4273.035954225843,1.0014733235359587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.970374445389,4632.441516551485,6.004403985209344,4.93216247483781,-3.3883082454157654,8.320470720253574,3.081858265660941,3.5,0.8805309330459831,0.6,0.0002628809599872472,1.0003442265690146,0.00026279050051488534,197.98171899928417,0.0,1.7958294960814806e-05,50.89380791894916,0.032302727621057535,8.858074885413115e-05,0.00017430021113311604,0.0006831898156258198,0.09243254127671728,0.09243254127671728,0.09243254127671728,0.09243447032662981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.87117874133,595.7735862408749,0.0,0.09243254127671728,0.09243254131209827,0.09243254131209827,0.3722106588486429,0.3722106588486429,0.5,10.07993561910463,0.028672948581288438,0.028672948581288438,-6.991740519879386e-12,1.1481903300136764e-05,0.00955822791229366,-6.991740519879386e-12,27112.900179494813,20604.641289554344,0.7599571109378187,1.0176924428047767,0.6294404784898084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446552688772125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.868115008634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4237132615062,261.4237132615062,-11.726286738493798,246.0202203352037,276.8272061878201,121219.9089856243,121571.77997407127,-351.87098844697937,0.0,nan,276.8272061878201,3.6772061878201043,270.66580901729736,-2.4841909827026143,264.50441184675503,-8.645588153244944,258.3430146762225,-14.806985323777496,252.1816175057386,-20.96838249426139,246.0202203352037,-27.129779664796274,1.0,1.0,26022.012520719443,26022.012520719443,276.01072832418055,2.8607283241805703,276.01072832418055,276.01072832418055,77103.53686766584,77125.07025016767,-21.53338250183151,0.0,8546.071908451686,8546.071908451686,0.8857637712115406,3939.213614489407,276.01072832418055,2.8607283241805703,1.0,0.002,0.1266304597644149,0.004985364476384223,0.0001957388291977263,0.0018042611694053727,0.09786941459886316,0.09786941459886316,0.0,-1.3969008241798697e-12,1.0,1.0000194143117183,0.0095582279192854,0.09243254131209827,0.0,1.792343182694491e-06,2.2999920489826122,0.0,1600530.7904310462,266.98611760814816,1.1481910291877284e-05,1.0,1283231.9564632457,2603.299044077703,,,,,,,,,,,,,,,,,,,4.0,15296.031711967335,1525.3781475295045,0.3722106588486429,6.173730061729009,3.081858265660941
699.0,-28.859816423245864,4.931987694876991,35.03700982217494,24.957549513224535,5.3843429134535565,-25.43540048957985,-38.97077813800422,1.9599269795173118,-6.164652572614159,-6.164659995641677,40.07527088955675,41777.98520938167,25770.973597072694,25770.973597072694,67548.95880645436,77117.3636481051,77124.7199810807,25770.973597072694,102895.6935781534,102895.6935781534,102895.6935781534,130009.33288084829,125467.51381246939,4541.819068378903,0.0,90609.37515048639,55271.00714577322,39264.85333857019,27113.639302694897,66378.49264126508,20605.13844450066,1525.430558960766,0.0,0.8805745118430366,2.763026988341543,0.001494314320929203,1.0,1.0,-6.158523566466727,338840.6812558898,1557781.2522817152,4.597385551545657,1557781.2522817152,4.597385551545657,0.7599547303283871,0.09243327546154848,3.9196365362759398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196365362759398,1.282512985700415,1.282850035476088,3.056215866801006,6475.754685900174,15296.00307319087,6465.223263963022,0.0003270527651407963,23116.779913622977,2357.255526976386,19324.984988726297,1970.600050855929,0.8359721838826638,0.8359721838826638,35447.10462127579,35405.22815468563,1.001478688962587,0.8,4278.090000102737,4273.035954225843,1.001478688962587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.832606444902,4632.441516551485,6.00465487828516,4.931987694876991,-3.3890087597220884,8.32099645459908,3.081693393092282,3.5,0.8804838265977948,0.6,0.00026279050051488534,1.0003453312904032,0.00026269978206015787,197.9844615677262,0.0,1.7909321837968914e-05,50.7550180888039,0.032320636942895505,8.855119636523504e-05,0.0001742393041496503,0.0006829547426002653,0.09243327546809882,0.09243327546809882,0.09243327546809882,0.09243456212129618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.98912232666,595.7735509837415,0.0,0.09243327546809882,0.09243327546154848,0.09243327546154848,0.3722116516188146,0.3722116516188146,0.5,10.0799742257722,0.024440075688517027,0.024440075688517027,4.4792614062316716e-11,7.423027511777036e-06,0.006136429174944169,4.4792614062316716e-11,27113.639302694897,20605.13844450066,0.7599547303283871,1.0176332139916906,0.6293903875637247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446750868330023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.729325178494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4216314403269,261.4216314403269,-11.728368559673072,246.01697873671466,276.82628414395174,121232.17302424111,121580.23346089806,-348.0604366569201,0.0,nan,276.82628414395174,3.6762841439517615,270.6644230625,-2.485576937499957,264.5025619810551,-8.647438018944854,258.3407008995744,-14.809299100425562,252.1788398181654,-20.97116018183459,246.01697873671466,-27.133021263285315,1.0,1.0,26022.012520719443,26022.012520719443,276.0099212163193,2.8599212163193215,276.0099212163193,276.0099212163193,77103.62294664227,77124.7199810807,-21.09703443844046,0.0,8546.071908451686,8546.071908451686,0.8857624434320986,3939.2347189573193,276.0099212163193,2.8599212163193215,1.0,0.002,0.12662930907449926,0.004985228296981179,0.00019573674172535064,0.001804263261708016,0.09786837086267532,0.09786837086267532,0.0,3.4333664383767726e-12,1.0,1.0000124641706882,0.006136429130151555,0.09243327546154848,0.0,1.1506951897891004e-06,1.4766118548641969,0.0,1600529.885490169,266.9853474273858,7.422982719162974e-06,1.0,1283234.5767733944,2603.2884104717705,,,,,,,,,,,,,,,,,,,3.0,15296.00307319087,1525.430558960766,0.3722116516188146,6.173730061729009,3.081693393092282
700.0,-28.863137197729717,4.931810301994855,35.03705648663553,24.956402589473896,5.383440563140766,-25.438479421645614,-38.97376108271999,1.9587827876536739,-6.16545365198732,-6.165459025132107,40.075366377100636,41776.29078959051,25771.287152344958,25771.287152344958,67547.57794193547,77116.96886503755,77124.74710323426,25771.287152344958,102896.03425557922,102896.03425557922,102896.03425557922,130010.57730698716,125468.70594416866,4541.871362818505,0.0,90610.03275419267,55270.356456969035,39266.30699691515,27114.543051407956,66380.8500483231,20605.753147363885,1525.4915655916413,0.0,0.8805698901369582,2.762944957467245,0.001494314320929203,1.0,1.0,-6.161032456000555,338830.0246211045,1557785.3759314546,4.597542315423325,1557785.3759314546,4.597542315423325,0.7599520710452801,0.0924340556543777,3.919666111359381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919666111359381,1.2825185067315712,1.2828554416040399,3.056225770455693,6475.77567055605,15295.974110420764,6465.195045914057,0.00032704648376879276,23116.773260763315,2357.2548485735,19324.90064308959,1970.5914499946048,0.835968775793213,0.835968775793213,35447.318590152994,35405.22815468563,1.0014862454835851,0.8,4278.115823879423,4273.035954225843,1.0014862454835851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.694070676366,4632.441516551485,6.004921769338379,4.931810301994855,-3.3897350736132448,8.3215453756081,3.0815276052621643,3.5,0.8804364586463327,0.6,0.00026269978206015787,1.0003424864555879,0.0002626098417462557,197.98718153806203,0.0,1.7960844413473807e-05,50.901033067784766,0.03233859778730898,8.852157044742639e-05,0.0001741782116127315,0.0006827204333956067,0.09243405563724538,0.09243405563724538,0.09243405563724538,0.092435029334798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.3099677547,595.7734513689808,0.0,0.09243405563724538,0.0924340556543777,0.0924340556543777,0.37221256770477795,0.37221256770477795,0.5,10.080003437208209,0.020723628122993887,0.020723628122993887,-2.7114310796605423e-11,5.373144801978924e-06,0.004426569131567248,-2.7114310796605423e-11,27114.543051407956,20605.753147363885,0.7599520710452801,1.0175762722647121,0.6293425100639526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44469496835643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.87534015747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4195442116571,261.4195442116571,-11.730455788342852,246.01374472827783,276.8253436950741,121241.21116876735,121590.17568651853,-348.9645177511734,0.0,nan,276.8253436950741,3.6753436950741047,270.66302390168227,-2.4869760983177116,264.50070410832865,-8.64929589167133,258.33838431493234,-14.811615685067636,252.17606452164756,-20.973935478352416,246.01374472827783,-27.13625527172215,1.0,1.0,26022.012520719443,26022.012520719443,276.0091253604686,2.8591253604686244,276.0091253604686,276.0091253604686,77102.81697813759,77124.74710323426,-21.930125096667325,0.0,8546.071908451686,8546.071908451686,0.8857605734215853,3939.264441916178,276.0091253604686,2.8591253604686244,1.0,0.002,0.12662847900864527,0.004985084667234191,0.00019573513659922845,0.0018042648633455536,0.09786756829961422,0.09786756829961422,0.0,-5.5217982963817747e-14,1.0,1.0000089911695327,0.004426569158681559,0.0924340556543777,0.0,8.300661795714703e-07,1.0651718910826198,0.0,1600528.9473610665,266.98454634801266,5.373171916289721e-06,1.0,1283237.3096233425,2603.2773202290905,,,,,,,,,,,,,,,,,,,4.0,15295.974110420764,1525.4915655916413,0.37221256770477795,6.173730061729009,3.0815276052621643
701.0,-28.8664499219354,4.9316307981279435,35.03710134900415,24.9552319519222,5.3825119003742214,-25.441553739704144,-38.97673924276603,1.9576157202218567,-6.166237414219836,-6.166237459159831,40.07540769781949,41774.615123888514,25771.54047652223,25771.54047652223,67546.15560041074,77116.59130293921,77124.08730650289,25771.54047652223,102895.62778302512,102895.62778302512,102895.62778302512,130010.83397282225,125468.92701658644,4541.906956235799,0.0,90610.69525019845,55269.71811986555,39267.75236703655,27115.206189797133,66382.95855683368,20606.194384067465,1525.540680593161,0.0,0.8805655817026256,2.7628650875939105,0.001494314320929203,1.0,1.0,-6.166200735958284,338819.6429215703,1557787.1603789881,4.597688454383926,1557787.1603789881,4.597688454383926,0.7599497580741662,0.09243473084555863,3.9196960289754053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196960289754053,1.282524132848363,1.28286095384226,3.0562356906845385,6475.796690330579,15295.94559035783,6465.167013338684,0.00032704020682892135,23116.765836019116,2357.2540914602964,19324.81685184586,1970.582905665631,0.8359654195975427,0.8359654195975427,35447.53503684557,35405.22815468563,1.0014938895226677,0.8,4278.141946702174,4273.035954225843,1.0014938895226677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.554629818511,4632.441516551485,6.0051759093212596,4.9316307981279435,-3.3904470234728326,8.322077821600775,3.0813607379008485,3.5,0.8803887822573853,0.6,0.0002626098417462557,1.0003416652907513,0.00026252014772365566,197.98989497929767,0.0,1.7807029256134588e-05,50.46512091188542,0.03235640481656511,8.849200118798757e-05,0.00017411784055826817,0.0006824890082100165,0.09243473082164194,0.09243473082164194,0.09243473082164194,0.09243488097091873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.4880088933,595.7733955197978,0.0,0.09243473082164194,0.09243473084555863,0.09243473084555863,0.37221344648801924,0.37221344648801924,0.5,10.080007944908171,0.01686509386632906,0.01686509386632906,-3.228706191293895e-11,4.494000904742279e-08,3.67232015605623e-05,-3.228706191293895e-11,27115.206189797133,20606.194384067465,0.7599497580741662,1.0175225248898963,0.629297277977197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447146861015474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.43942800157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41745089846967,261.41745089846967,-11.73254910153031,246.01051808115304,276.8243837158134,121250.08163006246,121600.06341938737,-349.98178932494164,0.0,nan,276.8243837158134,3.6743837158134056,270.6616105888894,-2.4883894111105747,264.49883746193234,-8.651162538067638,258.3360643349345,-14.813935665065458,252.1732912080952,-20.97670879190477,246.01051808115304,-27.13948191884694,1.0,1.0,26022.012520719443,26022.012520719443,276.0082697217627,2.858269721762724,276.0082697217627,276.0082697217627,77102.14170061477,77124.08730650289,-21.945605888118735,0.0,8546.071908451686,8546.071908451686,0.8857586817505589,3939.2945091202823,276.0082697217627,2.858269721762724,1.0,0.002,0.12662847212477632,0.004984941330819416,0.0001957348122063938,0.0018042651887828014,0.0978674061031969,0.0978674061031969,0.0,9.891952708340757e-13,1.0,1.0000000747558337,3.6723233847624215e-05,0.09243473084555863,0.0,6.886314487749824e-09,0.008836794010583498,0.0,1600528.024721449,266.98376258578014,4.497229610933573e-08,1.0,1283239.972020362,2603.2665159583125,,,,,,,,,,,,,,,,,,,4.0,15295.94559035783,1525.540680593161,0.37221344648801924,6.173730061729009,3.0813607379008485
702.0,-28.869762286200977,4.9314494984219825,35.03714437948667,24.954170209262543,5.381692044346772,-25.444616852977937,-38.97970434101296,1.956546612890024,-6.167004197050403,-6.16700419705371,40.07544455401706,41772.84415449862,25771.755974677282,25771.755974677282,67544.6001291759,77116.13249006723,77123.42471469875,25771.755974677282,102895.18068937602,102895.18068937602,102895.18068937602,130011.02849199578,125469.09883734136,4541.929654654421,0.0,90611.304992217,55269.0152882252,39269.210782213115,27115.84780261975,66385.05858483286,20606.620482935134,1525.5885367270266,0.0,0.8805613523135833,2.762786350766003,0.001494314320929203,1.0,1.0,-6.167004197050403,338809.4174541029,1557788.752025685,4.597831913089347,1557788.752025685,4.597831913089347,0.759947490225412,0.09243536583116403,3.9197218048753775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197218048753775,1.282529301821327,1.2828660091315167,3.0562434708579045,6475.813175584346,15295.917120876316,6465.142120680374,0.0003270350938748939,23116.769378764082,2357.2544527197447,19324.742446024356,1970.5753183833783,0.8359620727875919,0.8359620727875919,35447.7215189625,35405.22815468563,1.0015004753410903,0.8,4278.164453118091,4273.035954225843,1.0015004753410903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.4144067077705,4632.441516551485,6.005422346160345,4.9314494984219825,-3.391151130188887,8.32260062861087,3.081192938070988,3.5,0.8803408394488538,0.6,0.00026252014772365566,1.0003416373873482,0.00026243049165612577,197.99260819032216,0.0,1.7758510114858484e-05,50.327617665508946,0.03237416332667997,8.846257068350282e-05,0.00017405757704015283,0.0006822572800280629,0.09243536580374828,0.09243536580374828,0.09243536580374828,0.09243470236377947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.7621192478,595.7733082235651,0.0,0.09243536580374828,0.09243536583116403,0.09243536583116403,0.3722142264992468,0.3722142264992468,0.5,10.079988042538035,0.012905864684626067,0.012905864684626067,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27115.84780261975,20606.620482935134,0.759947490225412,1.0174669054914107,0.6292506935294405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447343565559334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.30192475519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41536253131005,261.41536253131005,-11.734637468689925,246.00729850827224,276.8234265543654,121260.13049242382,121609.28535772351,-349.15486529968473,0.0,nan,276.8234265543654,3.6734265543654487,270.6602009451576,-2.489799054842365,264.4969753358752,-8.653024664124757,258.3337497266742,-14.81625027332575,252.17052411751555,-20.979475882484422,246.00729850827224,-27.142701491727735,1.0,1.0,26022.012520719443,26022.012520719443,276.0074254521313,2.857425452131338,276.0074254521313,276.0074254521313,77101.74803062211,77123.42471469875,-21.676684076635865,0.0,8546.071908451686,8546.071908451686,0.8857570519555307,3939.3204138997544,276.0074254521313,2.857425452131338,1.0,0.002,0.1266292802318935,0.0049847966654985336,0.000195735752292513,0.0018042642476531737,0.0978678761462565,0.0978678761462565,0.0,-5.431332467109584e-14,0.9999912576043247,0.9999912576043247,0.0,0.09243455772462154,8.081065424849556e-07,0.0,0.0,0.0,1600527.1292860874,266.9829958029496,0.0,1.0,1283242.594402729,2603.2558741338667,,,,,,,,,,,,,,,,,,,4.0,15295.917120876316,1525.5885367270266,0.3722142264992468,6.173730061729009,3.081192938070988
703.0,-28.873067174235896,4.93126645641102,35.037186379478484,24.95330236796292,5.381076691837377,-25.447652787585433,-38.982642826717324,1.9556623048685056,-6.167772435776044,-6.167772435776599,40.075500874412384,41770.945236666135,25771.965041561856,25771.965041561856,67542.910278228,77115.53609866674,77123.05585374105,25771.965041561856,102895.0208953029,102895.0208953029,102895.0208953029,130011.59713073203,125469.6521305502,4541.945000181836,0.0,90611.83801482123,55268.24321477043,39270.660888945335,27116.576235429115,66387.23712437446,20607.10937408623,1525.640562940228,0.0,0.8805570416405852,2.7627074598899046,0.001494314320929203,1.0,1.0,-6.167772435776044,338799.17221376026,1557791.1842420318,4.597978129826028,1557791.1842420318,4.597978129826028,0.7599451049857116,0.09243600471274022,3.9197427044286566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197427044286566,1.2825336092273583,1.2828702026754815,3.0562495019448592,6475.825954733892,15295.888548181465,6465.119725630753,0.0003270309277813628,23116.782107265597,2357.255750665681,19324.67550572236,1970.5684923722536,0.8359587167475451,0.8359587167475451,35447.87272176441,35405.22815468563,1.001505815238559,0.8,4278.182701694434,4273.035954225843,1.001505815238559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.273477800446,4632.441516551485,6.005668288186481,4.93126645641102,-3.3918572308285873,8.323123687239608,3.0810242973232365,3.5,0.8802926563780675,0.6,0.00026243049165612577,1.0003408753520195,0.0002623410660528858,197.99531534184305,0.0,1.7751238650329482e-05,50.30701033503375,0.032391914565330304,8.843341324996879e-05,0.00017399707840615698,0.0006820237786744347,0.09243600470063643,0.09243600470063643,0.09243600470063643,0.09243476255680583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.2140288056,595.7731640857006,0.0,0.09243600470063643,0.09243600471274022,0.09243600471274022,0.37221490868064755,0.37221490868064755,0.5,10.079950774899123,0.009119517927388188,0.009119517927388188,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27116.576235429115,20607.10937408623,0.7599451049857116,1.0174080622106387,0.629201440608374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444754025381739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.28131742472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4132974817671,261.4132974817671,-11.736702518232903,246.00408787387573,276.82250708967916,121272.26270893602,121617.51909358604,-345.2563846500062,0.0,nan,276.82250708967916,3.6725070896791863,270.65882324652426,-2.491176753475713,264.49513940330723,-8.654860596692743,258.33145556015546,-14.818544439844516,252.1677717170607,-20.982228282939275,246.00408787387573,-27.145912126124244,1.0,1.0,26022.012520719443,26022.012520719443,276.0066140519464,2.856614051946451,276.0066140519464,276.0066140519464,77101.8471602418,77123.05585374105,-21.208693499254878,0.0,8546.071908451686,8546.071908451686,0.8857557304877091,3939.3414179508,276.0066140519464,2.856614051946451,1.0,0.002,0.12663066990858385,0.0049846492432899375,0.00019573759072457058,0.0018042624080734939,0.0978687953622853,0.0978687953622853,0.0,-1.2019356863957054e-12,0.9999849660438965,0.9999849660438965,0.0,0.09243461503390299,1.389678837231649e-06,0.0,0.0,0.0,1600526.2324194661,266.98222756422393,0.0,1.0,1283245.2219069432,2603.2452115871974,,,,,,,,,,,,,,,,,,,3.0,15295.888548181465,1525.640562940228,0.37221490868064755,6.173730061729009,3.0810242973232365
704.0,-28.876361183877737,4.9310807987782255,35.03722827620639,24.95215373290705,5.3801731690466585,-25.450707748604646,-38.98560289582235,1.954519733785798,-6.168590919234703,-6.1685909191923445,40.075581894170966,41769.27902207073,25772.27891621548,25772.27891621548,67541.55793828622,77115.15145610843,77122.89857665313,25772.27891621548,102895.1774928686,102895.1774928686,102895.1774928686,130012.6266848812,125470.66854536759,4541.958139513602,0.0,90612.49694722028,55267.61699465021,39272.08883618896,27117.44919201259,66389.53802820155,20607.70029492992,1525.7006325491493,0.0,0.8805523699121247,2.762623411310845,0.001494314320929203,1.0,1.0,-6.168590919234703,338788.2571769122,1557794.6831140295,4.59813659450588,1557794.6831140295,4.59813659450588,0.759942432232892,0.09243668791677032,3.91977289154848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91977289154848,1.2825391202090821,1.282875600405725,3.0562599064498484,6475.848000631458,15295.860014848293,6465.090978037575,0.0003270243863943952,23116.77218407019,2357.2547387813565,19324.58957724256,1970.5597301058529,0.835955358445725,0.8359553584457251,35448.091117396565,35405.22815468563,1.0015135281366567,0.8,4278.2090597335455,4273.035954225843,1.0015135281366567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.131854044965,4632.441516551485,6.005939643155376,4.9310807987782255,-3.392602090549005,8.32368288932723,3.080854828813966,3.5,0.8802442368039902,0.6,0.0002623410660528858,1.00033976227319,0.00026225196272988016,197.99801364649744,0.0,1.770585051313435e-05,50.17838035422275,0.032409620415843436,8.840405063262128e-05,0.0001739370154202645,0.0006817935978812028,0.09243668791572013,0.09243668791572013,0.09243668791572013,0.09243509940381683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.8354169723,595.7729660673914,0.0,0.09243668791572013,0.09243668791677032,0.09243668791677032,0.37221552104604333,0.37221552104604333,0.5,10.079903119456063,0.005728157140708845,0.005728157140708845,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,27117.44919201259,20607.70029492992,0.759942432232892,1.0173524314869506,0.6291545364320444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447736503206403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.15268744391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4112263019132,261.4112263019132,-11.738773698086788,246.00088381204316,276.8215687917992,121281.16084361299,121627.44215580808,-346.2813121950982,0.0,nan,276.8215687917992,3.6715687917992454,270.65743179585627,-2.4925682041437085,264.4932947998519,-8.656705200148053,258.3291578039136,-14.820842196086403,252.16502080801513,-20.98497919198485,246.00088381204316,-27.14911618795682,1.0,1.0,26022.012520719443,26022.012520719443,276.0057771650946,2.8557771650946506,276.0057771650946,276.0057771650946,77101.18700925709,77122.89857665313,-21.711567396036116,0.0,8546.071908451686,8546.071908451686,0.8857538217698058,3939.3717560062223,276.0057771650946,2.8557771650946506,1.0,0.002,0.1266324166142708,0.004984491053208488,0.00019573996077167937,0.001804260039169781,0.09786998038583969,0.09786998038583969,0.0,-5.853954473944434e-14,0.9999811037613819,0.9999811037613819,0.0,0.09243494121105837,1.7467057119384562e-06,0.0,0.0,0.0,1600525.2768862473,266.9814090807653,0.0,1.0,1283248.021243951,2603.2338518032007,,,,,,,,,,,,,,,,,,,4.0,15295.860014848293,1525.7006325491493,0.37221552104604333,6.173730061729009,3.080854828813966
705.0,-28.879643084067055,4.930894038471345,35.03726881122021,24.951096285972767,5.379354763005546,-25.45374329929744,-38.98854110212994,1.9534549791583036,-6.169335589529055,-6.169335589449042,40.075626388789225,41767.527938647094,25772.41124258766,25772.41124258766,67539.93918123475,77114.70231897001,77122.46922949172,25772.41124258766,102894.88047207939,102894.88047207939,102894.88047207939,130012.9918733546,125471.03472518065,4541.957148173934,0.0,90613.10466949997,55266.91882367097,39273.539828698886,27118.111401275215,66391.6512299741,20608.142376002113,1525.7489745639753,0.0,0.8805482291603952,2.7625469442259982,0.001494314320929203,1.0,1.0,-6.169335589529055,338778.32672914845,1557796.6046354272,4.5982770494078204,1557796.6046354272,4.5982770494078204,0.7599401769192904,0.09243726555060607,3.91979857713129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91979857713129,1.2825442677885255,1.2828806350507542,3.0562676669945654,6475.864444294473,15295.83158928266,6465.066132031753,0.00032701928465401006,23116.775744077975,2357.2551018011222,19324.515310868464,1970.5521570432784,0.8359520170462783,0.8359520170462783,35448.276945363315,35405.22815468563,1.0015200908787782,0.8,4278.2314872004645,4273.035954225843,1.0015200908787782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.989312797357,4632.441516551485,6.00616999108447,4.930894038471345,-3.3932924328860365,8.32418647135738,3.080684266188758,3.5,0.8801955046253594,0.6,0.00026225196272988016,1.0003385221008076,0.0002621632146876896,198.00070209519282,0.0,1.7642280964417715e-05,49.998224253159805,0.03242726269680785,8.837491379537147e-05,0.0001738770489345087,0.0006815630090092748,0.09243726553544278,0.09243726553544278,0.09243726553544278,0.09243503494186134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.373061422,595.7727934808913,0.0,0.09243726553544278,0.09243726555060607,0.09243726555060607,0.37221609140636114,0.37221609140636114,0.5,10.079836202201122,0.002316280962077144,0.002316280962077144,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,27118.111401275215,20608.142376002113,0.7599401769192904,1.0172956679038316,0.6291081358101566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447932111658786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.97253134285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4091589451238,261.4091589451238,-11.74084105487617,245.9976879931837,276.8206298970665,121291.0105144947,121636.65265145773,-345.6421369630406,0.0,nan,276.8206298970665,3.670629897066533,270.6560415163295,-2.4939584836704967,264.4914531354522,-8.658546864547759,258.3268647547258,-14.823135245274159,252.16227637398498,-20.987723626014997,245.9976879931837,-27.152312006816288,1.0,1.0,26022.012520719443,26022.012520719443,276.00498225571454,2.8549822557145603,276.00498225571454,276.00498225571454,77100.6347884225,77122.46922949172,-21.83444106922252,0.0,8546.071908451686,8546.071908451686,0.8857521976800866,3939.3975700169462,276.00498225571454,2.8549822557145603,1.0,0.002,0.12663479449758902,0.004984343762090474,0.00019574333619393148,0.0018042566638021196,0.09787166809696574,0.09787166809696574,0.0,-3.949097993061201e-15,0.9999742757113937,0.9999742757113937,0.0,0.09243488766770906,2.3778828969968006e-06,0.0,0.0,0.0,1600524.4075174115,266.9806644104709,0.0,1.0,1283250.5681175548,2603.2235165842426,,,,,,,,,,,,,,,,,,,4.0,15295.83158928266,1525.7489745639753,0.37221609140636114,6.173730061729009,3.080684266188758
706.0,-28.882915543509505,4.930705358284911,35.03730808199597,24.949924775306158,5.37842250505898,-25.456781738569227,-38.99148339461533,1.9522887021001778,-6.170126361998882,-6.17012636199228,40.07567097318877,41765.881780121825,25772.64163419717,25772.64163419717,67538.523414319,77114.34131870263,77121.91350589588,25772.64163419717,102894.55514009306,102894.55514009306,102894.55514009306,130013.37317729191,125471.42539126222,4541.947786029692,0.0,90613.76755785334,55266.29341542387,39274.97126936608,27118.81803719885,66393.78930656493,20608.61396806143,1525.8005393807764,0.0,0.8805438419337039,2.7624657449312005,0.001494314320929203,1.0,1.0,-6.170126361998882,338767.7817425796,1557798.530035144,4.5984258657125565,1557798.530035144,4.5984258657125565,0.7599377649790127,0.09243784502446556,3.91982878891002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91982878891002,1.2825498879814223,1.2828861428879172,3.0562778303145417,6475.885979149938,15295.803296509404,6465.037847971147,0.0003270128811620797,23116.76668486589,2357.2541780185784,19324.430767918544,1970.5435360616057,0.8359486874334326,0.8359486874334326,35448.495518772725,35405.22815468563,1.0015278100772993,0.8,4278.257866695408,4273.035954225843,1.0015278100772993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.846231789976,4632.441516551485,6.006423964404295,4.930705358284911,-3.394018161658956,8.324723519943866,3.0805130614941456,3.5,0.8801465889983273,0.6,0.0002621632146876896,1.0003375571595747,0.000262074749479659,198.00338287344462,0.0,1.7572174663304267e-05,49.799542995804295,0.03244483487147116,8.834574533090932e-05,0.00017381746935678027,0.0006813347204001925,0.09243784498962583,0.09243784498962583,0.09243784498962583,0.09243498133781865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.00267968146,595.7725910016634,0.0,0.09243784498962583,0.09243784502446556,0.09243784502446556,0.37221658408212427,0.37221658408212427,0.5,10.079750292802183,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27118.81803719885,20608.61396806143,0.7599377649790127,1.0172415841859608,0.6290630828024162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444812700601804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.77385008549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4070852243832,261.4070852243832,-11.742914775616782,245.9944995142664,276.8196709344891,121299.71184559072,121646.41798031636,-346.70613472565435,0.0,nan,276.8196709344891,3.6696709344891474,270.65463665052476,-2.4953633494752125,264.4896023663627,-8.660397633637274,258.3245680823323,-14.825431917667686,252.15953379832405,-20.99046620167593,245.9944995142664,-27.15550048573357,1.0,1.0,26022.012520719443,26022.012520719443,276.0041264563845,2.854126456384506,276.0041264563845,276.0041264563845,77099.96113056847,77121.91350589588,-21.952375327411573,0.0,8546.071908451686,8546.071908451686,0.8857502873983985,3939.42793285457,276.0041264563845,2.854126456384506,1.0,0.002,0.12663781670933555,0.0049841852319450035,0.00019574768898099841,0.0018042523105261303,0.0978738444904992,0.0978738444904992,0.0,-4.928713687180064e-13,0.9999673054771748,0.9999673054771748,0.0,0.0924348228132315,3.022211234062085e-06,0.0,0.0,0.0,1600523.4843177013,266.9798736380011,0.0,1.0,1283253.2726551287,2603.2125416289796,,,,,,,,,,,,,,,,,,,4.0,15295.803296509404,1525.8005393807764,0.37221658408212427,6.173730061729009,3.0805130614941456
707.0,-28.88618093653065,4.9305153608335965,35.03734561290009,24.948866210784786,5.377605152963204,-25.459802327548413,-38.99440784063188,1.9512265456883005,-6.1708899774905035,-6.170889977474622,40.075699301861185,41764.15400627614,25772.799703932415,25772.799703932415,67536.95371020856,77113.89940578782,77121.23455507484,25772.799703932415,102894.03425900725,102894.03425900725,102894.03425900725,130013.47177154558,125471.54644682347,4541.9253247221,0.0,90614.37924817785,55265.61681759569,39276.402700646846,27119.437512538323,66395.84021318518,20609.02376426419,1525.8473429529267,0.0,0.8805396605787176,2.762387335999329,0.001494314320929203,1.0,1.0,-6.1708899774905035,338757.5991403061,1557799.7534249162,4.598567699671614,1557799.7534249162,4.598567699671614,0.7599355169050197,0.09243836424027332,3.9198552836961795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198552836961795,1.2825550222158526,1.282891165001021,3.056286253453594,6475.903826770841,15295.775083469105,6465.012135872991,0.00032700742542376407,23116.766484994856,2357.254157637405,19324.353912736504,1970.5356990140879,0.8359453700101173,0.8359453700101173,35448.68720054746,35405.22815468563,1.001534579573262,0.8,4278.281000654935,4273.035954225843,1.001534579573262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.702403416584,4632.441516551485,6.006662145435708,4.9305153608335965,-3.3947243122486883,8.325239673082285,3.0803409663686905,3.5,0.880097418962483,0.6,0.000262074749479659,1.0003368371064225,0.00026198650270416635,198.00605792581308,0.0,1.751641045666232e-05,49.64150723418102,0.03246235128192782,8.83167626041537e-05,0.0001737579868755053,0.0006811061629383608,0.09243836421521252,0.09243836421521252,0.09243836421521252,0.09243475409585422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.6616413501,595.7723781873548,0.0,0.09243836421521252,0.09243836424027332,0.09243836424027332,0.3722169999711266,0.3722169999711266,0.5,10.07964199012458,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27119.437512538323,20609.02376426419,0.7599355169050197,1.0171865209229896,0.6290176292999518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444832134471527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.61581432387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40501738509397,261.40501738509397,-11.744982614906007,245.99131930583238,276.8187154643445,121309.70411868607,121655.42692400367,-345.7228053176017,0.0,nan,276.8187154643445,3.6687154643445297,270.65323623273736,-2.496763767262621,264.4877570009128,-8.662242999087198,258.32227776919046,-14.827722230809513,252.15679853754642,-20.993201462453555,245.99131930583238,-27.1586806941676,1.0,1.0,26022.012520719443,26022.012520719443,276.00328339494985,2.8532833949498695,276.00328339494985,276.00328339494985,77099.58446940681,77121.23455507484,-21.6500856680359,0.0,8546.071908451686,8546.071908451686,0.8857486121389809,3939.4545601146606,276.00328339494985,2.8532833949498695,1.0,0.002,0.12664158352931884,0.004984028530081973,0.00019575320366155643,0.001804246796322743,0.09787660183077822,0.09787660183077822,0.0,-1.5700548500197087e-14,0.9999592504753023,0.9999592504753023,0.0,0.0924345974208667,3.76681940662223e-06,0.0,0.0,0.0,1600522.592814351,266.9791100225095,0.0,1.0,1283255.8843010792,2603.201943688939,,,,,,,,,,,,,,,,,,,4.0,15295.775083469105,1525.8473429529267,0.3722169999711266,6.173730061729009,3.0803409663686905
708.0,-28.88943826620295,4.930323763546415,35.03738205383526,24.947793851047777,5.376773415749539,-25.462817098012643,-38.99732760675249,1.950152249114989,-6.171671951313499,-6.171671951331231,40.075742907156084,41762.44750851459,25772.991684585922,25772.991684585922,67535.43919310051,77113.4709852376,77120.7350799548,25772.991684585922,102893.72676454073,102893.72676454073,102893.72676454073,130013.86720121505,125471.97137059795,4541.895830617096,0.0,90614.9975270186,55264.954294694275,39277.82581369369,27120.140436674326,66397.96625036802,20609.49295515469,1525.8985611253097,0.0,0.8805353237091884,2.762307043834086,0.001494314320929203,1.0,1.0,-6.171671951313499,338747.1719839592,1557801.6365457752,4.598714809697488,1557801.6365457752,4.598714809697488,0.7599331206738389,0.09243889139576315,3.9198823369433575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198823369433575,1.2825602126390656,1.2828962435968883,3.0562949780561137,6475.922313156657,15295.746902910798,6464.985999016292,0.0003270018065956273,23116.76467250246,2357.2539728146166,19324.27578792275,1970.527732500166,0.8359420559793602,0.8359420559793603,35448.88292235159,35405.22815468563,1.0015414917576608,0.8,4278.304622203212,4273.035954225843,1.0015414917576608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.557976887649,4632.441516551485,6.006909083485112,4.930323763546415,-3.395444999138064,8.32576876268448,3.080168159401352,3.5,0.8800480455432435,0.6,0.00026198650270416635,1.0003360141379285,0.00026189850110509274,198.00872643517053,0.0,1.7473396139963677e-05,49.51960466065706,0.03247982467806779,8.828783502361791e-05,0.00017369866768054845,0.0006808783393915759,0.09243889135294146,0.09243889135294146,0.09243889135294146,0.0924347147717931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.4763884543,595.7721154818043,0.0,0.09243889135294146,0.09243889139576315,0.09243889139576315,0.3722173252555602,0.3722173252555602,0.5,10.079516689205752,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,27120.140436674326,20609.49295515469,0.7599331206738389,1.0171311413130246,0.6289717873442113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448515268715172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.493911750345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4029537832041,261.4029537832041,-11.747046216795866,245.98814712620677,276.8177604401932,121319.49679040357,121664.51113781663,-345.0143474130499,0.0,nan,276.8177604401932,3.667760440193206,270.65183777746194,-2.498162222538042,264.48591511458073,-8.664084885419243,258.3199924517766,-14.830007548223364,252.15406978900546,-20.995930210994516,245.98814712620677,-27.161852873793208,1.0,1.0,26022.012520719443,26022.012520719443,276.0024429760994,2.8524429760994394,276.0024429760994,276.0024429760994,77099.15835157092,77120.7350799548,-21.576728383879527,0.0,8546.071908451686,8546.071908451686,0.885746901566219,3939.4817486280745,276.0024429760994,2.8524429760994394,1.0,0.002,0.12664592278629047,0.004983866000272555,0.0001957595957548408,0.0018042404020565538,0.09787979787742039,0.09787979787742039,0.0,-2.1886056335296278e-12,0.999953058081551,0.999953058081551,0.0,0.09243455213686173,4.339258901416444e-06,0.0,0.0,0.0,1600521.6798694402,266.9783280486865,0.0,1.0,1283258.558722803,2603.191091071878,,,,,,,,,,,,,,,,,,,4.0,15295.746902910798,1525.8985611253097,0.3722173252555602,6.173730061729009,3.080168159401352
709.0,-28.89269339237739,4.930130921480495,35.037417485547266,24.946856893971585,5.376081800370945,-25.465815873073993,-39.00022980580104,1.9492042812283903,-6.172439221278296,-6.172439221323383,40.07578666225086,41760.63599626901,25773.141048040332,25773.141048040332,67533.77704430935,77112.9435430637,77120.30152982216,25773.141048040332,102893.44257786249,102893.44257786249,102893.44257786249,130014.27695572317,125472.41896617376,4541.857989549408,0.0,90615.55707512454,55264.22880719454,39279.25363103334,27120.834377860683,66400.08800889402,20609.95637939498,1525.9490190624851,0.0,0.8805310646088933,2.7622282632354986,0.001494314320929203,1.0,1.0,-6.172439221278296,338736.9411399391,1557803.5261364535,4.598859282645801,1557803.5261364535,4.598859282645801,0.7599307636427044,0.09243939217588865,3.9199053038183647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199053038183647,1.2825648136288468,1.282900732918499,3.056301921091624,6475.937024615761,15295.71877504181,6464.962481994588,0.00032699715726183153,23116.77197580673,2357.2547175443938,19324.20549397112,1970.5205645119506,0.8359387510589805,0.8359387510589806,35449.04908031578,35405.22815468563,1.001547359861925,0.8,4278.3246757092065,4273.035954225843,1.001547359861925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.412879082777,4632.441516551485,6.007147044913362,4.930130921480495,-3.396155382969943,8.326286304450438,3.0799945531544415,3.5,0.8799984437584119,0.6,0.00026189850110509274,1.0003357957101406,0.0002618105862333662,198.01139320180485,0.0,1.742508455682315e-05,49.3826896340368,0.03249724976262461,8.825909016662972e-05,0.000173639410938463,0.0006806500478895777,0.09243939216741726,0.09243939216741726,0.09243939216741726,0.09243468795857113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.3681465406,595.771827750157,0.0,0.09243939216741726,0.09243939217588865,0.09243939217588865,0.3722175813536869,0.3722175813536869,0.5,10.079375560798765,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,27120.834377860683,20609.95637939498,0.7599307636427044,1.0170736074214763,0.6289244073091491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444870871877846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.35699672373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40090658699023,261.40090658699023,-11.749093413009746,245.98498317003452,276.8168300039407,121330.66912123917,121672.94060160597,-342.2714803667827,0.0,nan,276.8168300039407,3.6668300039407313,270.65046063721235,-2.4995393627876297,264.484091270362,-8.665908729637977,258.3177219035737,-14.83227809642625,252.1513525368182,-20.998647463181783,245.98498317003452,-27.165016829965452,1.0,1.0,26022.012520719443,26022.012520719443,276.0016249751823,2.8516249751823466,276.0016249751823,276.0016249751823,77099.06858987386,77120.30152982216,-21.232939948298736,0.0,8546.071908451686,8546.071908451686,0.8857454493725877,3939.5048303374565,276.0016249751823,2.8516249751823466,1.0,0.002,0.12665078912616096,0.004983703941041542,0.00019576680847876527,0.0018042331904544393,0.09788340423938263,0.09788340423938263,0.0,-1.0667955234466842e-12,0.9999473564130098,0.9999473564130098,0.0,0.09243452583470531,4.866341183332381e-06,0.0,0.0,0.0,1600520.7840826125,266.9775607787217,0.0,1.0,1283261.1828445082,2603.180442631902,,,,,,,,,,,,,,,,,,,4.0,15295.71877504181,1525.9490190624851,0.3722175813536869,6.173730061729009,3.0799945531544415
710.0,-28.895942886010182,4.929936486588717,35.03745267759912,24.945888854004465,5.375354807839586,-25.468813116594593,-39.003131760377414,1.9482250381727044,-6.173228184599907,-6.1732281846668,40.0758506093422,41758.852035951306,25773.332190247635,25773.332190247635,67532.18422619894,77112.44128555318,77120.10088999501,25773.332190247635,102893.43308024264,102893.43308024264,102893.43308024264,130015.06530034046,125473.24798410754,4541.817316232925,0.0,90616.12711152286,55263.515148788996,39280.67995859318,27121.63222009782,66402.312178691,20610.49391087964,1526.0049281807571,0.0,0.8805266137073668,2.7621472570893286,0.001494314320929203,1.0,1.0,-6.173228184599907,338726.4212879993,1557806.2877355616,4.599010262653972,1557806.2877355616,4.599010262653972,0.7599282279038773,0.09243991742246084,3.919928692404828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919928692404828,1.2825695602834444,1.2829053680534943,3.0563088457662557,6475.951697170368,15295.690582738576,6464.9389602102465,0.0003269925156550961,23116.77946772317,2357.25548150726,19324.135185783645,1970.5133950720833,0.8359354387043832,0.8359354387043832,35449.218289026816,35405.22815468563,1.001553335714709,0.8,4278.345097408026,4273.035954225843,1.001553335714709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.267197251154,4632.441516551485,6.007395578243013,4.929936486588717,-3.39688279441394,8.326819281002658,3.079820252070466,3.5,0.8799486434487046,0.6,0.0002618105862333662,1.0003352234544556,0.00026172285059527963,198.01405541624672,0.0,1.7408146233735655e-05,49.33468642640685,0.032514657908858345,8.823035637915023e-05,0.00017358022985421596,0.0006804221234397663,0.09243991740183656,0.09243991740183656,0.09243991740183656,0.09243489655002145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.4033205598,595.7714943888432,0.0,0.09243991740183656,0.09243991742246084,0.09243991742246084,0.37221777279778084,0.37221777279778084,0.5,10.079224930925356,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,27121.63222009782,20610.49391087964,0.7599282279038773,1.0170155527787557,0.628876475318762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448902042893739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.3089935161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3988701095245,261.3988701095245,-11.751129890475454,245.98182659343368,276.8159136256094,121341.23383049706,121681.71323883194,-340.4794083349019,0.0,nan,276.8159136256094,3.6659136256094484,270.6490962192213,-2.5009037807786854,264.4822788127257,-8.667721187274253,258.31546140628564,-14.834538593714342,252.14864399987118,-21.001356000128794,245.98182659343368,-27.168173406566297,1.0,1.0,26022.012520719443,26022.012520719443,276.0008125344063,2.850812534406316,276.0008125344063,276.0008125344063,77098.85693377427,77120.10088999501,-21.243956220743712,0.0,8546.071908451686,8546.071908451686,0.8857439705126947,3939.5283358668526,276.0008125344063,2.850812534406316,1.0,0.002,0.12665597755531532,0.0049835365142817155,0.00019577451029508536,0.0018042254889167257,0.09788725514754268,0.09788725514754268,0.0,-7.881889585448221e-13,0.9999438723883575,0.9999438723883575,0.0,0.09243472899067548,5.188431785355548e-06,0.0,0.0,0.0,1600519.862960042,266.97677181540007,0.0,1.0,1283263.8811472866,2603.16949323728,,,,,,,,,,,,,,,,,,,3.0,15295.690582738576,1526.0049281807571,0.37221777279778084,6.173730061729009,3.079820252070466
