time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
711.0,-28.89917672073041,4.929740851602263,35.03748754941343,24.94474818175661,5.374453541539724,-25.471813694415573,-39.00603794082997,1.9470905161680805,-6.174000463785092,-6.174000463797095,40.07591175148473,41757.22124964812,25773.4762047708,25773.4762047708,67530.69745441893,77112.0740913085,77119.92380760996,25773.4762047708,102893.40001238076,102893.40001238076,102893.40001238076,130015.80506962926,125474.03390526249,4541.771164366775,0.0,90616.7798818075,55262.89933053065,39282.08950141872,27122.4050572485,66404.49455866721,20611.01421077687,1526.0592606590226,0.0,0.8805222622486459,2.7620679657899703,0.001494314320929203,1.0,1.0,-6.174000463785092,338716.1241470355,1557808.9282019613,4.599157870399232,1557808.9282019613,4.599157870399232,0.7599257575894269,0.09244041897791411,3.9199586117055105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199586117055105,1.2825750305533408,1.2829107272222429,3.056319137925463,6475.973505020703,15295.662394769719,6464.910532732429,0.000326986043882993,23116.769552416677,2357.2544704273814,19324.05021415008,1970.5047303768445,0.8359321214987802,0.8359321214987802,35449.43474500745,35405.22815468563,1.0015609801842267,0.8,4278.371221351747,4273.035954225843,1.0015609801842267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.120841861286,4632.441516551485,6.007634086500199,4.929740851602263,-3.3975984078095336,8.327339259411797,3.079645149080581,3.5,0.8798986140230232,0.6,0.00026172285059527963,1.000333616602045,0.0002616355646272346,198.01670486357963,0.0,1.7372889502047813e-05,49.234768848803505,0.032532030798360395,8.820158941331546e-05,0.00017352126118196418,0.0006801961620842416,0.09244041896434334,0.09244041896434334,0.09244041896434334,0.09243507726540366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.4712995335,595.7711502261878,0.0,0.09244041896434334,0.09244041897791411,0.09244041897791411,0.3722179248014389,0.3722179248014389,0.5,10.079064681461269,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27122.4050572485,20611.01421077687,0.7599257575894269,1.0169597389941238,0.6288312489564445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449095037390327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.20907593849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3968279824415,261.3968279824415,-11.753172017558484,245.97867717506904,276.8149787898106,121349.95935762601,121691.38333307639,-341.423975450385,0.0,nan,276.8149787898106,3.6649787898106183,270.6477184669094,-2.5022815330905814,264.4804581439229,-8.669541856077103,258.3131978209286,-14.836802179071356,252.14593749800866,-21.004062501991314,245.97867717506904,-27.17132282493094,1.0,1.0,26022.012520719443,26022.012520719443,276.00001953436623,2.850019534366254,276.00001953436623,276.00001953436623,77098.06754944836,77119.92380760996,-21.856258161598817,0.0,8546.071908451686,8546.071908451686,0.8857420787136837,3939.558404764038,276.00001953436623,2.850019534366254,1.0,0.002,0.12666148493219914,0.004983370805121942,0.00019578271181585556,0.0018042172886205273,0.09789135590792777,0.09789135590792777,0.0,4.3638270080803565e-13,0.999940422425966,0.999940422425966,0.0,0.09243491160200872,5.507375905387361e-06,0.0,0.0,0.0,1600518.961307755,266.9759995362149,0.0,1.0,1283266.5223776498,2603.158775499803,,,,,,,,,,,,,,,,,,,4.0,15295.662394769719,1526.0592606590226,0.3722179248014389,6.173730061729009,3.079645149080581
712.0,-28.9024019120582,4.929544109080233,35.0375208460945,24.943594342935853,5.373531210328299,-25.474808599691904,-39.008935529831774,1.945937900185478,-6.174771143660223,-6.174771143662586,40.07593603705412,41755.58146972806,25773.609114109182,25773.609114109182,67529.19058383725,77111.71726899159,77119.24052381208,25773.609114109182,102892.84963792126,102892.84963792126,102892.84963792126,130015.8767843459,125474.16442919067,4541.712355155236,0.0,90617.42772310157,55262.261330495916,39283.51821400628,27123.02714642465,66406.54536043093,20611.42513903666,1526.1064219051482,0.0,0.8805180577206501,2.7619888404867803,0.001494314320929203,1.0,1.0,-6.174771143660223,338705.8485755716,1557809.9769936379,4.599300494942772,1557809.9769936379,4.599300494942772,0.7599234785912771,0.09244085141502013,3.919987480454805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919987480454805,1.2825805843010845,1.2829161704664889,3.0563284119811627,6475.993155631874,15295.634412184623,6464.8836854440815,0.0003269801314795891,23116.764575122557,2357.2539628846303,19323.96996580859,1970.496547323356,0.8359288300493556,0.8359288300493556,35449.643600292315,35405.22815468563,1.0015683562347681,0.8,4278.396427972011,4273.035954225843,1.0015683562347681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.973909675024,4632.441516551485,6.0078708301658645,4.929544109080233,-3.398313455010143,8.327857564090376,3.079469360003982,3.5,0.8798483885725663,0.6,0.0002616355646272346,1.0003327335250563,0.0002615485386599929,198.0193472908563,0.0,1.7284079773108213e-05,48.98308207698867,0.032549314878133506,8.817291612016333e-05,0.00017346264850707127,0.0006799714104742518,0.09244085135204674,0.09244085135204674,0.09244085135204674,0.09243484441060214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.45732887235,595.7708308958192,0.0,0.09244085135204674,0.09244085141502013,0.09244085141502013,0.3722180368005488,0.3722180368005488,0.5,10.078884465543348,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27123.02714642465,20611.42513903666,0.7599234785912771,1.01690564111283,0.6287871360133813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444928710673242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.95738916667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.394780103722,261.394780103722,-11.755219896277993,245.9755349149134,276.8140252925104,121358.53857756183,121700.92417811415,-342.38560055232534,0.0,nan,276.8140252925104,3.6640252925104164,270.6463272170781,-2.5036727829218535,264.4786291414482,-8.671370858551768,258.31093106594506,-14.839068934054922,252.14323299043696,-21.00676700956302,245.9755349149134,-27.17446508508658,1.0,1.0,26022.012520719443,26022.012520719443,275.9991689015346,2.849168901534597,275.9991689015346,275.9991689015346,77097.41843174474,77119.24052381208,-21.82209206734842,0.0,8546.071908451686,8546.071908451686,0.8857402533387767,3939.5874178570793,275.9991689015346,2.849168901534597,1.0,0.002,0.12666766044238378,0.0049832025260833634,0.00019579194669894635,0.0018042080489750905,0.09789597334947317,0.09789597334947317,0.0,-4.325963198770211e-12,0.9999331949585732,0.9999331949585732,0.0,0.09243467590011183,6.175514908304834e-06,0.0,0.0,0.0,1600518.0615142006,266.97522885633975,0.0,1.0,1283269.1581268194,2603.148080067398,,,,,,,,,,,,,,,,,,,4.0,15295.634412184623,1526.1064219051482,0.3722180368005488,6.173730061729009,3.079469360003982
713.0,-28.90562177060497,4.929347036258004,35.037552865703034,24.942670307960384,5.372849456079103,-25.47777464794688,-39.01180996382607,1.9450023338464633,-6.175503964744735,-6.175503964754884,40.075965773701476,41753.80336018071,25773.648742974412,25773.648742974412,67527.45210315513,77111.19396221219,77118.77030821831,25773.648742974412,102892.41905119273,102892.41905119273,102892.41905119273,130016.06453778886,125474.41987281905,4541.644664969805,0.0,90617.98006996916,55261.556974233215,39284.91455081771,27123.645486596128,66408.56003741384,20611.835339146048,1526.1525355923197,0.0,0.8805140346401782,2.7619136037865077,0.001494314320929203,1.0,1.0,-6.175503964744735,338696.0780072983,1557811.261193753,4.599436965314328,1557811.261193753,4.599436965314328,0.7599212778876621,0.09244125063177772,3.920010041269124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920010041269124,1.2825851256004626,1.282920601330072,3.056335180430156,6476.007497163099,15295.606494960999,6464.860519603194,0.0003269755825546636,23116.772435774456,2357.2547644480487,19323.90072155992,1970.4894863750537,0.8359255503876111,0.8359255503876111,35449.80681966393,35405.22815468563,1.0015741205893294,0.8,4278.4161268210155,4273.035954225843,1.0015741205893294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.826422320166,4632.441516551485,6.008086623009483,4.929347036258004,-3.399000535084272,8.328347571342276,3.079292910762507,3.5,0.8797979745035734,0.6,0.0002615485386599929,1.0003321919949277,0.00026146168318185955,198.02198541009548,0.0,1.7232825230549673e-05,48.83782670337777,0.032566547703364056,8.814448047066876e-05,0.00017340405818932418,0.0006797456492989663,0.09244125061946923,0.09244125061946923,0.09244125061946923,0.09243469713290098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.5487028221,595.7704775887971,0.0,0.09244125061946923,0.09244125063177772,0.09244125063177772,0.3722180672175014,0.3722180672175014,0.5,10.078687861148957,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27123.645486596128,20611.835339146048,0.7599212778876621,1.0168486120631273,0.6287412848081193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444947866754311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.812133793064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39274987446197,261.39274987446197,-11.757250125538008,245.97240161961668,276.81309812928487,121369.71266346276,121709.14743353032,-339.43477006753653,0.0,nan,276.81309812928487,3.66309812928489,270.64495882742966,-2.5050411725703157,264.4768195254041,-8.673180474595881,258.30868022348113,-14.841319776518844,252.14054092155538,-21.009459078444593,245.97240161961668,-27.1775983803833,1.0,1.0,26022.012520719443,26022.012520719443,275.9983810591882,2.8483810591882275,275.9983810591882,275.9983810591882,77097.26274358183,77118.77030821831,-21.507564636485768,0.0,8546.071908451686,8546.071908451686,0.885738826813864,3939.6100914754697,275.9983810591882,2.8483810591882275,1.0,0.002,0.12667437752601196,0.0049830389350147474,0.0001958020339333512,0.0018041979659632972,0.09790101696667561,0.09790101696667561,0.0,-1.0335178893261521e-13,0.9999273367298801,0.9999273367298801,0.0,0.09243453354821284,6.717083564878172e-06,0.0,0.0,0.0,1600517.205914133,266.97449603525524,0.0,1.0,1283271.6643870915,2603.137910137899,,,,,,,,,,,,,,,,,,,4.0,15295.606494960999,1526.1525355923197,0.3722180672175014,6.173730061729009,3.079292910762507
714.0,-28.908831200060916,4.9291482277403205,35.037584505234975,24.941502219904237,5.3719140502479386,-25.480756675195035,-39.014694176707394,1.9438395266411317,-6.1763125096169915,-6.176312509546354,40.07601884433496,41752.18853674812,25773.85703376977,25773.85703376977,67526.04557051789,77110.854622816,77118.4083674396,25773.85703376977,102892.26540120937,102892.26540120937,102892.26540120937,130016.69099182686,125475.11559843247,4541.575393394396,0.0,90618.63791638117,55260.93591932186,39286.33555228811,27124.425590617495,66410.7611429056,20612.358599314175,1526.2081208570362,0.0,0.8805095195481327,2.761830594613901,0.001494314320929203,1.0,1.0,-6.1763125096169915,338685.29808469437,1557813.553094246,4.599590126597956,1557813.553094246,4.599590126597956,0.7599187135024204,0.09244170565457266,3.920040026647308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920040026647308,1.2825907260606708,1.2829260918493184,3.0563452136343274,6476.028756318788,15295.578577064376,6464.832594702261,0.00032696925900262244,23116.763425980767,2357.2538457047785,19323.8172521623,1970.4809748652494,0.835922265417329,0.835922265417329,35450.023752792105,35405.22815468563,1.0015817819418436,0.8,4278.44230835139,4273.035954225843,1.0015817819418436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.678574203695,4632.441516551485,6.008342254070691,4.9291482277403205,-3.3997450670684626,8.328893294808783,3.0791160339762684,3.5,0.8797474382789339,0.6,0.00026146168318185955,1.0003311245295445,0.0002613751354630947,198.02461504530595,0.0,1.719929422371357e-05,48.74279983000426,0.032583746997587766,8.811595660098253e-05,0.00017334572658087702,0.0006795221866452982,0.09244170561355135,0.09244170561355135,0.09244170561355135,0.09243481156338275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.8021409219,595.7700727440042,0.0,0.09244170561355135,0.09244170565457266,0.09244170565457266,0.3722180302081253,0.3722180302081253,0.5,10.078481037930834,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,27124.425590617495,20612.358599314175,0.7599187135024204,1.0167937305403318,0.628696130238651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449669916425627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.71710691969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.390711974557,261.390711974557,-11.75928802544297,245.96927515469525,276.8121487943841,121378.06408196801,121718.78130387106,-340.7172219030183,0.0,nan,276.8121487943841,3.662148794384109,270.64357406654983,-2.5064259334501457,264.47499933851867,-8.675000661481306,258.3064246105609,-14.843575389439081,252.13784988263325,-21.01215011736673,245.96927515469525,-27.180724845304724,1.0,1.0,26022.012520719443,26022.012520719443,275.9975301626845,2.8475301626845066,275.9975301626845,275.9975301626845,77096.58061629302,77118.4083674396,-21.827751146571245,0.0,8546.071908451686,8546.071908451686,0.8857369308301055,3939.6402267805447,275.9975301626845,2.8475301626845066,1.0,0.002,0.12668145073145645,0.004982859871312258,0.00019581264106747505,0.0018041873575207988,0.09790632053373752,0.09790632053373752,0.0,-1.4117262046864365e-12,0.9999234846809973,0.9999234846809973,0.0,0.09243463244797535,7.073206597309334e-06,0.0,0.0,0.0,1600516.2618943902,266.973687490383,0.0,1.0,1283274.4296119446,2603.1266894453693,,,,,,,,,,,,,,,,,,,4.0,15295.578577064376,1526.2081208570362,0.3722180302081253,6.173730061729009,3.0791160339762684
715.0,-28.912033764267647,4.928948760537968,35.03761454358208,24.94045078000056,5.371102599773661,-25.483720127845807,-39.017564280051715,1.9427889650461527,-6.17706858903631,-6.17706858905036,40.07603591312743,41750.51646417254,25773.93607391183,25773.93607391183,67524.45253808437,77110.43256397166,77117.71605581006,25773.93607391183,102891.65212972189,102891.65212972189,102891.65212972189,130016.66557377535,125475.17312395659,4541.492449818767,0.0,90619.24975682331,55260.29539946201,39287.727063734776,27125.013444053457,66412.74050778823,20612.745293302007,1526.2533521905114,0.0,0.8805054196854907,2.76175297358421,0.001494314320929203,1.0,1.0,-6.17706858903631,338675.2179015352,1557814.2902234462,4.599729203322924,1557814.2902234462,4.599729203322924,0.7599165005324959,0.09244206640238901,3.920067270250016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920067270250016,1.2825958025984237,1.2829310587029406,3.0563543575523267,6476.0481311837875,15295.550760768589,6464.806013065411,0.00032696342162709304,23116.758848641835,2357.2533789461067,19323.73779787091,1970.4728727823374,0.8359189938517797,0.8359189938517797,35450.22084990037,35405.22815468563,1.0015887427626415,0.8,4278.466095884304,4273.035954225843,1.0015887427626415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.530010447013,4632.441516551485,6.008568773534685,4.928948760537968,-3.4004508553844013,8.32939961592237,3.078938305133864,3.5,0.8796966586096754,0.6,0.0002613751354630947,1.0003304247462026,0.0002612887991779407,198.0272391160229,0.0,1.7138578691463358e-05,48.570732011607156,0.03260088557627923,8.808758073789611e-05,0.00017328755472519855,0.0006792988716199093,0.09244206637251934,0.09244206637251934,0.09244206637251934,0.09243452265033457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.9754592494,595.7696921785063,0.0,0.09244206637251934,0.09244206640238901,0.09244206640238901,0.37221795035370925,0.37221795035370925,0.5,10.078254725965518,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27125.013444053457,20612.745293302007,0.7599165005324959,1.0167394391768214,0.6286522155982474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449860550641094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.54503910129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3886796915254,261.3886796915254,-11.76132030847458,245.96615659092214,276.81120279208807,121387.85653565392,121727.63467933955,-339.7781436856661,0.0,nan,276.81120279208807,3.6612027920880905,270.64219355197577,-2.507806448024212,264.47318431161614,-8.67681568838384,258.30417507138975,-14.845824928610227,252.13516583116063,-21.014834168839343,245.96615659092214,-27.183843409077838,1.0,1.0,26022.012520719443,26022.012520719443,275.99669307384227,2.846693073842289,275.99669307384227,275.99669307384227,77096.21850363728,77117.71605581006,-21.497552172775613,0.0,8546.071908451686,8546.071908451686,0.8857352082074408,3939.667606601266,275.99669307384227,2.846693073842289,1.0,0.002,0.12668916662886287,0.0049826877345278105,0.00019582426273501976,0.0018041757366758897,0.09791213136750988,0.09791213136750988,0.0,-5.89090408398274e-13,0.9999165326207595,0.9999165326207595,0.0,0.09243435050537484,7.715897014181476e-06,0.0,0.0,0.0,1600515.3791224414,266.97293141096367,0.0,1.0,1283277.015393429,2603.116196958566,,,,,,,,,,,,,,,,,,,4.0,15295.550760768589,1526.2533521905114,0.37221795035370925,6.173730061729009,3.078938305133864
716.0,-28.915230250359322,4.928748823830087,35.03764396354018,24.93952230960133,5.370410498029624,-25.486666175508816,-39.02041664170099,1.9418464238362787,-6.177816973080496,-6.177816973110779,40.07607814283521,41748.7422900253,25773.992409363465,25773.992409363465,67522.73469938876,77109.92082250744,77117.4179327027,25773.992409363465,102891.41034206616,102891.41034206616,102891.41034206616,130017.11560176252,125475.70991721345,4541.405684549075,0.0,90619.79836431904,55259.579458809116,39289.13211723325,27125.705259696362,66414.83737692962,20613.20769369742,1526.3033614159344,0.0,0.8805012661929582,2.761676144277887,0.001494314320929203,1.0,1.0,-6.177816973080496,338665.2405465935,1557816.113951781,4.599870100154129,1557816.113951781,4.599870100154129,0.7599141661516438,0.09244244028602051,3.9200892309616435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200892309616435,1.2826003750999433,1.282935521658944,3.056360583596571,6476.0613234244365,15295.522975025646,6464.783697730991,0.0003269591708340011,23116.769294072663,2357.254444083623,19323.671095842983,1970.466071068406,0.835915730698482,0.835915730698482,35450.37972710067,35405.22815468563,1.0015943537891963,0.8,4278.485270679231,4273.035954225843,1.0015943537891963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.381000174591,4632.441516551485,6.008790640960641,4.928748823830087,-3.401151267838586,8.329900091668673,3.0787600462407214,3.5,0.8796457274973489,0.6,0.0002612887991779407,1.0003298061373505,0.00026120265293990894,198.02985826683516,0.0,1.7096936184573345e-05,48.45271714708086,0.032617982512463804,8.805938864864409e-05,0.00017322941052929662,0.0006790747467017292,0.09244244027231699,0.09244244027231699,0.09244244027231699,0.09243454380540733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.32142584294,595.7692567241234,0.0,0.09244244027231699,0.09244244028602051,0.09244244028602051,0.3722177903889524,0.3722177903889524,0.5,10.078017831804193,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,27125.705259696362,20613.20769369742,0.7599141661516438,1.0166814730896863,0.6286056540812591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450050781836763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.42702423677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38666340651133,261.38666340651133,-11.763336593488646,245.9630466265742,276.81028018641575,121398.75472243766,121735.85815111427,-337.10342867659506,0.0,nan,276.81028018641575,3.6602801864157755,270.64083347455585,-2.5091665254441295,264.47138676245936,-8.678613237540617,258.30194005050777,-14.84805994949221,252.13249333855526,-21.017506661444713,245.9630466265742,-27.18695337342578,1.0,1.0,26022.012520719443,26022.012520719443,275.9959098055554,2.8459098055554364,275.9959098055554,275.9959098055554,77096.02285525031,77117.4179327027,-21.395077452383703,0.0,8546.071908451686,8546.071908451686,0.8857338196223785,3939.6896771164515,275.9959098055554,2.8459098055554364,1.0,0.002,0.1266972353365238,0.004982515511975323,0.00019583643281045513,0.0018041635668995105,0.09791821640522756,0.09791821640522756,0.0,-2.900344894807283e-13,0.9999127164122689,0.9999127164122689,0.0,0.09243437157817373,8.068707846785089e-06,0.0,0.0,0.0,1600514.5053272983,266.9721830269195,0.0,1.0,1283279.5748459685,2603.1058113681634,,,,,,,,,,,,,,,,,,,4.0,15295.522975025646,1526.3033614159344,0.3722177903889524,6.173730061729009,3.0787600462407214
717.0,-28.918416451229337,4.9285474260301925,35.03767301749103,24.93835767908024,5.369480816886508,-25.48962672433553,-39.023282344546146,1.9406910921346896,-6.178619555558555,-6.178619555605894,40.07612642022094,41747.160402395515,25774.167747779404,25774.167747779404,67521.32815017492,77109.58884960279,77117.04717340908,25774.167747779404,102891.21492118848,102891.21492118848,102891.21492118848,130017.68236588634,125476.3664199265,4541.315945959838,0.0,90620.45959615943,55258.987411815564,39290.52464927096,27126.46744469786,66416.99209396882,20613.71809132376,1526.3579907901794,0.0,0.8804968005233331,2.761593752821721,0.001494314320929203,1.0,1.0,-6.178619555558555,338654.5408821086,1557818.1988554667,4.600021587774219,1557818.1988554667,4.600021587774219,0.759911629973512,0.09244283855607113,3.9201200465683907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201200465683907,1.2826059393725773,1.2829409768881068,3.056371350101519,6476.084136356476,15295.495204295466,6464.7547707504755,0.0003269524523887967,23116.75625227016,2357.253114189877,19323.58463116243,1970.457254124745,0.8359124619512643,0.8359124619512642,35450.602665720195,35405.22815468563,1.0016022272675555,0.8,4278.512177008789,4273.035954225843,1.0016022272675555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.2315901444945,4632.441516551485,6.009040828432192,4.9285474260301925,-3.401892944981949,8.330440371012141,3.0785813132680744,3.5,0.8795946609337355,0.6,0.00026120265293990894,1.0003287533123881,0.00026111680992372627,198.0324690500475,0.0,1.7059527307653258e-05,48.346700389889335,0.03263504203977146,8.803107309539992e-05,0.000173171579844509,0.0006788533816443784,0.09244283851409352,0.09244283851409352,0.09244283851409352,0.09243462563382508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.7423915666,595.7687971861972,0.0,0.09244283851409352,0.09244283855607113,0.09244283855607113,0.37221758583927667,0.37221758583927667,0.5,10.07777144358937,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,27126.46744469786,20613.71809132376,0.759911629973512,1.016627312098742,0.6285614431820451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450240656739537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.32100747958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3846395476539,261.3846395476539,-11.765360452346101,245.95994331485676,276.80933578041953,121407.07827389722,121745.4479707749,-338.36969687768647,0.0,nan,276.80933578041953,3.6593357804195534,270.6394572873865,-2.5105427126134714,264.4695787942042,-8.680421205795767,258.29970030108854,-14.850299698911442,252.12982180796809,-21.020178192031892,245.95994331485676,-27.19005668514322,1.0,1.0,26022.012520719443,26022.012520719443,275.9950638394687,2.8450638394687076,275.9950638394687,275.9950638394687,77095.34731039284,77117.04717340908,-21.69986301624158,0.0,8546.071908451686,8546.071908451686,0.8857318711363419,3939.7206468012328,275.9950638394687,2.8450638394687076,1.0,0.002,0.12670563191045006,0.004982331913326538,0.00019584908777635872,0.0018041509108076312,0.09792454388817935,0.09792454388817935,0.0,-1.4160101043103612e-12,0.9999091700892236,0.9999091700892236,0.0,0.09243444198129318,8.396574777961182e-06,0.0,0.0,0.0,1600513.5682424842,266.9713804444414,0.0,1.0,1283282.319643606,2603.0946737618005,,,,,,,,,,,,,,,,,,,4.0,15295.495204295466,1526.3579907901794,0.37221758583927667,6.173730061729009,3.0785813132680744
718.0,-28.921596037836306,4.9283455875660716,35.03770056270274,24.937319859769218,5.36867764426577,-25.492568669536823,-39.02613013107327,1.9396502777017532,-6.179372144151216,-6.179372144157658,40.07614098584401,41745.48352389161,25774.22062516772,25774.22062516772,67519.70414905934,77109.1647699966,77116.36853027983,25774.22062516772,102890.58915544755,102890.58915544755,102890.58915544755,130017.63882045003,125476.42536242554,4541.213458024492,0.0,90621.05962709922,55258.332375219725,39291.919168755,27127.049665002472,66418.96883375748,20614.100684851055,1526.4029103926516,0.0,0.8804927283195094,2.7615164953980718,0.001494314320929203,1.0,1.0,-6.179372144151216,338644.5079546637,1557818.827885005,4.600159728837413,1557818.827885005,4.600159728837413,0.7599094239668093,0.09244314806550395,3.920146113870202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920146113870202,1.2826109691276724,1.2829458978481294,3.056379688173388,6476.101803730225,15295.467533063025,6464.72942967648,0.00032694705667960124,23116.755599100034,2357.253047585061,19323.508884996434,1970.4495301653913,0.8359092088921304,0.8359092088921304,35450.79125197441,35405.22815468563,1.001608887540007,0.8,4278.5349373717845,4273.035954225843,1.001608887540007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.081529612413,4632.441516551485,6.00926339292432,4.9283455875660716,-3.4025976373513376,8.330943224917409,3.078401806304823,3.5,0.8795433732299494,0.6,0.00026111680992372627,1.000328079253599,0.0002610311710119746,198.03507447318339,0.0,1.69997044453571e-05,48.17716239814202,0.03265204174421682,8.800294290633763e-05,0.00017311386701738862,0.000678631653045259,0.09244314804987107,0.09244314804987107,0.09244314804987107,0.09243433242024596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.08750573924,595.7683606523076,0.0,0.09244314804987107,0.09244314806550395,0.09244314806550395,0.3722173409668325,0.3722173409668325,0.5,10.077506978161672,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27127.049665002472,20614.100684851055,0.7599094239668093,1.016572604703589,0.6285174891585256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445042992540636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.15146948783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3826215941522,261.3826215941522,-11.76737840584775,245.95684773875792,276.80839544951147,121416.80658751806,121754.1889737364,-337.3823862183438,0.0,nan,276.80839544951147,3.658395449511488,270.6380859074455,-2.511914092554491,264.4677763651799,-8.682223634820105,258.2974668230955,-14.852533176904501,252.12715728092326,-21.02284271907672,245.95684773875792,-27.193152261242062,1.0,1.0,26022.012520719443,26022.012520719443,275.99423184096855,2.8442318409685754,275.99423184096855,275.99423184096855,77094.99827543866,77116.36853027983,-21.37025484116748,0.0,8546.071908451686,8546.071908451686,0.8857302228859485,3939.746844439553,275.99423184096855,2.8442318409685754,1.0,0.002,0.12671462437538408,0.004982154990657879,0.0001958626839314015,0.0018041373173286789,0.09793134196570075,0.09793134196570075,0.0,1.260080147863496e-12,0.9999027244021685,0.9999027244021685,0.0,0.09243415560301046,8.99246249349396e-06,0.0,0.0,0.0,1600512.6895215139,266.97062785584876,0.0,1.0,1283284.8934529983,2603.084230039146,,,,,,,,,,,,,,,,,,,4.0,15295.467533063025,1526.4029103926516,0.3722173409668325,6.173730061729009,3.078401806304823
719.0,-28.9247693349489,4.928143472904303,35.0377275869615,24.936390306707494,5.367986696364687,-25.495493731816467,-39.028964017610974,1.938711093666852,-6.180117940717253,-6.180117940702458,40.07618104129539,41743.744142613854,25774.253763751974,25774.253763751974,67517.99790636582,77108.66377847004,77116.08436973719,25774.253763751974,102890.33813348916,102890.33813348916,102890.33813348916,130018.0757548688,125476.96785545748,4541.107899411319,0.0,90621.613770744,55257.645955439024,39293.29757256109,27127.737621379638,66421.03519394073,20614.560228039634,1526.4527118532146,0.0,0.8804885964253305,2.7614399368978644,0.001494314320929203,1.0,1.0,-6.180117940717253,338634.5658036448,1557820.5577198393,4.600299895620024,1557820.5577198393,4.600299895620024,0.7599070927239099,0.09244347317898902,3.920169065674218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920169065674218,1.2826155246429065,1.282950344705431,3.056386727242861,6476.116718673773,15295.439888129626,6464.705993739063,0.00032694236760782476,23116.76161220824,2357.2536607514535,19323.43883341116,1970.4423868916665,0.8359059611189753,0.8359059611189753,35450.95729867023,35405.22815468563,1.0016147517935885,0.8,4278.554977448866,4273.035954225843,1.0016147517935885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.9310738386375,4632.441516551485,6.009481924521523,4.928143472904303,-3.403297552357534,8.331441025261837,3.078221830744863,3.5,0.8794919516413895,0.6,0.0002610311710119746,1.0003274386598893,0.00026094572729272605,198.0376748020072,0.0,1.695950826654377e-05,48.063246427385046,0.032669001252483364,8.797495826695761e-05,0.000173056212745017,0.000678409611825752,0.0924434731647786,0.0924434731647786,0.0924434731647786,0.09243435180300766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.6000799804,595.7678709318706,0.0,0.0924434731647786,0.09244347317898902,0.09244347317898902,0.3722170212668185,0.3722170212668185,0.5,10.077233336967591,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27127.737621379638,20614.560228039634,0.7599070927239099,1.0165152908144552,0.6284717487574167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450618805864546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.037553517075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3806192462345,261.3806192462345,-11.76938075376546,245.95376059834783,276.80747789408565,121427.6249035468,121762.39817599261,-334.77327244580516,0.0,nan,276.80747789408565,3.657477894085673,270.6367344350178,-2.5132655649821913,264.46599097576023,-8.684009024239742,258.2952475166832,-14.854752483316759,252.12450405751252,-21.025495942487453,245.95376059834783,-27.19623940165215,1.0,1.0,26022.012520719443,26022.012520719443,275.9934527939964,2.8434527939964482,275.9934527939964,275.9934527939964,77094.79813280121,77116.08436973719,-21.286236935979105,0.0,8546.071908451686,8546.071908451686,0.8857287716287262,3939.769911002589,275.9934527939964,2.8434527939964482,1.0,0.002,0.1267239227460466,0.00498197800596964,0.0001958767556218867,0.0018041232440042876,0.09793837781094335,0.09793837781094335,0.0,-3.7382553649822903e-13,0.9998994156038293,0.9998994156038293,0.0,0.09243417480805939,9.298370929627815e-06,0.0,0.0,0.0,1600511.8187229198,266.9698820592827,0.0,1.0,1283287.4440232571,2603.0738806730374,,,,,,,,,,,,,,,,,,,4.0,15295.439888129626,1526.4527118532146,0.3722170212668185,6.173730061729009,3.078221830744863
720.0,-28.92793261733459,4.927940113165808,35.03775430536302,24.93523940155285,5.36706474236882,-25.498432881468165,-39.031807508412726,1.9375650081240432,-6.180916393097618,-6.180916393085255,40.07622626318641,41742.15575197588,25774.403179877787,25774.403179877787,67516.55893185367,77108.32954100557,77115.71840398529,25774.403179877787,102890.12158386307,102890.12158386307,102890.12158386307,130018.61231898653,125477.61250049024,4540.999818496295,0.0,90622.26226843959,55257.03702256029,39294.694717643666,27128.490735123454,66423.18545276712,20615.064077563686,1526.5068487585856,0.0,0.880484163874826,2.7613579749609976,0.001494314320929203,1.0,1.0,-6.180916393097618,338623.9219566123,1557822.510672987,4.600450262555845,1557822.510672987,4.600450262555845,0.7599045696586877,0.09244382198317741,3.920198564096825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920198564096825,1.2826210444834873,1.2829557563893192,3.056396572438504,6476.13757946195,15295.412263209542,6464.678475775573,0.00032693615357271656,23116.75308960225,2357.2527916875033,19323.356580376785,1970.4339994163947,0.8359027111410509,0.8359027111410509,35451.170707125995,35405.22815468563,1.0016222887275172,0.8,4278.580733588622,4273.035954225843,1.0016222887275172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.780263659184,4632.441516551485,6.009728080096853,4.927940113165808,-3.404037495312463,8.33197760847827,3.07804143546784,3.5,0.8794404101336685,0.6,0.00026094572729272605,1.0003264135485936,0.0002608605788654904,198.04026698345868,0.0,1.6921075486419503e-05,47.954327928512875,0.03268592232796978,8.794688705168833e-05,0.00017299884024103772,0.000678189805103332,0.09244382194533862,0.09244382194533862,0.09244382194533862,0.09243442109924614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.1780485648,595.7673602066872,0.0,0.09244382194533862,0.09244382198317741,0.09244382198317741,0.37221666225763234,0.37221666225763234,0.5,10.076951310600185,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27128.490735123454,20615.064077563686,0.7599045696586877,1.0164607203288079,0.6284274906035381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450807317378365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.9286350182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3786095764523,261.3786095764523,-11.7713904235477,245.9506799896821,276.8065391631956,121435.87515286042,121771.87257117113,-335.9974183107244,0.0,nan,276.8065391631956,3.656539163195646,270.6353673285479,-2.514632671452091,264.46419549381426,-8.685804506185718,258.2930236591005,-14.85697634089945,252.12185182437307,-21.02814817562691,245.9506799896821,-27.199320010317876,1.0,1.0,26022.012520719443,26022.012520719443,275.9926115189279,2.8426115189279244,275.9926115189279,275.9926115189279,77094.13542268438,77115.71840398529,-21.582981300904066,0.0,8546.071908451686,8546.071908451686,0.8857269064225196,3939.799556917309,275.9926115189279,2.8426115189279244,1.0,0.002,0.12673351156743998,0.004981790096831773,0.0001958912549795168,0.0018041087440004227,0.0979456274897584,0.0979456274897584,0.0,-1.020060771961262e-12,0.9998962740604875,0.9998962740604875,0.0,0.09243423316089008,9.588822287328306e-06,0.0,0.0,0.0,1600510.8864341264,266.96908360690236,0.0,1.0,1283290.1746606862,2603.0628007197042,,,,,,,,,,,,,,,,,,,4.0,15295.412263209542,1526.5068487585856,0.37221666225763234,6.173730061729009,3.07804143546784
721.0,-28.931096419952237,4.927736630435546,35.03777968183148,24.93436929015445,5.366427035048387,-25.501344074451296,-39.03462787913156,1.9366746894554216,-6.181659086097625,-6.181659086112361,40.07624097158133,41740.36602075352,25774.41793147879,25774.41793147879,67514.7839522323,77107.78634654258,77115.10595009167,25774.41793147879,102889.52388157047,102889.52388157047,102889.52388157047,130018.59622461715,125477.71608981243,4540.880134804721,0.0,90622.77978382913,55256.30787028659,39296.07990393615,27129.072343046693,66425.15224698285,20615.44658751518,1526.5515405414997,0.0,0.8804801435829543,2.7612817385052146,0.001494314320929203,1.0,1.0,-6.181659086097625,338614.02165140066,1557823.1458700683,4.6005866451503,1557823.1458700683,4.6005866451503,0.7599023780405456,0.09244408527389267,3.9202181217043344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202181217043344,1.2826253712158513,1.2829599750315654,3.0564015102774746,6476.148042150205,15295.38473314125,6464.65815607285,0.00032693260978229003,23116.769774134515,2357.2544930363088,19323.295843425552,1970.4278059710048,0.8358994804302848,0.8358994804302848,35451.31219786432,35405.22815468563,1.001627285753886,0.8,4278.59781002178,4273.035954225843,1.001627285753886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.628854311223,4632.441516551485,6.0099436922755824,4.927736630435546,-3.4047360179806287,8.332472648416175,3.0778603277349013,3.5,0.8793886650671147,0.6,0.0002608605788654904,1.0003264756614705,0.0002607754420305582,198.0428596502475,0.0,1.6862817262970635e-05,47.78922412325878,0.032702785145232754,8.791905225743142e-05,0.00017294152660805897,0.0006779685066041251,0.09244408524552876,0.09244408524552876,0.09244408524552876,0.09243415322621587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.68529558374,595.7668709746471,0.0,0.09244408524552876,0.09244408527389267,0.09244408527389267,0.37221626702178745,0.37221626702178745,0.5,10.07665335072127,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27129.072343046693,20615.44658751518,0.7599023780405456,1.016403902262775,0.6283819398042771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450995238612507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.76353121295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3766197093841,261.3766197093841,-11.773380290615876,245.9476072193391,276.8056321994057,121447.09435868994,121779.78095828205,-332.68659959210424,0.0,nan,276.8056321994057,3.6556321994057157,270.63402720344175,-2.5159727965582306,264.46242220738816,-8.687577792611819,258.2908172113811,-14.859182788618853,252.119212215349,-21.030787784650983,245.9476072193391,-27.202392780660887,1.0,1.0,26022.012520719443,26022.012520719443,275.9917971609417,2.8417971609417236,275.9917971609417,275.9917971609417,77094.21784453029,77115.10595009167,-20.88810556138924,0.0,8546.071908451686,8546.071908451686,0.8857256697798012,3939.819212312856,275.9917971609417,2.8417971609417236,1.0,0.002,0.12674362346117643,0.004981610229958871,0.00019590658529080205,0.0018040934148817879,0.09795329264540102,0.09795329264540102,0.0,1.725898070292775e-13,0.9998906161139978,0.9998906161139978,0.0,0.09243397338060749,1.0111893285180318e-05,0.0,0.0,0.0,1600510.019242913,266.96834091390235,0.0,1.0,1283292.7145948391,2603.0524946330524,,,,,,,,,,,,,,,,,,,3.0,15295.38473314125,1526.5515405414997,0.37221626702178745,6.173730061729009,3.0778603277349013
722.0,-28.934243548017086,4.927531854913621,35.03780506078966,24.93313617249953,5.365424461066383,-25.504276747086912,-39.0374664804898,1.9354576620271793,-6.182464753782085,-6.182464753781528,40.07629179675893,41738.86751055608,25774.573075343134,25774.573075343134,67513.44058589922,77107.52101631167,77114.82033959395,25774.573075343134,102889.39341493708,102889.39341493708,102889.39341493708,130019.25240759719,125478.49068599252,4540.761721604668,0.0,90623.47223166733,55255.761872880394,39297.455954207704,27129.85899266011,66427.31494686782,20615.974238083643,1526.6074604786932,0.0,0.8804756511676379,2.761199039660838,0.001494314320929203,1.0,1.0,-6.182464753782085,338603.28213321185,1557825.340810156,4.600739044807259,1557825.340810156,4.600739044807259,0.7598997932005922,0.09244441805927492,3.9202514335599448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202514335599448,1.282631221283927,1.2829657174209252,3.0564135415600853,6476.173534994342,15295.357087208233,6464.627438890822,0.0003269252061583652,23116.749975746574,2357.252474162591,19323.20402771288,1970.4184433739229,0.835896224511933,0.835896224511933,35451.55319424829,35405.22815468563,1.001635797031188,0.8,4278.626895732203,4273.035954225843,1.001635797031188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.477127015993,4632.441516551485,6.01019250236216,4.927531854913621,-3.4054822991711924,8.333014154084813,3.0776788439665483,3.5,0.8793368125618709,0.6,0.0002607754420305582,1.0003247630767371,0.00026069077929099865,198.04543871117812,0.0,1.6860742251544524e-05,47.78334354087718,0.0327196458874843,8.789104576226838e-05,0.00017288439626828982,0.0006777503023109087,0.09244441800812621,0.09244441800812621,0.09244441800812621,0.09243429915539118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.39418998867,595.7663179634454,0.0,0.09244441800812621,0.09244441805927492,0.09244441805927492,0.3722158052141834,0.3722158052141834,0.5,10.076349781603659,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27129.85899266011,20615.974238083643,0.7598997932005922,1.016350587704774,0.6283389226847585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451183195396986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.75765063056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.374614390632,261.374614390632,-11.775385609367959,245.9445404253249,276.80468835594024,121454.44038655932,121789.71034742115,-335.26996086179213,0.0,nan,276.80468835594024,3.654688355940266,270.632658769833,-2.5173412301670055,264.46062918373326,-8.689370816266717,258.28859959753856,-14.861400402461413,252.11657001142208,-21.033429988577893,245.9445404253249,-27.205459574675075,1.0,1.0,26022.012520719443,26022.012520719443,275.9909580731819,2.8409580731819233,275.9909580731819,275.9909580731819,77093.31459532672,77114.82033959395,-21.505744267225964,0.0,8546.071908451686,8546.071908451686,0.8857235634428862,3939.8526907277446,275.9909580731819,2.8409580731819233,1.0,0.002,0.12675393478373354,0.004981417915623069,0.00019592219840666259,0.0018040777992403662,0.09796109920333129,0.09796109920333129,0.0,-2.3529711165592992e-12,0.9998884591927681,0.9998884591927681,0.0,0.0924341067342605,1.0311325014410876e-05,0.0,0.0,0.0,1600509.0785116088,266.9675352462179,0.0,1.0,1283295.4698839344,2603.041314784193,,,,,,,,,,,,,,,,,,,4.0,15295.357087208233,1526.6074604786932,0.3722158052141834,6.173730061729009,3.0776788439665483
723.0,-28.93738674405187,4.927327777408661,35.037828941141775,24.932247236743592,5.364768203574525,-25.5071712492238,-39.04026910951359,1.9345527093459385,-6.183168947432989,-6.183168947427068,40.076299304515075,41737.10657925539,25774.48930459134,25774.48930459134,67511.59588384673,77107.00043281754,77114.24646046016,25774.48930459134,102888.7357650515,102888.7357650515,102888.7357650515,130019.11936458544,125478.48981014437,4540.629554441073,0.0,90624.00112308662,55255.0489568018,39298.83574031646,27130.38359953394,66429.2193398504,20616.317422678654,1526.6485629552055,0.0,0.8804718632459569,2.7611267583575034,0.001494314320929203,1.0,1.0,-6.183168947432989,338593.89547906176,1557825.6650408362,4.600867546169834,1557825.6650408362,4.600867546169834,0.7598977488483728,0.09244462543908716,3.920272198499003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920272198499003,1.282635615315204,1.282970004001019,3.0564192602242746,6476.185652157538,15295.329669862002,6464.606032967414,0.00032692124096245597,23116.76244261427,2357.2537454293024,19323.140043975327,1970.4119188484678,0.8358930058628953,0.8358930058628953,35451.70341909262,35405.22815468563,1.0016411025343264,0.8,4278.645026279427,4273.035954225843,1.0016411025343264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.324786540027,4632.441516551485,6.0103864766705595,4.927327777408661,-3.406152674076758,8.33348045148542,3.0774966310681604,3.5,0.8792847517337601,0.6,0.00026069077929099865,1.0003243655705725,0.00026060624759680214,198.04801460813528,0.0,1.6767069398559748e-05,47.51787467551833,0.03273641295688286,8.786340227005758e-05,0.00017282737702094107,0.0006775303612747008,0.0924446254293046,0.0924446254293046,0.0924446254293046,0.09243397043304788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.9711678742,595.765805710233,0.0,0.0924446254293046,0.09244462543908716,0.09244462543908716,0.3722153180784901,0.3722153180784901,0.5,10.076030132307181,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27130.38359953394,20616.317422678654,0.7598977488483728,1.016293681526783,0.6282944010786773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445137016618006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.49218176521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3726282704915,261.3726282704915,-11.777371729508502,245.9414823486045,276.8037741923827,121465.50790458909,121797.5680565314,-332.0601519422773,0.0,nan,276.8037741923827,3.653774192382741,270.6313158236308,-2.518684176369163,264.45885745490176,-8.691142545098216,258.28639908609,-14.863600913909977,252.11394071733906,-21.036059282660915,245.9414823486045,-27.208517651395482,1.0,1.0,26022.012520719443,26022.012520719443,275.9901867283188,2.8401867283188267,275.9901867283188,275.9901867283188,77093.19831419655,77114.24646046016,-21.048146263608942,0.0,8546.071908451686,8546.071908451686,0.8857222504566264,3939.8735594914983,275.9901867283188,2.8401867283188267,1.0,0.002,0.1267647656062684,0.004981242081470878,0.00019593865539420743,0.0018040613447055066,0.09796932769710372,0.09796932769710372,0.0,9.971407380349184e-14,0.999882839893182,0.999882839893182,0.0,0.09243379461689596,1.0830822191188684e-05,0.0,0.0,0.0,1600508.256258035,266.966831052567,0.0,1.0,1283297.8781334518,2603.03154313807,,,,,,,,,,,,,,,,,,,4.0,15295.329669862002,1526.6485629552055,0.3722153180784901,6.173730061729009,3.0774966310681604
