time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
724.0,-28.94052559785477,4.927122819099243,35.03785287735541,24.931240500323497,5.3639921484906585,-25.51007382321046,-39.043080469686515,1.9335403739128483,-6.18395613834349,-6.183956138356852,40.076348677157064,41735.44342791125,25774.59499728029,25774.59499728029,67510.03842519154,77106.56906943297,77114.01464141704,25774.59499728029,102888.60963869734,102888.60963869734,102888.60963869734,130019.76500626124,125479.26477869634,4540.500227564906,0.0,90624.58458008076,55254.399048400686,39300.20614631119,27131.155367563893,66431.36151387508,20616.83514037818,1526.7033722563256,0.0,0.8804674746700587,2.7610459596463977,0.001494314320929203,1.0,1.0,-6.18395613834349,338583.40274259064,1557827.7972540848,4.6010164250089645,1557827.7972540848,4.6010164250089645,0.7598952149684796,0.09244492112739373,3.920297097151508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920297097151508,1.2826405098019715,1.2829747913343805,3.056427009121026,6476.202071139912,15295.302226383172,6464.581653741521,0.00032691617104638047,23116.764452859625,2357.2539504172805,19323.067172837676,1970.4044880604158,0.8358897808662555,0.8358897808662555,35451.88354925478,35405.22815468563,1.0016474642134354,0.8,4278.666766081696,4273.035954225843,1.0016474642134354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.172333159353,4632.441516551485,6.010624805811058,4.927122819099243,-3.4068856005156025,8.334008419614847,3.077314287445687,3.5,0.8792326535559106,0.6,0.00026060624759680214,1.0003239256939762,0.00026052185787319457,198.05058700472657,0.0,1.6741334207079774e-05,47.44494114286408,0.032753154291089936,8.783568073183638e-05,0.00017277056686496576,0.0006773119517539457,0.09244492112456218,0.09244492112456218,0.09244492112456218,0.09243412325752638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.77121155086,595.7652229969485,0.0,0.09244492112456218,0.09244492112739373,0.09244492112739373,0.37221476357780237,0.37221476357780237,0.5,10.075706195748602,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27131.155367563893,20616.83514037818,0.7598952149684796,1.0162374650576922,0.6282491051940016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451556907949654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.41924823255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37064736227546,261.37064736227546,-11.779352637724514,245.93843106512506,276.80286365942874,121475.09438008616,121806.28314429983,-331.18876421365735,0.0,nan,276.80286365942874,3.6528636594287605,270.62997714057025,-2.52002285942973,264.45709062172756,-8.692909378272418,258.28420410283024,-14.865795897169733,252.1113175839709,-21.038682416029076,245.93843106512506,-27.21156893487492,1.0,1.0,26022.012520719443,26022.012520719443,275.98937241158836,2.8393724115883856,275.98937241158836,275.98937241158836,77092.879441941,77114.01464141704,-21.135199476048,0.0,8546.071908451686,8546.071908451686,0.8857206760903,3939.8985826372655,275.98937241158836,2.8393724115883856,1.0,0.002,0.12677575528271212,0.004981050290759603,0.00019595532438585579,0.0018040446753420103,0.09797766219292789,0.09797766219292789,0.0,-2.721338779321236e-13,0.9998811218988501,0.9998811218988501,0.0,0.09243393145070916,1.0989676684572697e-05,0.0,0.0,0.0,1600507.3370841097,266.9660438616565,0.0,1.0,1283300.5702113234,2603.0206199002328,,,,,,,,,,,,,,,,,,,4.0,15295.302226383172,1526.7033722563256,0.37221476357780237,6.173730061729009,3.077314287445687
725.0,-28.943656431038526,4.9269174334600585,35.03787624917793,24.930206208396726,5.363190178046718,-25.51297177015296,-39.045883517805464,1.9325055172309675,-6.184722146678155,-6.184722146693397,40.07638026130158,41733.797772167025,25774.646276830474,25774.646276830474,67508.4440489975,77106.16233985666,77113.60642194189,25774.646276830474,102888.25269877237,102888.25269877237,102888.25269877237,130020.08594931464,125479.7214981617,4540.3644511529355,0.0,90625.18476906662,55253.75763627452,39301.58570310233,27131.833250542277,66433.4189536446,20617.285982943584,1526.75321719708,0.0,0.8804632659389252,2.760967336946224,0.001494314320929203,1.0,1.0,-6.184722146678155,338573.1926011771,1557829.1612518178,4.601159203666977,1557829.1612518178,4.601159203666977,0.7598928458891185,0.0924451729345212,3.9203235785514194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203235785514194,1.2826455090434623,1.2829796836310374,3.056435742308111,6476.2205757153915,15295.274765120519,6464.555829914652,0.0003269105652124593,23116.761398188744,2357.2536389275383,19322.989983691034,1970.3966169579862,0.8358865522228835,0.8358865522228835,35452.07512960666,35405.22815468563,1.0016542302891722,0.8,4278.6898878005595,4273.035954225843,1.0016542302891722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.019369619319,4632.441516551485,6.010851177456012,4.9269174334600585,-3.4076030626972726,8.334520496157332,3.077131337984694,3.5,0.8791803822813412,0.6,0.00026052185787319457,1.0003231061028568,0.00026043770886004784,198.05315288605092,0.0,1.6713434297646634e-05,47.36587279953056,0.032769867725387584,8.78080492025059e-05,0.00017271380867068866,0.0006770940164731194,0.09244517293130912,0.09244517293130912,0.09244517293130912,0.09243406705629181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.529794902,595.7646528884865,0.0,0.09244517293130912,0.0924451729345212,0.0924451729345212,0.37221418884295615,0.37221418884295615,0.5,10.075373018607914,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27131.833250542277,20617.285982943584,0.7598928458891185,1.0161819926218612,0.6282048768450064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451743396317218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.340179889216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36866909158687,261.36866909158687,-11.78133090841311,245.93538648954208,276.80195169363435,121484.39453161386,121815.14232661076,-330.74779499687514,0.0,nan,276.80195169363435,3.6519516936343734,270.628638652824,-2.5213613471759686,264.4553256120194,-8.69467438798057,258.2820125711554,-14.867987428844572,252.10869953034606,-21.04130046965392,245.93538648954208,-27.214613510457895,1.0,1.0,26022.012520719443,26022.012520719443,275.9885586363386,2.8385586363386324,275.9885586363386,275.9885586363386,77092.48492621646,77113.60642194189,-21.12149572542694,0.0,8546.071908451686,8546.071908451686,0.8857190016434403,3939.9251964441764,275.9885586363386,2.8385586363386324,1.0,0.002,0.1267870503765544,0.004980861101997166,0.0001959724739497298,0.0018040275255926932,0.09798623697486489,0.09798623697486489,0.0,-4.575771185566513e-13,0.9998778184484529,0.9998778184484529,0.0,0.09243387783985903,1.1295094662178367e-05,0.0,0.0,0.0,1600506.4426357998,266.9652778533218,0.0,1.0,1283303.189836392,2603.0099907063764,,,,,,,,,,,,,,,,,,,4.0,15295.274765120519,1526.75321719708,0.37221418884295615,6.173730061729009,3.077131337984694
726.0,-28.94677380513079,4.92671157663801,35.03789880992456,24.929036443959944,5.362244465326485,-25.51587197807415,-39.048690582253016,1.9313426402183866,-6.185492347903846,-6.1854923478821355,40.07640359803344,41732.26442641471,25774.70283033451,25774.70283033451,67506.96725674922,77105.86009849753,77113.07662285889,25774.70283033451,102887.7794531934,102887.7794531934,102887.7794531934,130020.26260273288,125480.04006889417,4540.222533838706,0.0,90625.84007904133,55253.17754967466,39302.958365962964,27132.483149539472,66435.44151550243,20617.716214277112,1526.801847307777,0.0,0.8804590656989278,2.760888285672678,0.001494314320929203,1.0,1.0,-6.185492347903846,338562.92681654484,1557830.169076512,4.601301695151769,1557830.169076512,4.601301695151769,0.7598905010147242,0.09244540302410391,3.9203537046325496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203537046325496,1.282651104760168,1.2829851728661819,3.0564458956011915,6476.242089325067,15295.247359909143,6464.527960961897,0.00032690418878967203,23116.750912539304,2357.2525696888647,19322.90668152626,1970.3881225011864,0.8358833278358709,0.8358833278358709,35452.293077181545,35405.22815468563,1.0016619275917038,0.8,4278.716191763904,4273.035954225843,1.0016619275917038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.8660090367275,4632.441516551485,6.011079351830029,4.92671157663801,-3.408324036992632,8.335035613630643,3.0769479180153723,3.5,0.8791279765758206,0.6,0.00026043770886004784,1.0003217250803336,0.000260353946465706,198.0557077944055,0.0,1.6665977365960175e-05,47.23137985513114,0.03278653370275354,8.778038613227022e-05,0.0001726573227277776,0.0006768777747877807,0.09244540298518229,0.09244540298518229,0.09244540298518229,0.09243392367550325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.3025039505,595.7640777832908,0.0,0.09244540298518229,0.09244540302410391,0.09244540302410391,0.37221357397266586,0.37221357397266586,0.5,10.075028638490407,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,27132.483149539472,20617.716214277112,0.7598905010147242,1.0161288269755346,0.628162671526412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451929412712383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.20568694482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3666811349976,261.3666811349976,-11.7833188650024,245.93234842027516,276.8010138497184,121492.22028493157,121824.58747898595,-332.3671940543728,0.0,nan,276.8010138497184,3.6510138497184244,270.6272807638329,-2.522719236167063,264.45354767791736,-8.69645232208262,258.2798145920709,-14.870185407929057,252.1060815061705,-21.043918493829466,245.93234842027516,-27.217651579724816,1.0,1.0,26022.012520719443,26022.012520719443,275.9877264418635,2.8377264418635377,275.9877264418635,275.9877264418635,77091.73353400335,77113.07662285889,-21.34308885554492,0.0,8546.071908451686,8546.071908451686,0.8857170967372157,3939.9554731557123,275.9877264418635,2.8377264418635377,1.0,0.002,0.12679872130752934,0.004980669542874553,0.0001959902026921127,0.0018040097963537645,0.09799510134605635,0.09799510134605635,0.0,-9.541230652776456e-13,0.9998737532506673,0.9998737532506673,0.0,0.09243373209248136,1.1670931622544798e-05,0.0,0.0,0.0,1600505.5432831068,266.96450765209613,0.0,1.0,1283305.8237890445,2602.9993034408244,,,,,,,,,,,,,,,,,,,4.0,15295.247359909143,1526.801847307777,0.37221357397266586,6.173730061729009,3.0769479180153723
727.0,-28.949892713249294,4.9265062317448605,35.03792008295094,24.92821414433422,5.3616591916921355,-25.518737522754865,-39.051466005016096,1.9305040009819663,-6.1862126536126425,-6.186212653622628,40.07641155560194,41730.48514004883,25774.641389458815,25774.641389458815,67505.12652950764,77105.3006078473,77112.49447234928,25774.641389458815,102887.1358618081,102887.1358618081,102887.1358618081,130020.1677148917,125480.09654639514,4540.071168496546,0.0,90626.3447149101,55252.46256879889,39304.31349567912,27133.031853083587,66437.3453487627,20618.075731054585,1526.8445175690401,0.0,0.8804551895850649,2.760814357151313,0.001494314320929203,1.0,1.0,-6.1862126536126425,338553.3262958303,1557830.512733498,4.601433191568334,1557830.512733498,4.601433191568334,0.7598883841177301,0.09244557081936122,3.9203733621908063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203733621908063,1.2826551878579762,1.2829891495835748,3.0564514916419574,6476.253946663944,15295.220119967127,6464.50681528543,0.0003269002948754568,23116.76372177617,2357.2538758675155,19322.84347568423,1970.3816772989992,0.835880130464887,0.8358801304648869,35452.435289893874,35405.22815468563,1.001666950155783,0.8,4278.733355331678,4273.035954225843,1.001666950155783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.712239726211,4632.441516551485,6.011280596364051,4.9265062317448605,-3.4090077138848267,8.335513945629687,3.0767640135964878,3.5,0.8790754324561394,0.6,0.000260353946465706,1.0003218916087764,0.0002602701676827141,198.05826401738477,0.0,1.658962029792659e-05,47.01498392432396,0.03280312332305147,8.775304280333412e-05,0.0001726009036623719,0.0006766599850080244,0.09244557080766626,0.09244557080766626,0.09244557080766626,0.09243362486142156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.0683150769,595.7635041659233,0.0,0.09244557080766626,0.09244557081936122,0.09244557081936122,0.3722129110106576,0.3722129110106576,0.5,10.074670263721062,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27133.031853083587,20618.075731054585,0.7598883841177301,1.0160720025031047,0.6281178894337928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452114633965312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.98929101401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3647178812243,261.3647178812243,-11.785282118775683,245.9293186860433,276.80011707640375,121503.87956021262,121832.1166731266,-328.237112913977,0.0,nan,276.80011707640375,3.650117076403774,270.6259573983401,-2.5240426016598576,264.451797720232,-8.698202279767997,258.2776380422016,-14.872361957798375,252.10347836412484,-21.046521635875138,245.9293186860433,-27.220681313956675,1.0,1.0,26022.012520719443,26022.012520719443,275.98693801704843,2.8369380170484533,275.98693801704843,275.98693801704843,77091.89368965145,77112.49447234928,-20.600782697831164,0.0,8546.071908451686,8546.071908451686,0.8857158537662124,3939.9752290017605,275.98693801704843,2.8369380170484533,1.0,0.002,0.12681085147762108,0.004980485221575331,0.00019600866135106512,0.0018039913403785468,0.09800433067553256,0.09800433067553256,0.0,1.7296116795739724e-12,0.9998687858416251,0.9998687858416251,0.0,0.09243344065159068,1.2130167770551076e-05,0.0,0.0,0.0,1600504.7021850105,266.96378734638733,0.0,1.0,1283308.2870974399,2602.989308621503,,,,,,,,,,,,,,,,,,,3.0,15295.220119967127,1526.8445175690401,0.3722129110106576,6.173730061729009,3.0767640135964878
728.0,-28.952994412291535,4.926299744829103,35.03794169061589,24.92697201613339,5.360636885709105,-25.521631282446997,-39.05426821494473,1.9292737577984023,-6.187020300377412,-6.187020300390554,40.0764637597988,41729.02230672674,25774.77844274047,25774.77844274047,67503.80074946722,77105.05809905834,77112.27611858679,25774.77844274047,102887.05456132726,102887.05456132726,102887.05456132726,130020.89264361955,125480.96853613421,4539.92410748533,0.0,90627.03100256779,55251.92312420886,39305.67542039882,27133.838082292288,66439.5135026911,20618.617119800572,1526.901475332931,0.0,0.8804506805899817,2.7607314662466726,0.001494314320929203,1.0,1.0,-6.187020300377412,338542.56191320054,1557832.7672351373,4.601586159304107,1557832.7672351373,4.601586159304107,0.7598857580438062,0.09244583500969007,3.920405683763933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920405683763933,1.2826610970133474,1.282994952812118,3.0564626095642295,6476.277504207124,15295.192745380982,6464.477552034723,0.00032689339437220143,23116.748192130435,2357.252292284362,19322.756005869567,1970.3727578601836,0.8358769081737696,0.8358769081737697,35452.66912018078,35405.22815468563,1.0016752084129916,0.8,4278.761576170101,4273.035954225843,1.0016752084129916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.558308985564,4632.441516551485,6.011528377054021,4.926299744829103,-3.4097572979791173,8.33605704280822,3.076579920514784,3.5,0.8790228344327955,0.6,0.0002602701676827141,1.0003201233561083,0.0002601868757868219,198.0608061929193,0.0,1.65930803208603e-05,47.024789629318086,0.032819716403372334,8.772544355461336e-05,0.00017254472412810075,0.0006764453171752861,0.09244583497396687,0.09244583497396687,0.09244583497396687,0.09243382431369564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.05741465575,595.7628601323086,0.0,0.09244583497396687,0.09244583500969007,0.09244583500969007,0.372212188656949,0.372212188656949,0.5,10.074309944690258,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27133.838082292288,20618.617119800572,0.7598857580438062,1.0160188898242462,0.6280753742279664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452299950878296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.999096719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3627366731537,261.3627366731537,-11.7872633268463,245.92629477089432,276.7991785754121,121510.75530126756,121841.9942035446,-331.2389022770198,0.0,nan,276.7991785754121,3.6491785754121224,270.62460181449484,-2.5253981855051393,264.4500250536097,-8.699974946390284,258.2754482927196,-14.874551707280375,252.10087153179154,-21.049128468208437,245.92629477089432,-27.22370522910566,1.0,1.0,26022.012520719443,26022.012520719443,275.98610482009036,2.836104820090384,275.98610482009036,275.98610482009036,77090.92433341396,77112.27611858679,-21.351785172824748,0.0,8546.071908451686,8546.071908451686,0.885713810032058,3940.007712182753,275.98610482009036,2.836104820090384,1.0,0.002,0.12682306289848921,0.0049802844730919915,0.00019602721029141098,0.0018039727894949874,0.09801360514570549,0.09801360514570549,0.0,-2.136017057674522e-13,0.9998679072944595,0.9998679072944595,0.0,0.09243362358922769,1.2211420462379478e-05,0.0,0.0,0.0,1600503.7590902962,266.96297969962257,0.0,1.0,1283311.0490837072,2602.9781019888724,,,,,,,,,,,,,,,,,,,4.0,15295.192745380982,1526.901475332931,0.372212188656949,6.173730061729009,3.076579920514784
729.0,-28.95608926017054,4.926093818573508,35.03796145062547,24.92593213627117,5.359826132759211,-25.524497720733656,-39.05704360278321,1.9282345959994929,-6.187741370238939,-6.18774137023377,40.07645365205832,41727.42023844147,25774.711164679196,25774.711164679196,67502.13140312067,77104.66863163556,77111.4534830566,25774.711164679196,102886.1646477358,102886.1646477358,102886.1646477358,130020.47874296953,125480.71768438532,4539.7610585842085,0.0,90627.63166563264,55251.30887370315,39307.0253243661,27134.314095233723,66441.33941959983,20618.92380309154,1526.9407246237674,0.0,0.8804468680847296,2.7606574626174094,0.001494314320929203,1.0,1.0,-6.187741370238939,338532.9516619013,1557832.3307215148,4.601715499403877,1557832.3307215148,4.601715499403877,0.7598837299046876,0.092445955711005,3.920432391347024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920432391347024,1.2826661142212525,1.282999864484666,3.0564714759984466,6476.296291117287,15295.165611586393,6464.451685806378,0.0003268877251899399,23116.743924894934,2357.2518571474393,19322.678689982076,1970.364873833784,0.8358737178886623,0.8358737178886623,35452.86233578908,35405.22815468563,1.0016820322791975,0.8,4278.784895247092,4273.035954225843,1.0016820322791975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.4038003076585,4632.441516551485,6.011729327391471,4.926093818573508,-3.4104421587730926,8.336535977346601,3.0763951406814383,3.5,0.8789700401946966,0.6,0.0002601868757868219,1.000319424212502,0.00026010379233778563,198.06334280977435,0.0,1.649686004975149e-05,46.752101380995725,0.032836213263422086,8.769811638684499e-05,0.00017248875939997692,0.000676230519494933,0.09244595567399286,0.09244595567399286,0.09244595567399286,0.09243332226168488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.8353065137,595.7622817009147,0.0,0.09244595567399286,0.092445955711005,0.092445955711005,0.37221145509458475,0.37221145509458475,0.5,10.073930943708719,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27134.314095233723,20618.92380309154,0.7598837299046876,1.01596584284404,0.6280340011648247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445248424975416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.726408470684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3607606301387,261.3607606301387,-11.789239369861264,245.92327872339416,276.7982425369119,121520.11545859468,121850.4908189101,-330.37536031544244,0.0,nan,276.7982425369119,3.648242536911937,270.62324977413647,-2.526750225863509,264.4482570115302,-8.701742988469789,258.27326424878316,-14.876735751216813,252.0982714860765,-21.05172851392348,245.92327872339416,-27.226721276605815,1.0,1.0,26022.012520719443,26022.012520719443,275.9852874913414,2.8352874913414325,275.9852874913414,275.9852874913414,77090.52587975943,77111.4534830566,-20.92760329716839,0.0,8546.071908451686,8546.071908451686,0.8857121212754805,3940.0345533037594,275.9852874913414,2.8352874913414325,1.0,0.002,0.12683588370981588,0.004980097069304087,0.00019604673603559148,0.0018039532639819486,0.09802336801779574,0.09802336801779574,0.0,1.7539789065601497e-14,0.9998613156124359,0.9998613156124359,0.0,0.09243313490025444,1.282081075056303e-05,0.0,0.0,0.0,1600502.9170841586,266.96225862976104,0.0,1.0,1283313.5149840717,2602.968096769724,,,,,,,,,,,,,,,,,,,4.0,15295.165611586393,1526.9407246237674,0.37221145509458475,6.173730061729009,3.0763951406814383
730.0,-28.959179881157265,4.925888348387383,35.03798082212005,24.925064539443724,5.359188590254547,-25.527343034072473,-39.059796918276675,1.9273517435991214,-6.188467965675898,-6.188467965647517,40.076481958987436,41725.68067048787,25774.656426047237,25774.656426047237,67500.3370965351,77104.15300934656,77111.16674954104,25774.656426047237,102885.82317558827,102885.82317558827,102885.82317558827,130020.7844078373,125481.18667965497,4539.5977281823325,0.0,90628.15130543741,55250.60302824049,39308.38697466324,27134.961232249025,66443.34820691227,20619.3541407816,1526.9882558686072,0.0,0.8804428815093547,2.7605828934813172,0.001494314320929203,1.0,1.0,-6.188467965675898,338523.2679838374,1557833.5531910989,4.601850745649415,1557833.5531910989,4.601850745649415,0.7598814667284715,0.09244611733323638,3.920452869684945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920452869684945,1.2826704021749475,1.2830040469798596,3.056477223640046,6476.308469680139,15295.138511653473,6464.430383385315,0.00032688375252451393,23116.75572131555,2357.2530600475748,19322.615015619962,1970.358380855844,0.8358705368765447,0.8358705368765446,35453.01048583856,35405.22815468563,1.0016872645549004,0.8,4278.802775388558,4273.035954225843,1.0016872645549004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.249141570932,4632.441516551485,6.011933427457146,4.925888348387383,-3.411131151324479,8.337019499711863,3.076210185835716,3.5,0.8789171959530616,0.6,0.00026010379233778563,1.0003189959247032,0.00026002084674733535,198.06587601857063,0.0,1.6455785648287408e-05,46.635696527246516,0.032852669049070374,8.767101432271932e-05,0.0001724327780150663,0.0006760145793969138,0.0924461173222116,0.0924461173222116,0.0924461173222116,0.09243328420570307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.8278041838,595.7616353897056,0.0,0.0924461173222116,0.09244611733323638,0.09244611733323638,0.3722106431948844,0.3722106431948844,0.5,10.073545950202154,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,27134.961232249025,20619.3541407816,0.7598814667284715,1.015908122003895,0.627988832539704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452668145994667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.61000361694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3588049436945,261.3588049436945,-11.791195056305469,245.92027141775617,276.79733846966036,121531.15153218263,121858.12346520074,-326.97193301812536,0.0,nan,276.79733846966036,3.647338469660383,270.6219250592168,-2.528074940783199,264.44651164891553,-8.703488351084445,258.2710982385002,-14.878901761499776,252.0956848281183,-21.054315171881683,245.92027141775617,-27.22972858224381,1.0,1.0,26022.012520719443,26022.012520719443,275.9845273444295,2.834527344429546,275.9845273444295,275.9845273444295,77090.44088430074,77111.16674954104,-20.725865240296116,0.0,8546.071908451686,8546.071908451686,0.8857108264011775,3940.0551340333695,275.9845273444295,2.834527344429546,1.0,0.002,0.12684890611378602,0.004979907793207901,0.00019606657108761695,0.0018039334287294926,0.09803328554380847,0.09803328554380847,0.0,-1.828905950296278e-13,0.9998591351990991,0.9998591351990991,0.0,0.09243309492932417,1.3022403912209382e-05,0.0,0.0,0.0,1600502.0686181937,266.9615320343241,0.0,1.0,1283315.9997705359,2602.958014977404,,,,,,,,,,,,,,,,,,,4.0,15295.138511653473,1526.9882558686072,0.3722106431948844,6.173730061729009,3.076210185835716
731.0,-28.96226600124317,4.925682326224169,35.03800044786279,24.924069956783228,5.358422938824134,-25.530197107261646,-39.06255903476847,1.9263540448769736,-6.189247945748036,-6.189247945758988,40.07652803934264,41724.04573513858,25774.72265971668,25774.72265971668,67498.76839485526,77103.73367922225,77110.97037417031,25774.72265971668,102885.69303388699,102885.69303388699,102885.69303388699,130021.4179970058,125481.98187326387,4539.436123741939,0.0,90628.7311287427,55249.965634399996,39309.73943815856,27135.724963118813,66445.46440127738,20619.866082881417,1527.042573855144,0.0,0.8804385428847953,2.7605028473500552,0.001494314320929203,1.0,1.0,-6.189247945748036,338512.8730659412,1557835.5432316416,4.601997936214911,1557835.5432316416,4.601997936214911,0.7598789459617038,0.09244632585157515,3.920478027357939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920478027357939,1.2826752253977645,1.2830087650594875,3.056485343857934,6476.325675447444,15295.1113932377,6464.405611011832,0.00032687848904067727,23116.755277370747,2357.253014777804,19322.540969337853,1970.3508302364064,0.8358673497855863,0.8358673497855864,35453.19248821467,35405.22815468563,1.001693692414508,0.8,4278.824741147216,4273.035954225843,1.001693692414508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.094307161658,4632.441516551485,6.012166006392628,4.925682326224169,-3.411860443171028,8.337542769395197,3.076025025360524,3.5,0.8788642929601497,0.6,0.00026002084674733535,1.0003185393172758,0.00025993804625954587,198.06840559448403,0.0,1.642869103441184e-05,46.558910391523156,0.03286909774010478,8.764383340445782e-05,0.00017237701334287754,0.0006758002932323377,0.09244632585760945,0.09244632585760945,0.09244632585760945,0.09243343644677032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.9143635567,595.7609593720026,0.0,0.09244632585760945,0.09244632585157515,0.09244632585157515,0.3722098036584791,0.3722098036584791,0.5,10.073159269552502,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27135.724963118813,20619.866082881417,0.7598789459617038,1.0158521579022575,0.6279442263080406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452851795510673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.533217481214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35685467552673,261.35685467552673,-11.793145324473244,245.91727087739355,276.79643847368266,121540.6139452908,121866.67998854573,-326.06604325491253,0.0,nan,276.79643847368266,3.6464384736826787,270.6206049543736,-2.5293950456263588,264.44477143518844,-8.705228564811534,258.26893791588896,-14.881062084111022,252.09310439663318,-21.056895603366797,245.91727087739355,-27.23272912260643,1.0,1.0,26022.012520719443,26022.012520719443,275.98372438588154,2.833724385881567,275.98372438588154,275.98372438588154,77090.12839583779,77110.97037417031,-20.841978332522558,0.0,8546.071908451686,8546.071908451686,0.8857092356443272,3940.080417494729,275.98372438588154,2.833724385881567,1.0,0.002,0.12686199484235008,0.004979708420020523,0.00019608648704389346,0.00180391351377297,0.09804324352194672,0.09804324352194672,0.0,8.168635039218497e-13,0.9998584180881257,0.9998584180881257,0.0,0.09243323712401533,1.3088727559820537e-05,0.0,0.0,0.0,1600501.1578050938,266.96075205425194,0.0,1.0,1283318.6671086107,2602.947192561106,,,,,,,,,,,,,,,,,,,4.0,15295.1113932377,1527.042573855144,0.3722098036584791,6.173730061729009,3.076025025360524
732.0,-28.96534042987869,4.925476573027596,35.038019845875205,24.92305323192852,5.357629915907448,-25.533043395263515,-39.06531615704296,1.9253328816454773,-6.189986740622999,-6.189986740613544,40.076560718843226,41722.44039128428,25774.69038867059,25774.69038867059,67497.13077995487,77103.33504758614,77110.71663141475,25774.69038867059,102885.40702008535,102885.40702008535,102885.40702008535,130021.8047169169,125482.53468208316,4539.270034833745,0.0,90629.31625822705,55249.34029544582,39311.084403090244,27136.397696831562,66447.4820999218,20620.31434364226,1527.0915973398883,0.0,0.8804344744692112,2.7604270295758297,0.001494314320929203,1.0,1.0,-6.189986740622999,338503.02726096957,1557836.9545386354,4.602135960626485,1557836.9545386354,4.602135960626485,0.7598766267362703,0.0924464900440676,3.9205031819086007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205031819086007,1.2826801577718139,1.2830135925040518,3.0564932014844888,6476.342324815224,15295.084261969272,6464.381214587492,0.00032687336767408946,23116.756205285463,2357.253109398772,19322.468046792892,1970.3433942062675,0.8358641617016734,0.8358641617016734,35453.37446776882,35405.22815468563,1.0017001194763502,0.8,4278.846704151505,4273.035954225843,1.0017001194763502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.939043404823,4632.441516551485,6.0123762264180725,4.925476573027596,-3.412559042779974,8.33803561580757,3.075839355921933,3.5,0.8788112445491237,0.6,0.00025993804625954587,1.0003173403445043,0.00025985558359912516,198.0709256432551,0.0,1.6400160598909455e-05,46.4780551373094,0.03288549790070369,8.761670939947945e-05,0.00017232133686006642,0.0006755863494706342,0.09244649003196036,0.09244649003196036,0.09244649003196036,0.0924334379759972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.9596588811,595.7602961101846,0.0,0.09244649003196036,0.0924464900440676,0.0924464900440676,0.3722089536908286,0.3722089536908286,0.5,10.072767708674304,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27136.397696831562,20620.31434364226,0.7598766267362703,1.015796665981333,0.627900998995617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453035182001592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.452362227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3549074150497,261.3549074150497,-11.795092584950282,245.91427764285461,276.79553718727607,121549.736331475,121875.29951438037,-325.563182905386,0.0,nan,276.79553718727607,3.6455371872760907,270.61928527834226,-2.5307147216577164,264.44303336951043,-8.706966630489546,258.26678146058106,-14.88321853941892,252.09052955173382,-21.059470448266154,245.91427764285461,-27.235722357145363,1.0,1.0,26022.012520719443,26022.012520719443,275.98295589987083,2.8329558998708535,275.98295589987083,275.98295589987083,77089.61828200026,77110.71663141475,-21.09834941448935,0.0,8546.071908451686,8546.071908451686,0.8857076450831817,3940.1056978181437,275.98295589987083,2.8329558998708535,1.0,0.002,0.12687523934414086,0.004979515962555897,0.00019610666033955708,0.0018038933398088072,0.09805333016977853,0.09805333016977853,0.0,1.483643936872614e-13,0.9998567333243361,0.9998567333243361,0.0,0.0924332455427622,1.3244501305408372e-05,0.0,0.0,0.0,1600500.2950775367,266.960013259377,0.0,1.0,1283321.193592712,2602.936941703133,,,,,,,,,,,,,,,,,,,4.0,15295.084261969272,1527.0915973398883,0.3722089536908286,6.173730061729009,3.075839355921933
733.0,-28.968406047800272,4.925270642512382,35.038038518351335,24.92193180313336,5.3567305242017484,-25.535892390621225,-39.06807355871422,1.924216868497035,-6.190749643497668,-6.190749643468603,40.07657857629809,41720.91363133525,25774.711672495083,25774.711672495083,67495.62530383034,77103.0168345778,77110.18076333826,25774.711672495083,102884.89243583335,102884.89243583335,102884.89243583335,130021.92380901439,125482.82504173787,4539.098767276526,0.0,90629.94939451363,55248.76199613684,39312.430442640885,27137.031373181046,66449.46181582194,20620.73284948378,1527.139349737867,0.0,0.8804303329174954,2.7603487394784065,0.001494314320929203,1.0,1.0,-6.190749643497668,338492.86040856387,1557837.7257373466,4.602276467093051,1557837.7257373466,4.602276467093051,0.7598743048166577,0.09244663697321173,3.920532093339803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920532093339803,1.282685531776089,1.2830188621261396,3.0565029356113356,6476.362950261949,15295.057262048898,6464.354142667201,0.00032686722980181375,23116.747226346066,2357.252193801764,19322.38712701149,1970.3351426849629,0.8358609858825571,0.8358609858825571,35453.5836260311,35405.22815468563,1.001707506432245,0.8,4278.871947337932,4273.035954225843,1.001707506432245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.7835566028225,4632.441516551485,6.012599267531237,4.925270642512382,-3.413275916047688,8.33854655856007,3.0756534242513403,3.5,0.8787581212146687,0.6,0.00025985558359912516,1.0003164386882963,0.00025977338125110776,198.07343852561277,0.0,1.633345548053485e-05,46.28901283183577,0.03290183135618423,8.758959040509743e-05,0.00017226599319402773,0.0006753743549082419,0.09244663694181907,0.09244663694181907,0.09244663694181907,0.09243327193629165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.978552047,595.7596407035003,0.0,0.09244663694181907,0.09244663697321173,0.09244663697321173,0.3722080804731127,0.3722080804731127,0.5,10.072366758613416,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,27137.031373181046,20620.73284948378,0.7598743048166577,1.01574374659208,0.6278593158056444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44532178781489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.26331992152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35295374650156,261.35295374650156,-11.797046253498422,245.91129094066088,276.79461655239083,121557.77990853872,121884.41445716082,-326.6345486220998,0.0,nan,276.79461655239083,3.6446165523908576,270.61795142995106,-2.5320485700489144,264.4412863077241,-8.708713692275865,258.26462118529275,-14.885378814707224,252.08795606298995,-21.06204393701003,245.91129094066088,-27.2387090593391,1.0,1.0,26022.012520719443,26022.012520719443,275.98213029357936,2.8321302935793824,275.98213029357936,275.98213029357936,77088.99529611047,77110.18076333826,-21.185467227784102,0.0,8546.071908451686,8546.071908451686,0.8857058169665385,3940.134753806502,275.98213029357936,2.8321302935793824,1.0,0.002,0.12688880262485885,0.0049793177154898605,0.00019612731656433569,0.0018038726829697868,0.09806365828216784,0.09806365828216784,0.0,-4.658773367083313e-13,0.9998532852971885,0.9998532852971885,0.0,0.09243307369234229,1.3563280869444422e-05,0.0,0.0,0.0,1600499.4041896851,266.9592503565023,0.0,1.0,1283323.8025087626,2602.9263564498096,,,,,,,,,,,,,,,,,,,4.0,15295.057262048898,1527.139349737867,0.3722080804731127,6.173730061729009,3.0756534242513403
734.0,-28.97146508342059,4.925065065908222,35.038056006761686,24.920918500889115,5.355943070470665,-25.538724267981518,-39.07081325361503,1.9232022566113705,-6.191485926768394,-6.191485926688872,40.0765817491516,41719.30960517559,25774.669201234843,25774.669201234843,67493.97880641044,77102.62153863913,77109.52971309544,25774.669201234843,102884.19891433028,102884.19891433028,102884.19891433028,130021.78309562997,125482.86373325094,4538.919362379038,0.0,90630.53608609232,55248.13773184106,39313.77594916807,27137.584181299702,66451.36013046777,20621.094128074612,1527.1826475194616,0.0,0.8804263886357344,2.7602731827826537,0.001494314320929203,1.0,1.0,-6.191485926768394,338483.0485307684,1557837.8627621923,4.6024102817680195,1557837.8627621923,4.6024102817680195,0.7598721385923677,0.09244673630159148,3.9205578445921105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205578445921105,1.2826904324442312,1.2830236586221595,3.056511333854179,6476.380745130773,15295.03033615554,6464.329053606029,0.00032686182035600563,23116.745034410123,2357.251970286502,19322.31213412869,1970.327495539118,0.8358578210455978,0.8358578210455978,35453.76992188191,35405.22815468563,1.0017140859531166,0.8,4278.894431273502,4273.035954225843,1.0017140859531166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.6277345253575,4632.441516551485,6.012807922097013,4.925065065908222,-3.413972944972255,8.339038010880477,3.07546709616763,3.5,0.8787048846193228,0.6,0.00025977338125110776,1.0003157670306158,0.0002596913792753975,198.07594606776982,0.0,1.6282101726685683e-05,46.14347629342723,0.032918113457910916,8.756265323952447e-05,0.0001722107280115833,0.0006751621206287312,0.09244673626637553,0.09244673626637553,0.09244673626637553,0.09243294835791994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.98761543067,595.7589877715154,0.0,0.09244673626637553,0.09244673630159148,0.09244673630159148,0.37220716588009406,0.37220716588009406,0.5,10.071953118937012,-7.952394298627041e-11,-7.952394298627041e-11,-7.952394298627041e-11,-7.952394298627041e-11,-7.952394298627041e-11,-7.952394298627041e-11,27137.584181299702,20621.094128074612,0.7598721385923677,1.0156899523786365,0.6278172414118488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453400055094998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.11778338312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35100560961604,261.35100560961604,-11.798994390383939,245.90831173768578,276.79369948157336,121567.09718295866,121892.80690099798,-325.709718039279,0.0,nan,276.79369948157336,3.6436994815733783,270.6166219327548,-2.5333780672451667,264.43954438405495,-8.710455615945023,258.2624668351821,-14.887533164817853,252.08538928644523,-21.064610713554742,245.90831173768578,-27.2416882623142,1.0,1.0,26022.012520719443,26022.012520719443,275.98131782913225,2.8313178291322743,275.98131782913225,275.98131782913225,77088.65903052717,77109.52971309544,-20.870682568274788,0.0,8546.071908451686,8546.071908451686,0.8857041886712095,3940.160633815071,275.98131782913225,2.8313178291322743,1.0,0.002,0.126902785775456,0.004979122579982477,0.00019614863245165403,0.0018038513659323666,0.09807431622582702,0.09807431622582702,0.0,-1.6159794856418497e-12,0.9998487436920237,0.9998487436920237,0.0,0.09243275314957404,1.398315201743728e-05,0.0,0.0,0.0,1600498.5443792704,266.9585140732316,0.0,1.0,1283326.320382507,2602.916140644487,,,,,,,,,,,,,,,,,,,4.0,15295.03033615554,1527.1826475194616,0.37220716588009406,6.173730061729009,3.07546709616763
735.0,-28.9745167552819,4.924859530366368,35.038072934080546,24.91990114739167,5.355146880297308,-25.541550391633105,-39.0735482686199,1.9221805180224867,-6.192239120223746,-6.192239120153018,40.07660053294695,41717.71077632858,25774.664273734656,25774.664273734656,67492.37505006324,77102.23134905861,77109.05615679966,25774.664273734656,102883.72043053432,102883.72043053432,102883.72043053432,130021.93936869386,125483.20178275814,4538.737585935712,0.0,90631.1192258876,55247.50977380692,39315.12161342297,27138.218938159538,66453.34055158251,20621.51382010249,1527.230247830323,0.0,0.8804222952098639,2.7601958924698597,0.001494314320929203,1.0,1.0,-6.192239120223746,338473.01153526374,1557838.6739649381,4.6025491571656225,1557838.6739649381,4.6025491571656225,0.759869830333862,0.09244685334363995,3.9205829203828597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205829203828597,1.2826953659681886,1.2830284882387515,3.0565191271456515,6476.397258180234,15295.003439940354,6464.304860238755,0.00032685674053487386,23116.745919261706,2357.2520605162526,19322.239818534887,1970.3201214007727,0.8358546607736386,0.8358546607736386,35453.95133091246,35405.22815468563,1.0017204928915693,0.8,4278.916325421636,4273.035954225843,1.0017204928915693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.471710922867,4632.441516551485,6.01302563319272,4.924859530366368,-3.414682781104973,8.339542311471341,3.075280531629562,3.5,0.8786515804655891,0.6,0.0002596913792753975,1.0003150146416837,0.0002596095984507639,198.07844762877863,0.0,1.624261891823911e-05,46.03158201428963,0.03293435607682915,8.753576972421771e-05,0.00017215560955117978,0.0006749503424544558,0.09244685332150163,0.09244685332150163,0.09244685332150163,0.09243281132501492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.10887756414,595.7582991310145,0.0,0.09244685332150163,0.09244685334363995,0.09244685334363995,0.37220619658918785,0.37220619658918785,0.5,10.071531860208252,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,27138.218938159538,20621.51382010249,0.759869830333862,1.0156355495428286,0.6277744719837883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453581845232548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.00588910398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34906187376333,261.34906187376333,-11.800938126236645,245.90533986293246,276.7927838846208,121576.24198863617,121901.21588942592,-324.97390078975627,0.0,nan,276.7927838846208,3.642783884620826,270.61529508023756,-2.5347049197624187,264.4378062760177,-8.712193723982296,258.2603174715401,-14.8896825284599,252.0828286672314,-21.067171332768567,245.90533986293246,-27.244660137067513,1.0,1.0,26022.012520719443,26022.012520719443,275.98050922350905,2.8305092235090683,275.98050922350905,275.98050922350905,77088.28558758981,77109.05615679966,-20.77056920985342,0.0,8546.071908451686,8546.071908451686,0.885702603084723,3940.185834984774,275.98050922350905,2.8305092235090683,1.0,0.002,0.12691702709261327,0.004978923246263457,0.00019617034048240812,0.0018038296596898098,0.09808517024120406,0.09808517024120406,0.0,1.7221770884368048e-13,0.999845951312875,0.999845951312875,0.0,0.09243261202725352,1.4241316386423834e-05,0.0,0.0,0.0,1600497.6648136189,266.95776087977623,0.0,1.0,1283328.896073295,2602.9056903167693,,,,,,,,,,,,,,,,,,,4.0,15295.003439940354,1527.230247830323,0.37220619658918785,6.173730061729009,3.075280531629562
736.0,-28.977567604664447,4.9246541299727955,35.038089281715116,24.91888344464826,5.3543516089624035,-25.544375683260316,-39.076283074077196,1.921159688600564,-6.192988344987782,-6.192988345004345,40.07661765801465,41716.11765521797,25774.648056504706,25774.648056504706,67490.76571172268,77101.8416333315,77108.57888116661,25774.648056504706,102883.22693767132,102883.22693767132,102883.22693767132,130022.07140269791,125483.51971480515,4538.55168789276,0.0,90631.70382820966,55246.89046584502,39316.45929151627,27138.84446502659,66455.30375654285,20621.927007230508,1527.2773217523436,0.0,0.8804182290954021,2.760119011107316,0.001494314320929203,1.0,1.0,-6.192988344987782,338463.0276582314,1557839.4135357272,4.602687106813868,1557839.4135357272,4.602687106813868,0.7598675409266473,0.09244695637290637,3.920608266807755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920608266807755,1.2827002948333404,1.2830333134782046,3.0565271424663973,6476.414241683082,15294.97658927795,6464.280363785582,0.0003268515411494212,23116.74558142071,2357.2520260660585,19322.16659699705,1970.3126548818454,0.8358515055218922,0.8358515055218921,35454.134697590714,35405.22815468563,1.0017269689778439,0.8,4278.93845583711,4273.035954225843,1.0017269689778439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.31540734455,4632.441516551485,6.013241119013349,4.9246541299727955,-3.4153897858556705,8.340043915828467,3.07509363685095,3.5,0.8785981819574143,0.6,0.0002596095984507639,1.0003149375641969,0.0002595278633776305,198.08094857053555,0.0,1.61990187892255e-05,45.90801924866507,0.03295055509561838,8.75088958959495e-05,0.00017210070255481438,0.0006747394371598278,0.09244695634109529,0.09244695634109529,0.09244695634109529,0.09243265883290752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.25907979056,595.7576010005102,0.0,0.09244695634109529,0.09244695637290637,0.09244695637290637,0.3722051928100843,0.3722051928100843,0.5,10.071102933880514,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,27138.84446502659,20621.927007230508,0.7598675409266473,1.0155813290534825,0.6277319536156782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453763202092151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.88232633835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34712189708347,261.34712189708347,-11.802878102916509,245.90237413441707,276.79186965977135,121585.34198331715,121909.68738502036,-324.3454017031919,0.0,nan,276.79186965977135,3.6418696597713733,270.61397055467285,-2.536029445327131,264.4360714497143,-8.713928550285686,258.2581723444803,-14.891827655519705,252.08027323944472,-21.069726760555255,245.90237413441707,-27.247625865582904,1.0,1.0,26022.012520719443,26022.012520719443,275.97970415128856,2.829704151288581,275.97970415128856,275.97970415128856,77087.90241801934,77108.57888116661,-20.67646314727608,0.0,8546.071908451686,8546.071908451686,0.8857010003838208,3940.211308141794,275.97970415128856,2.829704151288581,1.0,0.002,0.12693152436131144,0.004978723549275568,0.00019619244566268138,0.001803807553358733,0.09809622283134069,0.09809622283134069,0.0,-9.785857020550015e-13,0.9998431828379362,0.9998431828379362,0.0,0.09243245910356652,1.449726933983863e-05,0.0,0.0,0.0,1600496.789874491,266.9570116550122,0.0,1.0,1283331.4581815135,2602.895295157292,,,,,,,,,,,,,,,,,,,4.0,15294.97658927795,1527.2773217523436,0.3722051928100843,6.173730061729009,3.07509363685095
