time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
737.0,-28.98061856512195,4.924448650980489,35.03810491703451,24.918064462859206,5.35376447880961,-25.547180260664632,-39.078999718744285,1.920326173279225,-6.193749655220188,-6.193749655174783,40.07662979471034,41714.3924231506,25774.657466201897,25774.657466201897,67489.0498893525,77101.30695641645,77108.00043858214,25774.657466201897,102882.65790478404,102882.65790478404,102882.65790478404,130022.11875790596,125483.75757178661,4538.361186119345,0.0,90632.20664489774,55246.20249298138,39317.78239101818,27139.460853121924,66457.2432441401,20622.332839365336,1527.3242557009391,0.0,0.8804141170665899,2.7600408913322823,0.001494314320929203,1.0,1.0,-6.193749655220188,338452.8829719829,1557839.937674793,4.602826615023252,1557839.937674793,4.602826615023252,0.7598652364898801,0.09244704811168174,3.920628132619968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920628132619968,1.2827043501595397,1.2830372650098683,3.0565329665657797,6476.4265822508005,15294.949653370144,6464.259022642857,0.0003268475304481146,23116.756697945893,2357.2531596361546,19322.102806893294,1970.306150101543,0.8358483440979511,0.8358483440979511,35454.27841505031,35405.22815468563,1.0017320447514229,0.8,4278.955801011935,4273.035954225843,1.0017320447514229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.158847564941,4632.441516551485,6.0134629589953335,4.924448650980489,-3.416106041521113,8.340554692501602,3.0749064402828328,3.5,0.8785446972236665,0.6,0.0002595278633776305,1.000314956869713,0.00025944614903067277,198.0834496583087,0.0,1.619016081773777e-05,45.882915757468844,0.03296674525643612,8.748220807569166e-05,0.00017204565530193886,0.0006745270362718193,0.09244704815145323,0.09244704815145323,0.09244704815145323,0.09243245141419243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.42843000893,595.7568963999083,0.0,0.09244704815145323,0.09244704811168174,0.09244704811168174,0.3722041542755722,0.3722041542755722,0.5,10.070665031745703,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,27139.460853121924,20622.332839365336,0.7598652364898801,1.0155258718966405,0.6276876738613257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453944514396315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.85722284715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3452039079343,261.3452039079343,-11.804796092065658,245.89941530759583,276.79099250831274,121596.53418667357,121917.2034867689,-320.6693000953428,0.0,nan,276.79099250831274,3.640992508312763,270.6126770681063,-2.537322931893698,264.4343616281005,-8.715638371899502,258.2560461877972,-14.893953812202767,252.07773074769355,-21.072269252306427,245.89941530759583,-27.250584692404146,1.0,1.0,26022.012520719443,26022.012520719443,275.97887515591833,2.828875155918354,275.97887515591833,275.97887515591833,77088.21863908364,77108.00043858214,-19.781799498494365,0.0,8546.071908451686,8546.071908451686,0.8856997442308799,3940.231273283068,275.97887515591833,2.828875155918354,1.0,0.002,0.12694632425450114,0.004978520354399766,0.00019621501364575818,0.0018037849878110581,0.09810750682287908,0.09810750682287908,0.0,1.4568164383166327e-12,0.9998399095091458,0.9998399095091458,0.0,0.09243224821837152,1.4799893310220257e-05,0.0,0.0,0.0,1600495.9008138287,266.9562503447798,0.0,1.0,1283334.061607049,2602.8847324234484,,,,,,,,,,,,,,,,,,,3.0,15294.949653370144,1527.3242557009391,0.3722041542755722,6.173730061729009,3.0749064402828328
738.0,-28.983645737209535,4.924242608028654,35.03812104032654,24.91679397588598,5.352706805883411,-25.55001048288236,-39.08173899454994,1.9190715538705359,-6.194537818572485,-6.194537818572475,40.07667514967871,41713.004794021406,25774.72516788366,25774.72516788366,67487.72996190506,77101.11518052159,77107.81696615898,25774.72516788366,102882.54213404264,102882.54213404264,102882.54213404264,130022.77878900722,125484.60481756242,4538.173971444805,0.0,90632.90456027516,55245.69721721157,39319.11927007065,27140.236654964585,66459.35592503524,20622.852804823742,1527.3793848234518,0.0,0.8804097365374179,2.7599600179372406,0.001494314320929203,1.0,1.0,-6.194537818572485,338442.38071159564,1557841.8963944335,4.60297523353599,1557841.8963944335,4.60297523353599,0.7598626742649033,0.09244719413386697,3.920661622567451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920661622567451,1.2827103691698742,1.2830431807610883,3.056544732779207,6476.451513445146,15294.922613542156,6464.228961661108,0.0003268402848210838,23116.737246231434,2357.251176113294,19322.012952607165,1970.2969875143058,0.8358451604478527,0.8358451604478526,35454.52069478054,35405.22815468563,1.0017406015317232,0.8,4278.9850416086565,4273.035954225843,1.0017406015317232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.00197782427,4632.441516551485,6.013698850640251,4.924242608028654,-3.4168427804982073,8.34108538852686,3.0747188776701084,3.5,0.8784911079057452,0.6,0.00025944614903067277,1.0003125085106024,0.00025936509523105986,198.08593129940073,0.0,1.618625973196789e-05,45.871860080397006,0.03298293151616809,8.745530554769063e-05,0.00017199084348298215,0.0006743178994767332,0.09244719409505621,0.09244719409505621,0.09244719409505621,0.09243261937197725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.75519488234,595.7561422549264,0.0,0.09244719409505621,0.09244719413386697,0.09244719413386697,0.3722030756673353,0.3722030756673353,0.5,10.070227790740441,0.0,0.0,0.0,0.0,0.0,0.0,27140.236654964585,20622.852804823742,0.7598626742649033,1.015473728605342,0.6276468408913382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454125837624956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.846167170086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3432632945614,261.3432632945614,-11.806736705438595,245.89646195893388,276.79006463022955,121602.66726721785,121927.11912422556,-324.45185700771844,0.0,nan,276.79006463022955,3.640064630229574,270.61134409595115,-2.5386559040488237,264.4326235617605,-8.717376438239455,258.25390302732933,-14.896096972670648,252.0751824931637,-21.07481750683627,245.89646195893388,-27.253538041066093,1.0,1.0,26022.012520719443,26022.012520719443,275.97806552389443,2.828065523894452,275.97806552389443,275.97806552389443,77087.08448235002,77107.81696615898,-20.732483808955294,0.0,8546.071908451686,8546.071908451686,0.8856976265956218,3940.264930680288,275.97806552389443,2.828065523894452,1.0,0.002,0.12696110706174243,0.004978312287718751,0.0001962375443005389,0.0018037624554325118,0.09811877215026944,0.09811877215026944,0.0,-2.6694922314329794e-13,0.9998400945853454,0.9998400945853454,0.0,0.09243241132695534,1.4782806911630688e-05,0.0,0.0,0.0,1600494.9803852814,266.9554621814275,0.0,1.0,1283336.756849448,2602.8737972309746,,,,,,,,,,,,,,,,,,,4.0,15294.922613542156,1527.3793848234518,0.3722030756673353,6.173730061729009,3.0747188776701084
739.0,-28.986668736194108,4.924037897723844,35.03813532205624,24.915834178123646,5.351970770114545,-25.552804785438,-39.08444257741792,1.918106820976339,-6.195228028840347,-6.195228028839958,40.0766542487131,41711.38954471601,25774.565244375615,25774.565244375615,67485.95478909163,77100.69402132623,77107.00207256181,25774.565244375615,102881.56731693742,102881.56731693742,102881.56731693742,130022.22657248357,125484.25546512855,4537.971107355028,0.0,90633.46554295004,55245.06260861066,39320.44770482154,27140.659255546154,66461.1069603677,20623.12198962951,1527.4154571966003,0.0,0.8804061283053478,2.7598891970394868,0.001494314320929203,1.0,1.0,-6.195228028840347,338433.18388433265,1557840.9937560465,4.603097650992979,1557840.9937560465,4.603097650992979,0.7598607607667159,0.0924471875079235,3.9206856365040283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206856365040283,1.282715035054799,1.2830477438822816,3.0565523357543967,6476.467623237241,15294.89594857583,6464.2051525470715,0.0003268353147103263,23116.73874056516,2357.251328492927,19321.941785572006,1970.2897304963476,0.8358420278231522,0.8358420278231522,35454.69442098736,35405.22815468563,1.0017467371633049,0.8,4279.006008521358,4273.035954225843,1.0017467371633049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.844675528376,4632.441516551485,6.013882255590148,4.924037897723844,-3.4175059749004055,8.34154387262425,3.0745308024646056,3.5,0.8784373721327444,0.6,0.00025936509523105986,1.0003120853358103,0.0002592841764417847,198.0884095734361,0.0,1.6055617381677328e-05,45.501619659673544,0.03299898713354976,8.742876105858454e-05,0.0001719363341724753,0.0006741083157831807,0.09244718748779533,0.09244718748779533,0.09244718748779533,0.09243205165970556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.84277078335,595.7554626154255,0.0,0.09244718748779533,0.0924471875079235,0.0924471875079235,0.3722019955394165,0.3722019955394165,0.5,10.069773716802974,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27140.659255546154,20623.12198962951,0.7598607607667159,1.015420264205576,0.6276060007485201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454305751347654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.475926749365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.341333789608,261.341333789608,-11.808666210392005,245.8935167371878,276.78915084205073,121612.45184469293,121935.04649256553,-322.59464787259196,0.0,nan,276.78915084205073,3.6391508420507535,270.6100240210793,-2.5399759789206655,264.43089720011335,-8.719102799886628,258.25177037906445,-14.898229620935524,252.07264355815232,-21.077356441847655,245.8935167371878,-27.256483262812168,1.0,1.0,26022.012520719443,26022.012520719443,275.9772799606267,2.827279960626697,275.9772799606267,275.9772799606267,77086.81641792491,77107.00207256181,-20.18565463689447,0.0,8546.071908451686,8546.071908451686,0.8856961081452929,3940.2890646865485,275.9772799606267,2.827279960626697,1.0,0.002,0.1269764352435166,0.004978119926978663,0.00019626095742063124,0.0018037390426583351,0.09813047871031562,0.09813047871031562,0.0,7.896634734994024e-14,0.9998341952697519,0.9998341952697519,0.0,0.09243185932693655,1.5328180986944544e-05,0.0,0.0,0.0,1600494.1743404726,266.95477197115963,0.0,1.0,1283339.1171167823,2602.8642211603474,,,,,,,,,,,,,,,,,,,4.0,15294.89594857583,1527.4154571966003,0.3722019955394165,6.173730061729009,3.0745308024646056
740.0,-28.98968248458677,4.92383336620706,35.03814941270713,24.91479286635297,5.351151021472066,-25.555599133888453,-39.08714986229313,1.9170676730740137,-6.195977686417564,-6.195977686360361,40.07667729799319,41709.85900923997,25774.543795477955,25774.543795477955,67484.40280471792,77100.3372895601,77106.63147786676,25774.543795477955,102881.1752733447,102881.1752733447,102881.1752733447,130022.49467019949,125484.72382357632,4537.770846623164,0.0,90634.0641256552,55244.484380050046,39321.75527289462,27141.319396854786,66463.0746697494,20623.559995987744,1527.464231492538,0.0,0.8804020371078376,2.7598122780152874,0.001494314320929203,1.0,1.0,-6.195977686417564,338423.1951634859,1557841.9891723618,4.603236454935654,1557841.9891723618,4.603236454935654,0.7598584171400916,0.09244725945313602,3.9207124898850645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207124898850645,1.2827200477135192,1.2830526540396214,3.0565613259680733,6476.486672421225,15294.869266304931,6464.179310113341,0.0003268295893580673,23116.73308345855,2357.2507516285937,19321.86454080821,1970.2818537225464,0.8358388908610187,0.8358388908610186,35454.888688593586,35405.22815468563,1.0017535982813155,0.8,4279.029454563353,4273.035954225843,1.0017535982813155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.687418405676,4632.441516551485,6.014097921557327,4.92383336620706,-3.418213705506871,8.342047071713932,3.0743427858693693,3.5,0.8783836531055341,0.6,0.0002592841764417847,1.0003111378441323,0.00025920352841476226,198.0908803175013,0.0,1.6029074272121136e-05,45.4263964871913,0.033015016207821886,8.74021876836578e-05,0.00017188198875812692,0.0006738998601102724,0.09244725939288788,0.09244725939288788,0.09244725939288788,0.09243199753000031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.1610878511,595.7547101208893,0.0,0.09244725939288788,0.09244725945313602,0.09244725945313602,0.37220084375525525,0.37220084375525525,0.5,10.06931585568651,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,27141.319396854786,20623.559995987744,0.7598584171400916,1.0153668505413482,0.6275643914533519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454485421298415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.40070357688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33940660396723,261.33940660396723,-11.810593396032743,245.89057900147407,276.7882342065006,121621.26032646668,121943.46719957885,-322.2068731121872,0.0,nan,276.7882342065006,3.638234206500613,270.6087031654725,-2.5412968345274862,264.42917212447486,-8.720827875525117,258.2496410834036,-14.90035891659636,252.07011004247764,-21.07988995752234,245.89057900147407,-27.25942099852591,1.0,1.0,26022.012520719443,26022.012520719443,275.97648693877477,2.826486938774792,275.97648693877477,275.97648693877477,77086.33009990203,77106.63147786676,-20.30137796472991,0.0,8546.071908451686,8546.071908451686,0.8856944101492225,3940.31605233449,275.97648693877477,2.826486938774792,1.0,0.002,0.12699190120869958,0.004977916038944764,0.00019628455941530712,0.0018037154373623742,0.09814227970765356,0.09814227970765356,0.0,-3.2223186792468272e-12,0.9998327049606242,0.9998327049606242,0.0,0.09243179348522562,1.5465967910401597e-05,0.0,0.0,0.0,1600493.2988639004,266.9540223135824,0.0,1.0,1283341.680661802,2602.853820409323,,,,,,,,,,,,,,,,,,,4.0,15294.869266304931,1527.464231492538,0.37220084375525525,6.173730061729009,3.0743427858693693
741.0,-28.992690919361813,4.923629416395798,35.03816294364637,24.913842672854685,5.350417925076044,-25.55838003487427,-39.08983999919144,1.9161070418220898,-6.196706807209125,-6.196706807215177,40.07668932580172,41708.23577183678,25774.473985407247,25774.473985407247,67482.70975724403,77099.91360794734,77106.17454667919,25774.473985407247,102880.64853208643,102880.64853208643,102880.64853208643,130022.56398755182,125484.99807005325,4537.565917498576,0.0,90634.61296703681,55243.83182588445,39323.090156835955,27141.915455465398,66465.00561230135,20623.95269293206,1527.5094751071658,0.0,0.8803980969500962,2.7597374678033666,0.001494314320929203,1.0,1.0,-6.196706807209125,338413.4803047477,1557842.5086089508,4.6033701352738206,1557842.5086089508,4.6033701352738206,0.7598561983133414,0.09244729854601481,3.920735035018382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920735035018382,1.2827246937026129,1.2830571977788077,3.0565678311696756,6476.500456162818,15294.842668587591,6464.157133162278,0.00032682521789191945,23116.74014120464,2357.2514713184055,19321.7982524174,1970.2750941878626,0.8358357681227333,0.8358357681227333,35455.051788486206,35405.22815468563,1.0017593586293347,0.8,4279.049138992507,4273.035954225843,1.0017593586293347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.529917171671,4632.441516551485,6.0143026611788715,4.923629416395798,-3.4189060422186763,8.342535458614474,3.0741544820246793,3.5,0.8783298520070513,0.6,0.00025920352841476226,1.0003105968123114,0.0002591230456227954,198.09334675883824,0.0,1.5975638668749467e-05,45.27495998723599,0.03303099184649064,8.737579001870834e-05,0.00017182773839605393,0.0006736910339173818,0.09244729852212812,0.09244729852212812,0.09244729852212812,0.09243181607367794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.457993643,595.7539640451329,0.0,0.09244729852212812,0.09244729854601481,0.09244729854601481,0.3721996724617959,0.3721996724617959,0.5,10.06885138216439,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27141.915455465398,20623.95269293206,0.7598561983133414,1.0153118793200602,0.6275217370043735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454664545671987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.24926707692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3374896765042,261.3374896765042,-11.812510323495758,245.88764909626244,276.7873302567599,121630.88718643258,121951.37898819489,-320.49180176233443,0.0,nan,276.7873302567599,3.637330256759924,270.60739402467755,-2.542605975322431,264.42745779254585,-8.722542207454126,258.24752156042007,-14.902478439579909,252.06758532835954,-21.082414671640436,245.88764909626244,-27.26235090373754,1.0,1.0,26022.012520719443,26022.012520719443,275.9757043511118,2.825704351111824,275.9757043511118,275.9757043511118,77086.06435822822,77106.17454667919,-20.110188450969872,0.0,8546.071908451686,8546.071908451686,0.8856929845712493,3940.338710193474,275.9757043511118,2.825704351111824,1.0,0.002,0.12700758469758303,0.004977715024555386,0.00019630850585240035,0.0018036914937609113,0.09815425292620017,0.09815425292620017,0.0,-3.8668851107259705e-13,0.9998303521112145,0.9998303521112145,0.0,0.09243161505699256,1.568348902225282e-05,0.0,0.0,0.0,1600492.4473632101,266.95329319279085,0.0,1.0,1283344.1739683794,2602.843704685205,,,,,,,,,,,,,,,,,,,4.0,15294.842668587591,1527.5094751071658,0.3721996724617959,6.173730061729009,3.0741544820246793
742.0,-28.99570594179804,4.923425470613372,35.03817618515093,24.913036927487724,5.3498361014370195,-25.56115173750095,-39.092524932324864,1.9152818959774496,-6.197466376628029,-6.197466376657309,40.07670803346731,41706.51945127466,25774.473481357716,25774.473481357716,67480.99293263238,77099.38101752246,77105.72170725629,25774.473481357716,102880.19518861402,102880.19518861402,102880.19518861402,130022.76101008235,125485.40128203324,4537.359728049103,0.0,90635.10074186437,55243.13757180669,39324.40352228631,27142.565821468335,66466.96934375464,20624.383028815915,1527.5580219013418,0.0,0.8803939688887095,2.759659535164554,0.001494314320929203,1.0,1.0,-6.197466376628029,338403.3599793099,1557843.3165283473,4.603510191576095,1557843.3165283473,4.603510191576095,0.7598538459655542,0.09244735486308704,3.9207534117841423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207534117841423,1.2827287075658784,1.2830611094395725,3.0565725929875005,6476.510545883387,15294.816076861443,6464.137502429057,0.00032682179458614854,23116.75620033977,2357.253108894451,19321.739574842115,1970.2691107403768,0.8358326491568105,0.8358326491568105,35455.184732716414,35405.22815468563,1.0017640539471557,0.8,4279.065183952678,4273.035954225843,1.0017640539471557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.372273725596,4632.441516551485,6.014523788139888,4.923425470613372,-3.419621317614867,8.34304678822824,3.0739660127752932,3.5,0.8782760036500837,0.6,0.0002591230456227954,1.0003112846885958,0.0002590424096869629,198.09581865465367,0.0,1.59431056172077e-05,45.18276131916662,0.033046934952107844,8.734945076419113e-05,0.00017177359485860428,0.0006734819080962997,0.09244735490172128,0.09244735490172128,0.09244735490172128,0.0924317100306854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.81068388344,595.7532001613271,0.0,0.09244735490172128,0.09244735486308704,0.09244735486308704,0.3721984702951566,0.3721984702951566,0.5,10.068382035772267,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,27142.565821468335,20624.383028815915,0.7598538459655542,1.0152560527264813,0.6274773750488969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454843358434968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.15706840885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33559429530567,261.33559429530567,-11.814405704694309,245.88472583518748,276.7864627554252,121641.88809865736,121958.7775737139,-316.8894750565629,0.0,nan,276.7864627554252,3.636462755425214,270.60611537138413,-2.5438846286158423,264.425767987264,-8.724232012735968,258.24542060330964,-14.904579396690337,252.06507321926355,-21.084926780736424,245.88472583518748,-27.265274164812496,1.0,1.0,26022.012520719443,26022.012520719443,275.9748917936504,2.8248917936504085,275.9748917936504,275.9748917936504,77086.34830474577,77105.72170725629,-19.373402510522283,0.0,8546.071908451686,8546.071908451686,0.8856918225672282,3940.357178843063,275.9748917936504,2.8248917936504085,1.0,0.002,0.12702343687085446,0.00497750769282192,0.00019633270063605535,0.0018036673004524,0.09816635031802767,0.09816635031802767,0.0,1.0884552807677306e-12,0.9998285275593121,0.9998285275593121,0.0,0.09243150268951353,1.5852173573517304e-05,0.0,0.0,0.0,1600491.5602951404,266.95253362337195,0.0,1.0,1283346.771386379,2602.83316662524,,,,,,,,,,,,,,,,,,,3.0,15294.816076861443,1527.5580219013418,0.3721984702951566,6.173730061729009,3.0739660127752932
743.0,-28.99870496217236,4.923221215234619,35.03819002299531,24.91178320432084,5.348797616579041,-25.563954704128314,-39.09523717649279,1.9140473603305659,-6.198243578291283,-6.198243578316148,40.07675172820103,41705.147028545274,25774.510658453273,25774.510658453273,67479.65768699854,77099.18833133098,77105.57317572615,25774.510658453273,102880.08383417943,102880.08383417943,102880.08383417943,130023.41623433656,125486.25942835162,4537.156805984939,0.0,90635.7958002684,55242.64788963164,39325.71990070751,27143.33240015713,66469.05230086464,20624.896707566364,1527.6124903116556,0.0,0.8803896525134883,2.7595797952376393,0.001494314320929203,1.0,1.0,-6.198243578291283,338393.0049721175,1557845.2035506293,4.603656637875806,1557845.2035506293,4.603656637875806,0.759851310940987,0.09244745246595419,3.920787334846342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920787334846342,1.282734630915969,1.2830669308847273,3.0565849243865855,6476.536674638321,15294.789252881326,6464.106713765506,0.0003268142467937574,23116.73346695823,2357.250790734678,19321.647545466385,1970.2597263557266,0.8358294900567881,0.8358294900567881,35455.430144201404,35405.22815468563,1.001772721389543,0.8,4279.09480251902,4273.035954225843,1.001772721389543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.2143430994465,4632.441516551485,6.014754127750554,4.923221215234619,-3.4203500826087927,8.343571297843411,3.0737772048249212,3.5,0.8782220585214061,0.6,0.0002590424096869629,1.000309639901806,0.00025896222464915107,198.09827748429373,0.0,1.5973641721721136e-05,45.2693006393577,0.033062908593829564,8.732285103830422e-05,0.00017171955864865872,0.0006732758706950647,0.09244745244369461,0.09244745244369461,0.09244745244369461,0.09243188181471472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2734216228,595.7524017270247,0.0,0.09244745244369461,0.09244745246595419,0.09244745246595419,0.3721972441670717,0.3721972441670717,0.5,10.067914921658097,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,27143.33240015713,20624.896707566364,0.759851310940987,1.0152041491664348,0.6274370640906937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455022566968232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.24360772905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3336764829091,261.3336764829091,-11.816323517090893,245.88180662275772,276.7855463430568,121648.01954943933,121968.65929827673,-320.63974883739684,0.0,nan,276.7855463430568,3.6355463430568307,270.60479839901234,-2.545201600987639,264.42405045483406,-8.725949545165918,258.24330251092397,-14.90669748907601,252.06255456686978,-21.0874454331302,245.88180662275772,-27.268193377242255,1.0,1.0,26022.012520719443,26022.012520719443,275.9740972118979,2.8240972118979357,275.9740972118979,275.9740972118979,77085.22618771772,77105.57317572615,-20.346988008430344,0.0,8546.071908451686,8546.071908451686,0.8856896775336793,3940.391271520574,275.9740972118979,2.8240972118979357,1.0,0.002,0.12703921764542161,0.004977297427307504,0.00019635677786007368,0.0018036432238830043,0.09817838893003683,0.09817838893003683,0.0,1.7430779042371114e-12,0.99982930009649,0.99982930009649,0.0,0.09243167169473851,1.5780771215687477e-05,0.0,0.0,0.0,1600490.652626609,266.9517564217087,0.0,1.0,1283349.4290879406,2602.8223840505098,,,,,,,,,,,,,,,,,,,4.0,15294.789252881326,1527.6124903116556,0.3721972441670717,6.173730061729009,3.0737772048249212
744.0,-29.00169123846999,4.923018474134279,35.038202181769584,24.910841707047098,5.348073569279159,-25.56671475780228,-39.09790897797791,1.9130970894710249,-6.1989261540344955,-6.198926154039749,40.07673094590575,41703.54676799818,25774.328939700004,25774.328939700004,67477.87570769819,77098.76838631279,77104.80561917179,25774.328939700004,102879.1345588718,102879.1345588718,102879.1345588718,130022.89049209621,125485.95105337528,4536.939438720936,0.0,90636.34415077309,55242.01187687449,39327.035859887335,27143.75593322441,66470.79179311174,20625.166796984424,1527.6484614987985,0.0,0.8803860840798271,2.75950976531371,0.001494314320929203,1.0,1.0,-6.1989261540344955,338383.91091395385,1557844.306035581,4.603777708662155,1557844.306035581,4.603777708662155,0.7598494050611057,0.09244740358269198,3.9208101399207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208101399207,1.2827392277376044,1.2830714260353482,3.0565917492333337,6476.551135669621,15294.7626489751,6464.084064951936,0.0003268097005789889,23116.738866780794,2357.2513413633396,19321.579846646964,1970.2528229973502,0.835826366253263,0.835826366253263,35455.59512397337,35405.22815468563,1.0017785481532642,0.8,4279.114713829696,4273.035954225843,1.0017785481532642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.056046136841,4632.441516551485,6.014933915027004,4.923018474134279,-3.421007710063279,8.344026184197558,3.0735879635700196,3.5,0.8781679895914342,0.6,0.00025896222464915107,1.0003083314378973,0.00025888240306556757,198.10072591814733,0.0,1.5884517870541303e-05,45.016723645114055,0.0330787931117001,8.729665526462428e-05,0.00017166556938452677,0.000673068105118113,0.09244740356008473,0.09244740356008473,0.09244740356008473,0.09243133798863812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.49602642824,595.7516781926998,0.0,0.09244740356008473,0.09244740358269198,0.09244740358269198,0.3721960225193927,0.3721960225193927,0.5,10.06743295461201,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27143.75593322441,20625.166796984424,0.7598494050611057,1.0151507735566165,0.6273965698768741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445520082855208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.991030734804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.331770061527,261.331770061527,-11.818229938472996,245.87889578258208,276.7846443404588,121657.70298347736,121976.43826378712,-318.735280309739,0.0,nan,276.7846443404588,3.634644340458806,270.6034946289046,-2.54650537109535,264.42234491719466,-8.727655082805313,258.2411952058046,-14.908804794195362,252.06004549421732,-21.089954505782657,245.87889578258208,-27.2711042174179,1.0,1.0,26022.012520719443,26022.012520719443,275.97332482221503,2.8233248222150564,275.97332482221503,275.97332482221503,77084.9588628249,77104.80561917179,-19.84675634688756,0.0,8546.071908451686,8546.071908451686,0.8856882355144109,3940.4141906203035,275.97332482221503,2.8233248222150564,1.0,0.002,0.12705547814377902,0.004977102519835288,0.00019638163474517496,0.001803618364948213,0.09819081737258747,0.09819081737258747,0.0,-3.0661194069803166e-13,0.9998241108204612,0.9998241108204612,0.0,0.09243114308472532,1.6260497966653203e-05,0.0,0.0,0.0,1600489.855461496,266.9510738459655,0.0,1.0,1283351.7631991785,2602.8129143686433,,,,,,,,,,,,,,,,,,,4.0,15294.7626489751,1527.6484614987985,0.3721960225193927,6.173730061729009,3.0735879635700196
745.0,-29.00467047447112,4.922816152286281,35.038214293516546,24.909854458551877,5.347302387321129,-25.5694731883331,-39.10058039529247,1.9121051022520945,-6.199664731841722,-6.19966473184181,40.07675390629251,41701.991327919044,25774.27863009936,25774.27863009936,67476.26995801841,77098.3841162878,77104.48816217494,25774.27863009936,102878.7667922743,102878.7667922743,102878.7667922743,130023.17954125552,125486.45403043051,4536.725510825008,0.0,90636.91214508288,55241.40635943524,39328.33976183071,27144.412748981216,66472.75251081193,20625.60281817415,1527.6968492888652,0.0,0.8803820518035703,2.7594339913516146,0.001494314320929203,1.0,1.0,-6.199664731841722,338374.07094826974,1557845.2976155728,4.603914517592379,1557845.2976155728,4.603914517592379,0.7598470819357943,0.09244743328731249,3.9208344810015023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208344810015023,1.2827440183847245,1.28307611552714,3.056599309610309,6476.567155201211,15294.736200407866,6464.060415971452,0.00032680475894324623,23116.74022054902,2357.251479409281,19321.509158261706,1970.2456147880987,0.8358232594181404,0.8358232594181404,35455.77121553389,35405.22815468563,1.0017847673711595,0.8,4279.135966215531,4273.035954225843,1.0017847673711595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.897842630463,4632.441516551485,6.015144252371893,4.922816152286281,-3.421707202526035,8.344523354812317,3.073398838696808,3.5,0.8781139539133738,0.6,0.00025888240306556757,1.00030761190374,0.00025880279224595155,198.10316863219674,0.0,1.581271365182699e-05,44.813230489277686,0.03309460582535193,8.727047051883171e-05,0.00017161193254673586,0.0006728619824805459,0.09244743325570613,0.09244743325570613,0.09244743325570613,0.09243130420183537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.9393049633,595.7508850651001,0.0,0.09244743325570613,0.09244743328731249,0.09244743328731249,0.37219473686982374,0.37219473686982374,0.5,10.066949081148316,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27144.412748981216,20625.60281817415,0.7598470819357943,1.0150966735888252,0.6273546641706484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455378336781064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.787537578966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3298693151234,261.3298693151234,-11.820130684876574,245.87599258005315,276.7837460501821,121666.76427793036,121984.5507557492,-317.7864778188281,0.0,nan,276.7837460501821,3.6337460501821397,270.6021953562073,-2.547804643792688,264.42064466203664,-8.72935533796334,258.23909396813383,-14.910906031866148,252.05754327412743,-21.09245672587255,245.87599258005315,-27.274007419946827,1.0,1.0,26022.012520719443,26022.012520719443,275.9725490978735,2.822549097873548,275.9725490978735,275.9725490978735,77084.5652429702,77104.48816217494,-19.92291920473508,0.0,8546.071908451686,8546.071908451686,0.8856866963682276,3940.4386534065097,275.9725490978735,2.822549097873548,1.0,0.002,0.12707181279861293,0.004976897005188829,0.00019640658353459013,0.0018035934151447938,0.09820329176729506,0.09820329176729506,0.0,-1.3206159256429206e-12,0.9998233087134862,0.9998233087134862,0.0,0.09243109863139005,1.633465592243059e-05,0.0,0.0,0.0,1600488.9928853137,266.95033526815826,0.0,1.0,1283354.2888029092,2602.802667841672,,,,,,,,,,,,,,,,,,,4.0,15294.736200407866,1527.6968492888652,0.37219473686982374,6.173730061729009,3.073398838696808
746.0,-29.00764254053297,4.92261442153442,35.038226115022184,24.908871051762276,5.346538616250114,-25.572224424771477,-39.10324311638249,1.9111205020223976,-6.200394505696522,-6.200394505696497,40.07676975347562,41700.439459198766,25774.207698560615,25774.207698560615,67474.64715775938,77098.00075453568,77104.10101046992,25774.207698560615,102878.30870903053,102878.30870903053,102878.30870903053,130023.33947962335,125486.83064320534,4536.508836418008,0.0,90637.48381656069,55240.80714666337,39329.640744330354,27145.030770592813,66474.67151492316,20626.011230335564,1527.7431803188376,0.0,0.8803780932034193,2.7593591222399407,0.001494314320929203,1.0,1.0,-6.200394505696522,338364.3484971987,1557845.9819990192,4.604048827596612,1557845.9819990192,4.604048827596612,0.7598448277568527,0.09244744419242054,3.9208595920675027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208595920675027,1.2827487741826673,1.2830807704303415,3.056607553233304,6476.58462244913,15294.709793338694,6464.035788700475,0.00032679944672842217,23116.737972442104,2357.2512501661736,19321.4355457007,1970.2381083959049,0.8358201563185145,0.8358201563185146,35455.95287719702,35405.22815468563,1.0017911833225428,0.8,4279.157890853742,4273.035954225843,1.0017911833225428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.7394583638,4632.441516551485,6.015350046138612,4.92261442153442,-3.4224000623517474,8.345014483886168,3.073209502396219,3.5,0.8780598578274912,0.6,0.00025880279224595155,1.0003068789289717,0.0002587233954874444,198.10560551977477,0.0,1.5771155623340053e-05,44.69545503654571,0.03311037698097527,8.724437823535258e-05,0.00017155841401059896,0.0006726564531733448,0.09244744417115412,0.09244744417115412,0.09244744417115412,0.09243118385843667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.3671615783,595.7500966007258,0.0,0.09244744417115412,0.09244744419242054,0.09244744419242054,0.3721934389862656,0.3721934389862656,0.5,10.066461272890017,0.0,0.0,0.0,0.0,0.0,0.0,27145.030770592813,20626.011230335564,0.7598448277568527,1.0150429572654862,0.6273132083072764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455555430654448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.669762126236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3279745373998,261.3279745373998,-11.822025462600152,245.87309693226138,276.78285214253407,121675.87500358446,121992.66357201674,-316.7885684323112,0.0,nan,276.78285214253407,3.632852142534091,270.60090110051675,-2.5490988994832264,264.41895005838387,-8.731049941616106,258.2369990163631,-14.913000983636891,252.05504797433997,-21.094952025660007,245.87309693226138,-27.2769030677386,1.0,1.0,26022.012520719443,26022.012520719443,275.9717740223049,2.8217740223049077,275.9717740223049,275.9717740223049,77084.19365851239,77104.10101046992,-19.907351957532228,0.0,8546.071908451686,8546.071908451686,0.8856851085323031,3940.46389002784,275.9717740223049,2.8217740223049077,1.0,0.002,0.12708827753491983,0.004976692568839727,0.00019643173686742835,0.0018035682633222197,0.09821586843371417,0.09821586843371417,0.0,1.8964777664942645e-13,0.9998219016710946,0.9998219016710946,0.0,0.0924309794570983,1.6464735322241888e-05,0.0,0.0,0.0,1600488.140583508,266.94960549430346,0.0,1.0,1283356.784290741,2602.79254355362,,,,,,,,,,,,,,,,,,,4.0,15294.709793338694,1527.7431803188376,0.3721934389862656,6.173730061729009,3.073209502396219
747.0,-29.01062146576927,4.92241300368016,35.038237517872965,24.90807770462709,5.345969234587081,-25.574962395727518,-39.10589253120122,1.9103101629397299,-6.201138896454324,-6.2011388964868575,40.07678131300643,41698.73593656327,25774.170130396782,25774.170130396782,67472.90606696006,77097.47358181678,77103.6102448826,25774.170130396782,102877.78037527938,102877.78037527938,102877.78037527938,130023.42444421773,125487.1349128229,4536.289531394821,0.0,90637.9687216614,55240.117484691684,39330.94581885524,27145.64406893834,66476.58988779358,20626.41536089968,1527.789638057386,0.0,0.8803740725186916,2.7592827552007653,0.001494314320929203,1.0,1.0,-6.201138896454324,338354.4315377992,1557846.4812158048,4.604185244849587,1557846.4812158048,4.604185244849587,0.7598425481641693,0.0924474501997915,3.920878245635696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920878245635696,1.2827527169003339,1.2830846123167376,3.0566127001548473,6476.5955281582665,15294.683430599438,6464.01570163222,0.0003267958200841037,23116.751667193425,2357.252646642169,19321.37550410946,1970.2319858575008,0.8358170638450797,0.8358170638450797,35456.0878230587,35405.22815468563,1.0017959493642015,0.8,4279.174177389626,4273.035954225843,1.0017959493642015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.580937274586,4632.441516551485,6.015563834065808,4.92241300368016,-3.423103904154189,8.345516907834348,3.0730200072065514,3.5,0.878005716344729,0.6,0.0002587233954874444,1.0003075947439528,0.00025864383800231914,198.108048083775,0.0,1.572894292036072e-05,44.57582423630228,0.03312610592389563,8.721842349737647e-05,0.00017150497199006797,0.0006724501136942169,0.09244745023863186,0.09244745023863186,0.09244745023863186,0.09243101432994189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.79968549975,595.7493064075239,0.0,0.09244745023863186,0.0924474501997915,0.0924474501997915,0.3721921207177361,0.3721921207177361,0.5,10.065968196117824,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,27145.64406893834,20626.41536089968,0.7598425481641693,1.01498747424993,0.6272694794806252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445573210243661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.55013132599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3261016913693,261.3261016913693,-11.823898308630703,245.87020804804158,276.78199533469814,121686.83330388214,121999.95510598541,-313.1218021032278,0.0,nan,276.78199533469814,3.6319953346981606,270.59963787735643,-2.5503621226435484,264.4172804199428,-8.732719580057164,258.23492296275526,-14.915077037244714,252.05256550542146,-21.097434494578522,245.87020804804158,-27.2797919519584,1.0,1.0,26022.012520719443,26022.012520719443,275.97097220564774,2.820972205647763,275.97097220564774,275.97097220564774,77084.48728938834,77103.6102448826,-19.12295549425471,0.0,8546.071908451686,8546.071908451686,0.8856839290191116,3940.482636863874,275.97097220564774,2.820972205647763,1.0,0.002,0.12710492127384132,0.00497648468598113,0.0001964571608851537,0.0018035428401614272,0.09822858044257685,0.09822858044257685,0.0,1.0465807907811264e-12,0.9998199654103359,0.9998199654103359,0.0,0.09243080646102929,1.6643738762210944e-05,0.0,0.0,0.0,1600487.271202808,266.94886110354565,0.0,1.0,1283359.3297509954,2602.7822165838174,,,,,,,,,,,,,,,,,,,3.0,15294.683430599438,1527.789638057386,0.3721921207177361,6.173730061729009,3.0730200072065514
748.0,-29.013576772027186,4.922211423614468,35.03824960685645,24.90684650782498,5.344945255198737,-25.57772456926759,-39.108564402535535,1.909093054425424,-6.201908853221028,-6.201908853186504,40.0768239218017,41697.36879374896,25774.189620582834,25774.189620582834,67471.5584143318,77097.28055316291,77103.4838690724,25774.189620582834,102877.67348965524,102877.67348965524,102877.67348965524,130024.07945879681,125488.00468240584,4536.0747763909685,0.0,90638.64637507792,55239.61376938864,39332.25845076587,27146.40596914158,66478.66441990745,20626.925863383738,1527.843744842995,0.0,0.8803697983043239,2.75920376710126,0.001494314320929203,1.0,1.0,-6.201908853221028,338344.1742219294,1557848.3213432352,4.604330264960907,1557848.3213432352,4.604330264960907,0.7598400276939496,0.09244751043873337,3.920910536906264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920910536906264,1.2827585569693536,1.2830903518384407,3.0566239574887812,6476.619381098029,15294.656831379187,6463.986581972002,0.00032678886202897587,23116.734116202253,2357.250856939144,19321.288463496378,1970.2231101850662,0.8358139331608399,0.83581393316084,35456.32142810543,35405.22815468563,1.0018041998790168,0.8,4279.202371043948,4273.035954225843,1.0018041998790168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.422209968732,4632.441516551485,6.0157912449928554,4.922211423614468,-3.4238271032358543,8.346038526850322,3.0728302701897405,3.5,0.8779515057684973,0.6,0.00025864383800231914,1.0003051629343882,0.0002585649335684615,198.1104713332576,0.0,1.576097808862324e-05,44.66661190315827,0.03314186690198425,8.719225599351273e-05,0.00017145158200880642,0.0006722463144675776,0.0924475103902579,0.0924475103902579,0.0924475103902579,0.0924311929727585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.3652077927,595.7484744997124,0.0,0.0924475103902579,0.09244751043873337,0.09244751043873337,0.37219077667918177,0.37219077667918177,0.5,10.065478670869735,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,27146.40596914158,20626.925863383738,0.7598400276939496,1.0149355286103945,0.6272293397829217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455909186075095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.640918992845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32420760954903,261.32420760954903,-11.825792390450943,245.86732464464362,276.78109057446795,121692.91094408085,122009.5831636979,-316.67221961706116,0.0,nan,276.78109057446795,3.631090574467976,270.59833738850233,-2.5516626114976475,264.41558420242364,-8.734415797576332,258.23283101658853,-14.917168983411443,252.05007783066827,-21.099922169331705,245.86732464464362,-27.28267535535636,1.0,1.0,26022.012520719443,26022.012520719443,275.97018746135774,2.8201874613577615,275.97018746135774,275.97018746135774,77083.38628491704,77103.4838690724,-20.097584155359073,0.0,8546.071908451686,8546.071908451686,0.8856818871566123,3940.5150895907955,275.97018746135774,2.8201874613577615,1.0,0.002,0.12712145092121596,0.004976272584558664,0.00019648239814080244,0.0018035175999088898,0.09824119907040121,0.09824119907040121,0.0,-1.9503079706773008e-12,0.9998211996292721,0.9998211996292721,0.0,0.09243098078959405,1.6529649139319457e-05,0.0,0.0,0.0,1600486.3719550062,266.94809114677895,0.0,1.0,1283361.9626235138,2602.771535043094,,,,,,,,,,,,,,,,,,,4.0,15294.656831379187,1527.843744842995,0.37219077667918177,6.173730061729009,3.0728302701897405
749.0,-29.016534863861583,4.922011736466209,35.038260259946306,24.906089098099642,5.344409734111799,-25.58044040404702,-39.1111952723935,1.9083152742069063,-6.202571659737487,-6.202571659747611,40.076806659823255,41695.664375196895,25773.962461866715,25773.962461866715,67469.62683706361,77096.73472646861,77102.84101449874,25773.962461866715,102876.80347636546,102876.80347636546,102876.80347636546,130023.636427208,125487.78941171287,4535.847015495128,0.0,90639.11308251086,55238.92246216557,39333.54513371699,27146.83295084254,66480.37808455953,20627.19940312049,1527.8794401686164,0.0,0.8803663217290505,2.7591357727305903,0.001494314320929203,1.0,1.0,-6.202571659737487,338335.3445506798,1557847.5758573154,4.604448222594619,1557847.5758573154,4.604448222594619,0.7598381527772393,0.09244742644779153,3.920927827870786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920927827870786,1.282762346888405,1.2830940415168763,3.056628406174983,6476.628807330263,15294.630606028293,6463.967578230897,0.0003267856190849912,23116.751203179214,2357.252599325888,19321.231660042486,1970.2173178447774,0.8358108581185606,0.8358108581185605,35456.44651613685,35405.22815468563,1.001808617771421,0.8,4279.217467844154,4273.035954225843,1.001808617771421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.263156962463,4632.441516551485,6.015961559219537,4.922011736466209,-3.424469645372576,8.346481381838785,3.0726401485427237,3.5,0.877897185297921,0.6,0.0002585649335684615,1.0003054579825938,0.00025848597696340945,198.11289691850558,0.0,1.563179458182276e-05,44.3005058448857,0.033157498696566076,8.716649713549188e-05,0.0001713984364329696,0.0006720408990635726,0.09244742640737462,0.09244742640737462,0.09244742640737462,0.0924307096397608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.699008241,595.747714983885,0.0,0.09244742640737462,0.09244742644779153,0.09244742644779153,0.37218944218457867,0.37218944218457867,0.5,10.064977167761583,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27146.83295084254,20627.19940312049,0.7598381527772393,1.014880311770276,0.627187533773683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456084869747023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.27481293457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32234030510875,261.32234030510875,-11.827659694891224,245.86444968490207,276.78023092532567,121704.27835276726,122016.47366104423,-312.19530827698634,0.0,nan,276.78023092532567,3.630230925325691,270.5970746772407,-2.552925322759279,264.4139184290625,-8.736081570937472,258.230762181085,-14.91923781891495,252.04760593303624,-21.10239406696374,245.86444968490207,-27.285550315097908,1.0,1.0,26022.012520719443,26022.012520719443,275.9694494325682,2.819449432568206,275.9694494325682,275.9694494325682,77083.56341905851,77102.84101449874,-19.27759544023138,0.0,8546.071908451686,8546.071908451686,0.8856807938019972,3940.53246701014,275.9694494325682,2.819449432568206,1.0,0.002,0.1271383617335309,0.004976078582455018,0.00019650826780481727,0.0018034917320052517,0.09825413390240863,0.09825413390240863,0.0,-1.8993097025687966e-13,0.9998170764415114,0.9998170764415114,0.0,0.09243051563557259,1.6910812218942235e-05,0.0,0.0,0.0,1600485.5978433278,266.9474283402625,0.0,1.0,1283364.2290858363,2602.762340075736,,,,,,,,,,,,,,,,,,,3.0,15294.630606028293,1527.8794401686164,0.37218944218457867,6.173730061729009,3.0726401485427237
