time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
750.0,-29.019483168675627,4.9218121227831055,35.038271926111555,24.905083060171478,5.343619128236272,-25.58317293897643,-39.113839937467105,1.9073088985945212,-6.203327998932934,-6.20332799891829,40.07685720273303,41694.145717217914,25773.95364154983,25773.95364154983,67468.09935876774,77096.3777029717,77102.86811668058,25773.95364154983,102876.8217582304,102876.8217582304,102876.8217582304,130024.44403973254,125488.8141842692,4535.629855463341,0.0,90639.69286435115,55238.33745920709,39334.83933904895,27147.62228150214,66482.4616205511,20627.73041433786,1527.9345548216081,0.0,0.8803620901850171,2.759058184875305,0.001494314320929203,1.0,1.0,-6.203327998932934,338325.2690917335,1557849.7586344231,4.604591796576766,1557849.7586344231,4.604591796576766,0.759835620241158,0.09244748040324793,3.920953417748577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920953417748577,1.2827672030213417,1.2830987976172876,3.0566367837542407,6476.646558415428,15294.60422636281,6463.942764992114,0.00032678023388015785,23116.748200593705,2357.252293147375,19321.15749161126,1970.2097547695962,0.8358077582518737,0.8358077582518736,35456.63164079732,35405.22815468563,1.001815156060628,0.8,4279.239810429457,4273.035954225843,1.001815156060628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.104296677392,4632.441516551485,6.016182580227855,4.9218121227831055,-3.4251822399882994,8.346994362771404,3.0724502619590233,3.5,0.8778429319882923,0.6,0.00025848597696340945,1.0003044545378534,0.0002584073036871874,198.1153145300227,0.0,1.5642321757710553e-05,44.33033986135171,0.03317314101832379,8.714061029700538e-05,0.00017134536666640407,0.0006718372010460201,0.09244748039595294,0.09244748039595294,0.09244748039595294,0.0924310003041865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.3264155975,595.7468633442805,0.0,0.09244748039595294,0.09244748040324793,0.09244748040324793,0.3721880550023152,0.3721880550023152,0.5,10.064482762783092,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27147.62228150214,20627.73041433786,0.759835620241158,1.0148255301351832,0.6271450349595569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456260723077365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.30464695104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3204726096008,261.3204726096008,-11.829527390399164,245.86158100513592,276.77936421407196,121712.69326513539,122024.95395736172,-312.26069222631713,0.0,nan,276.77936421407196,3.629364214071984,270.5958075722865,-2.554192427713474,264.41225093042317,-8.737749069576807,258.22869428872445,-14.921305711275522,252.0451376469628,-21.10486235303719,245.86158100513592,-27.28841899486406,1.0,1.0,26022.012520719443,26022.012520719443,275.9686962647003,2.8186962647003497,275.9686962647003,275.9686962647003,77083.04313864947,77102.86811668058,-19.824978031101637,0.0,8546.071908451686,8546.071908451686,0.885679175683079,3940.55818483732,275.9686962647003,2.8186962647003497,1.0,0.002,0.1271550521611943,0.004975868319485559,0.00019653375892210415,0.0018034662400047228,0.09826687946105207,0.09826687946105207,0.0,-1.0731732343061129e-12,0.9998194604191223,0.9998194604191223,0.0,0.09243078997388272,1.6690429365203095e-05,0.0,0.0,0.0,1600484.7144843559,266.94667200106704,0.0,1.0,1283366.815372141,2602.751847649368,,,,,,,,,,,,,,,,,,,4.0,15294.60422636281,1527.9345548216081,0.3721880550023152,6.173730061729009,3.0724502619590233
751.0,-29.02241847975838,4.921613152742349,35.0382830731849,24.90396819720047,5.342715495347124,-25.585905082267022,-39.116484427917726,1.906202099493221,-6.204055148432758,-6.204055148484777,40.07686555480588,41692.71878945136,25773.87641553682,25773.87641553682,67466.59520498817,77096.10580350443,77102.38790469743,25773.87641553682,102876.26432023424,102876.26432023424,102876.26432023424,130024.47213218972,125489.06592599381,4535.406206195912,0.0,90640.32018870866,55237.80566082215,39336.12725320723,27148.20781195547,66484.33506516271,20628.115337691863,1527.9792903928617,0.0,0.8803581732204488,2.758983593023333,0.001494314320929203,1.0,1.0,-6.204055148432758,338315.5827012217,1557850.1193308642,4.604724697847146,1557850.1193308642,4.604724697847146,0.7598334107567755,0.09244746079239695,3.9209825030943977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209825030943977,1.2827725269479955,1.283104021995002,3.056646771523317,6476.667721299601,15294.577944160907,6463.915646607838,0.00032677397553177443,23116.73671514124,2357.251121957166,19321.0764329459,1970.2014890860694,0.8358046670268465,0.8358046670268465,35456.84205240246,35405.22815468563,1.0018225874522202,0.8,4279.26520488109,4273.035954225843,1.0018225874522202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.945172563775,4632.441516551485,6.0163880202304645,4.921613152742349,-3.42587294360664,8.34748609634899,3.0722600647253975,3.5,0.8777885899215422,0.6,0.0002584073036871874,1.00030311982086,0.00025832899904727324,198.11772153771267,0.0,1.558638086383433e-05,44.17180336810649,0.03318872739918762,8.711473227238493e-05,0.0001712925714148025,0.0006716351754274881,0.09244746076514905,0.09244746076514905,0.09244746076514905,0.09243079632141582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.7764846552,595.7460672843482,0.0,0.09244746076514905,0.09244746079239695,0.09244746079239695,0.37218669150395156,0.37218669150395156,0.5,10.063982830887927,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,27148.20781195547,20628.115337691863,0.7598334107567755,1.0147743094499289,0.6271059001881788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456435998633252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.1461104578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.318595500182,261.318595500182,-11.83140449981795,245.85871868036608,276.7784723199884,121720.0157271295,122033.85033335703,-313.8346062275243,0.0,nan,276.7784723199884,3.6284723199884183,270.5945215920619,-2.5554784079380966,264.4105708640716,-8.73942913592839,258.2266201362732,-14.92337986372678,252.04266940833094,-21.10733059166904,245.85871868036608,-27.291281319633896,1.0,1.0,26022.012520719443,26022.012520719443,275.967912924174,2.8179129241740384,275.967912924174,275.967912924174,77082.29782490688,77102.38790469743,-20.09007979054877,0.0,8546.071908451686,8546.071908451686,0.8856773365338627,3940.58741560987,275.967912924174,2.8179129241740384,1.0,0.002,0.1271719222376852,0.004975662671079097,0.00019655953944188118,0.0018034404607581108,0.09827976972094059,0.09827976972094059,0.0,1.9999193273667615e-13,0.9998175171531147,0.9998175171531147,0.0,0.09243059071656423,1.6870075832710784e-05,0.0,0.0,0.0,1600483.8652094987,266.9459448515672,0.0,1.0,1283369.3018344683,2602.7417602608693,,,,,,,,,,,,,,,,,,,4.0,15294.577944160907,1527.9792903928617,0.37218669150395156,6.173730061729009,3.0722600647253975
752.0,-29.02534810774627,4.9214153685707025,35.03829318778824,24.90301615269857,5.341975588651369,-25.588615738141126,-39.11910674124954,1.9052432200921818,-6.204753489115149,-6.204753489105022,40.07685805191462,41691.16367738469,25773.73410864642,25773.73410864642,67464.89778603111,77095.71452511419,77101.77505047763,25773.73410864642,102875.50915912405,102875.50915912405,102875.50915912405,130024.21692268708,125489.04084141145,4535.176081275624,0.0,90640.87009673385,55237.18980618606,39337.4225450531,27148.707763563027,66486.13030861612,20628.439706962392,1528.0193040762617,0.0,0.8803544697402356,2.7589119579130177,0.001494314320929203,1.0,1.0,-6.204753489115149,338306.2802793566,1557849.795307225,4.604850356371835,1557849.795307225,4.604850356371835,0.7598313660677561,0.09244739474262526,3.9210056957624375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210056957624375,1.2827771603029652,1.283108556094694,3.0566538110456984,6476.682637202808,15294.551823989927,6463.892908640127,0.00032676932585091887,23116.74022679755,2357.2514800464533,19321.008467638785,1970.1945585535107,0.8358015999695905,0.8358015999695905,35457.0098344888,35405.22815468563,1.0018285132472697,0.8,4279.2854544014235,4273.035954225843,1.0018285132472697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.78592861246,4632.441516551485,6.016578451434117,4.9214153685707025,-3.426541819362279,8.347957187932982,3.0720697289677408,3.5,0.8777342082764974,0.6,0.00025832899904727324,1.0003025400954,0.00025825086780509034,198.12012393594546,0.0,1.5513536845629873e-05,43.96536342051506,0.033204240936033254,8.708907827849868e-05,0.00017123992076877454,0.0006714327046762735,0.09244739472049314,0.09244739472049314,0.09244739472049314,0.09243042803458625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.19361029955,595.7452811551233,0.0,0.09244739472049314,0.09244739474262526,0.09244739474262526,0.3721853011366651,0.3721853011366651,0.5,10.063473830918815,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27148.707763563027,20628.439706962392,0.7598313660677561,1.01472137832164,0.627065577194253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456610505730374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.939670510204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3167260892957,261.3167260892957,-11.833273910704293,245.85586402520542,276.77758815336864,121729.14614921043,122041.69362948071,-312.5474802702755,0.0,nan,276.77758815336864,3.627588153368663,270.59324332777095,-2.556756672229028,264.4088985020574,-8.741101497942566,258.2245536765063,-14.925446323493702,252.04020885086533,-21.10979114913465,245.85586402520542,-27.294135974794557,1.0,1.0,26022.012520719443,26022.012520719443,275.9671428717514,2.8171428717514004,275.9671428717514,275.9671428717514,77081.99095984007,77101.77505047763,-19.784090637564077,0.0,8546.071908451686,8546.071908451686,0.8856758699937881,3940.6107242412495,275.9671428717514,2.8171428717514004,1.0,0.002,0.1271890905473257,0.0049754610508781685,0.0001965857924993661,0.0018034142074580851,0.09829289624968304,0.09829289624968304,0.0,-4.254886373789013e-14,0.999814291042594,0.999814291042594,0.0,0.09243022643333271,1.716830929255335e-05,0.0,0.0,0.0,1600483.0495748136,266.94524651088483,0.0,1.0,1283371.689776441,2602.732072614804,,,,,,,,,,,,,,,,,,,4.0,15294.551823989927,1528.0193040762617,0.3721853011366651,6.173730061729009,3.0720697289677408
753.0,-29.028270432816104,4.921218214615112,35.038303132511906,24.90204112781214,5.341213488694861,-25.59132204063535,-39.12172835608942,1.904265097956404,-6.205479968822374,-6.205479968813184,40.07687337843035,41689.649556607656,25773.658482816416,25773.658482816416,67463.30803942407,77095.34367591546,77101.40210809722,25773.658482816416,102875.06059091364,102875.06059091364,102875.06059091364,130024.3886167145,125489.44156806299,4534.947048651506,0.0,90641.4329517715,55236.60698512694,39338.69551849394,27149.328025800856,66488.0235442948,20628.849694858523,1528.0657023836875,0.0,0.8803505298915594,2.758837437887814,0.001494314320929203,1.0,1.0,-6.205479968822374,338296.60323786427,1557850.457206603,4.604984035595657,1557850.457206603,4.604984035595657,0.7598291079342473,0.0924473670709475,3.9210300846121138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210300846121138,1.2827818830759175,1.283113179857179,3.056661569938979,6476.699077366628,15294.525719826577,6463.869127246046,0.00032676428509319477,23116.739988170266,2357.251455713242,19320.937383460427,1970.187309984595,0.8357985335885467,0.8357985335885467,35457.18626986524,35405.22815468563,1.0018347446702531,0.8,4279.306748282197,4273.035954225843,1.0018347446702531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.626702569018,4632.441516551485,6.0167844381395765,4.921218214615112,-3.427231651224516,8.348449865839628,3.071879419330531,3.5,0.8776798340944375,0.6,0.00025825086780509034,1.0003017930195692,0.00025817295301003036,198.12252039607526,0.0,1.5479371384545772e-05,43.86853850380272,0.0332197203074178,8.706343809736191e-05,0.00017118742970772844,0.0006712310619914247,0.09244736705113739,0.09244736705113739,0.09244736705113739,0.09243032434708633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.7321017892,595.7444566895715,0.0,0.09244736705113739,0.0924473670709475,0.0924473670709475,0.37218386964946404,0.37218386964946404,0.5,10.0629625510611,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27149.328025800856,20628.849694858523,0.7598291079342473,1.0146685740249073,0.6270249487689119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456784678955112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.84284559349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31486162359266,261.31486162359266,-11.835138376407315,245.8530167048405,276.7767065423325,121737.97906682534,122049.69976512033,-311.720698294994,0.0,nan,276.7767065423325,3.6267065423324993,270.59196857487746,-2.558031425122522,264.40723060734194,-8.742769392658033,258.22249263982394,-14.927507360176037,252.03775467233987,-21.112245327660105,245.8530167048405,-27.296983295159464,1.0,1.0,26022.012520719443,26022.012520719443,275.9663727530025,2.816372753002497,275.9663727530025,275.9663727530025,77081.62104718818,77101.40210809722,-19.78106090903748,0.0,8546.071908451686,8546.071908451686,0.8856743278140796,3940.6352350351744,275.9663727530025,2.816372753002497,1.0,0.002,0.12720634036690995,0.004975253917361146,0.00019661216007511338,0.0018033878401764883,0.09830608003755668,0.09830608003755668,0.0,2.5160169087046214e-13,0.999813409304946,0.999813409304946,0.0,0.09243011725246982,1.7249818477680444e-05,0.0,0.0,0.0,1600482.2010674523,266.9445200311776,0.0,1.0,1283374.1739284436,2602.7219947090607,,,,,,,,,,,,,,,,,,,4.0,15294.525719826577,1528.0657023836875,0.37218386964946404,6.173730061729009,3.071879419330531
754.0,-29.0311996187798,4.92102151549493,35.03831263964972,24.901255778409563,5.340648162870757,-25.59401484067913,-39.1243328229524,1.9034633834940053,-6.206215545625241,-6.206215545699072,40.07688063813501,41687.97479643309,25773.603882507512,25773.603882507512,67461.5786789406,77094.8299219601,77100.88977834172,25773.603882507512,102874.49366084923,102874.49366084923,102874.49366084923,130024.41519516343,125489.69999637938,4534.715198784048,0.0,90641.91297350335,55235.92779036066,39339.9835368252,27149.921534314195,66489.9050711394,20629.239773043486,1528.111043605137,0.0,0.8803465716633144,2.7587619863305584,0.001494314320929203,1.0,1.0,-6.206215545625241,338286.8052405029,1557850.7707293695,4.605118339220548,1557850.7707293695,4.605118339220548,0.7598268653178477,0.09244732762324588,3.921048622352698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921048622352698,1.2827857827111089,1.2831169805463123,3.056666728926276,6476.710008641649,15294.499664310753,6463.84916423761,0.0003267606600675177,23116.753119760248,2357.2527947627627,19320.877712692287,1970.1812252596237,0.8357954775308285,0.8357954775308285,35457.32037662718,35405.22815468563,1.0018394811176163,0.8,4279.322933547633,4273.035954225843,1.0018394811176163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.467355839186,4632.441516551485,6.016995518215671,4.92102151549493,-3.427928279417254,8.348949794912183,3.0716889701682124,3.5,0.8776254200480607,0.6,0.00025817295301003036,1.0003025088823156,0.0002580948770172525,198.12492253316424,0.0,1.543667557342712e-05,43.74753857509246,0.033235156982991225,8.703797253705397e-05,0.0001711349804729764,0.00067102857941992,0.09244732764620103,0.09244732764620103,0.09244732764620103,0.09243012342575245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.2549576659,595.7436369099194,0.0,0.09244732764620103,0.09244732762324588,0.09244732762324588,0.3721824241733766,0.3721824241733766,0.5,10.06244642425053,7.383960110018961e-11,7.383960110018961e-11,7.383960110018961e-11,7.383960110018961e-11,7.383960110018961e-11,7.383960110018961e-11,27149.921534314195,20629.239773043486,0.7598268653178477,1.0146138516329897,0.6269820170720648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456958421978863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.72184566478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3130184687687,261.3130184687687,-11.836981531231288,245.85017598944603,276.77586094807214,121748.72047870918,122056.87820434202,-308.1577256328484,0.0,nan,276.77586094807214,3.625860948072159,270.5907239563707,-2.559276043629268,264.4055869646096,-8.74441303539038,258.22044997293506,-14.92955002706492,252.03531298117892,-21.11468701882106,245.85017598944603,-27.299824010553948,1.0,1.0,26022.012520719443,26022.012520719443,275.96557722696554,2.8155772269655586,275.96557722696554,275.96557722696554,77081.91897071237,77100.88977834172,-18.970807629346382,0.0,8546.071908451686,8546.071908451686,0.8856731556163683,3940.6538654644614,275.96557722696554,2.8155772269655586,1.0,0.002,0.12722375406818454,0.004975044419345622,0.00019663877718772285,0.0018033612233121948,0.09831938859386143,0.09831938859386143,0.0,4.999173817965552e-13,0.9998116365089095,0.9998116365089095,0.0,0.09242991392187277,1.7413701373104242e-05,0.0,0.0,0.0,1600481.3419272664,266.94378445437474,0.0,1.0,1283376.6891770116,2602.711790705381,,,,,,,,,,,,,,,,,,,3.0,15294.499664310753,1528.111043605137,0.3721824241733766,6.173730061729009,3.0716889701682124
755.0,-29.034105560736432,4.920824794973707,35.03832283246632,24.900036840140842,5.339634641409371,-25.59673154043577,-39.12696351818738,1.9022606233724597,-6.206976465926516,-6.206976465939831,40.0769194423072,41686.65294529239,25773.606474882283,25773.606474882283,67460.25942017467,77094.64740832205,77100.74881062852,25773.606474882283,102874.3552855108,102874.3552855108,102874.3552855108,130025.02103871127,125490.53282399072,4534.488214720546,0.0,90642.58651935401,55235.45487727694,39341.257380085626,27150.66575320047,66491.9231332861,20629.737754086324,1528.164130163922,0.0,0.8803423591881416,2.7586839368869116,0.001494314320929203,1.0,1.0,-6.206976465926516,338276.6698984324,1557852.446551153,4.605261270364576,1557852.446551153,4.605261270364576,0.7598243793213258,0.09244734342865289,3.921081085331914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921081085331914,1.282791553099543,1.2831226522641441,3.0566782856167145,6476.734495881923,15294.473373937519,6463.819747135371,0.00032675354681455197,23116.733509651775,2357.250795088208,19320.7897830051,1970.172258926861,0.8357923828181962,0.8357923828181962,35457.55522182546,35405.22815468563,1.0018477755044974,0.8,4279.351276875108,4273.035954225843,1.0018477755044974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.307845024864,4632.441516551485,6.01722019696034,4.920824794973707,-3.428644039063158,8.349468834036864,3.0714983296246494,3.5,0.8775709513213285,0.6,0.0002580948770172525,1.000300115162909,0.00025801744207059213,198.12730565867037,0.0,1.5468800020813632e-05,43.83857925898583,0.033250625783012036,8.701225751337643e-05,0.00017108261950387607,0.0006708288233656853,0.0924473433949566,0.0924473433949566,0.0924473433949566,0.09243027708904032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.9103775728,595.742775580496,0.0,0.0924473433949566,0.09244734342865289,0.09244734342865289,0.3721809543939843,0.3721809543939843,0.5,10.061934436020335,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27150.66575320047,20629.737754086324,0.7598243793213258,1.014563216722541,0.6269431079881627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457132576891873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.81288634867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31115411818314,261.31115411818314,-11.838845881816837,245.8473406185144,276.7749676178204,121754.66955629257,122066.37101630091,-311.7014600083447,0.0,nan,276.7749676178204,3.6249676178204027,270.5894422180011,-2.5605577819988525,264.4039168180833,-8.746083181916674,258.21839141829884,-14.931608581701141,252.03286601838056,-21.117133981619418,245.8473406185144,-27.30265938148557,1.0,1.0,26022.012520719443,26022.012520719443,275.9647998116947,2.8147998116947406,275.9647998116947,275.9647998116947,77080.83750646688,77100.74881062852,-19.911304161636508,0.0,8546.071908451686,8546.071908451686,0.885671102881219,3940.6864907585737,275.9647998116947,2.8147998116947406,1.0,0.002,0.12724103396132685,0.00497483083715031,0.00019666517714396364,0.0018033348227329555,0.09833258857198182,0.09833258857198182,0.0,-1.2308079902489943e-13,0.9998130839433801,0.9998130839433801,0.0,0.09243006353577422,1.727989287867057e-05,0.0,0.0,0.0,1600480.4531782067,266.94302353407346,0.0,1.0,1283379.291074743,2602.701235238913,,,,,,,,,,,,,,,,,,,4.0,15294.473373937519,1528.164130163922,0.3721809543939843,6.173730061729009,3.0714983296246494
756.0,-29.037007522280504,4.920629829291257,35.03833147774979,24.89911545943471,5.338926316590485,-25.59941413837905,-39.12955873003227,1.9013329339799367,-6.207644640449246,-6.207644640451108,40.07689516615471,41685.10165599205,25773.39588920582,25773.39588920582,67458.49754519787,77094.24458319029,77100.00111255972,25773.39588920582,102873.39700176555,102873.39700176555,102873.39700176555,130024.47037989319,125490.22236248932,4534.248017403857,0.0,90643.12507489217,55234.84355025993,39342.53502736916,27151.07337812764,66493.6084054968,20629.99676827759,1528.1990636702242,0.0,0.8803388796023854,2.758615402041118,0.001494314320929203,1.0,1.0,-6.207644640449246,338267.77011270233,1557851.3981451422,4.605379334915961,1557851.3981451422,4.605379334915961,0.7598225116542427,0.09244721788309017,3.921103869149885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921103869149885,1.2827960393290554,1.2831270403131754,3.0566853567779577,6476.749478824081,15294.447451579696,6463.797054041316,0.00032674888519852274,23116.73653637338,2357.2511037279173,19320.72195182835,1970.1653420717932,0.8357893390975782,0.8357893390975784,35457.7200453518,35405.22815468563,1.001853596837149,0.8,4279.371169328592,4273.035954225843,1.001853596837149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.148050537964,4632.441516551485,6.017395519626896,4.920629829291257,-3.4292899529108096,8.349919782202067,3.071307354793239,3.5,0.8775163870837825,0.6,0.00025801744207059213,1.000299711119284,0.00025794013454415963,198.12968556971927,0.0,1.534197734563986e-05,43.479163797543364,0.03326596776035767,8.698689621980208e-05,0.00017103054585079004,0.0006706285350783496,0.0924472178674134,0.0924472178674134,0.0924472178674134,0.09242972836540211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.3220148742,595.741990407281,0.0,0.0924472178674134,0.09244721788309017,0.09244721788309017,0.37217949629283514,0.37217949629283514,0.5,10.061409752507027,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27151.07337812764,20629.99676827759,0.7598225116542427,1.014511005837086,0.6269038882923083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457305353772445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.45347088723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3093005325604,261.3093005325604,-11.84069946743955,245.84451308238658,276.7740879827001,121764.05786646386,122073.95952439452,-309.9016579307057,0.0,nan,276.7740879827001,3.624087982700132,270.58817300268834,-2.561826997311641,264.4022580225282,-8.747741977471776,258.21634304259146,-14.933656957408516,252.0304280624678,-21.119571937532186,245.84451308238658,-27.305486917613393,1.0,1.0,26022.012520719443,26022.012520719443,275.9640441469216,2.814044146921617,275.9640441469216,275.9640441469216,77080.58163012331,77100.00111255972,-19.419482436409453,0.0,8546.071908451686,8546.071908451686,0.8856696621878294,3940.7093884956344,275.9640441469216,2.814044146921617,1.0,0.002,0.12725872169281252,0.004974632577756874,0.00019669224493288468,0.0018033077554882,0.09834612246644234,0.09834612246644234,0.0,4.210846081542652e-13,0.9998086721212053,0.9998086721212053,0.0,0.09242953015299213,1.7687730098045184e-05,0.0,0.0,0.0,1600479.6727486863,266.94235535955073,0.0,1.0,1283381.5758275012,2602.6919664275474,,,,,,,,,,,,,,,,,,,4.0,15294.447451579696,1528.1990636702242,0.37217949629283514,6.173730061729009,3.071307354793239
757.0,-29.039908179504707,4.9204355501814065,35.03834015739434,24.898148606903874,5.338173011983303,-25.602100060263048,-39.13215820267794,1.900364894200758,-6.208366945254511,-6.20836694533934,40.07691344840794,41683.592803415304,25773.313501081946,25773.313501081946,67456.90630449724,77093.87628539752,77099.69053302555,25773.313501081946,102873.0040341075,102873.0040341075,102873.0040341075,130024.711537392,125490.69954230412,4534.011995087879,0.0,90643.68632189113,55234.26362404134,39343.802997610874,27151.707503284502,66495.51050089538,20630.41689036309,1528.2460476367112,0.0,0.8803349504879676,2.758541316549868,0.001494314320929203,1.0,1.0,-6.208366945254511,338258.14954277314,1557852.1876954224,4.605512652987627,1557852.1876954224,4.605512652987627,0.7598202392194839,0.09244717041698036,3.921128504318994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921128504318994,1.2828007135153263,1.2831316165302176,3.056693423231516,6476.766570671224,15294.421512098072,6463.772898605206,0.00032674368130508277,23116.73443552031,2357.2508895005235,19320.649749613338,1970.157979494867,0.8357862916799335,0.8357862916799333,35457.898261774506,35405.22815468563,1.0018598911954737,0.8,4279.392678162782,4273.035954225843,1.0018598911954737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.988420691479,4632.441516551485,6.017600555856955,4.9204355501814065,-3.429976223668439,8.350411773849846,3.071116581470656,3.5,0.8774618804201875,0.6,0.00025794013454415963,1.0002995834816952,0.0002578628830838454,198.13206446085337,0.0,1.531691590424545e-05,43.4081396726316,0.033281284676261916,8.696150013692334e-05,0.00017097863440723629,0.0006704291970037505,0.0924471704112449,0.0924471704112449,0.0924471704112449,0.09242967518084942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.94022631046,595.7411401645863,0.0,0.0924471704112449,0.09244717041698036,0.09244717041698036,0.3721779824135677,0.3721779824135677,0.5,10.060884900508153,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,27151.707503284502,20630.41689036309,0.7598202392194839,1.0144580558350464,0.6268632647440765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457477897909676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.38244676232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3074517841413,261.3074517841413,-11.842548215858699,245.84169177286665,276.77321179539217,121772.84414830951,122081.93706916971,-309.0929208601898,0.0,nan,276.77321179539217,3.6232117953921943,270.5869077909305,-2.5630922090694526,264.4006037863646,-8.74939621363535,258.2142997819183,-14.93570021808165,252.02799577737542,-21.122004222624554,245.84169177286665,-27.308308227133324,1.0,1.0,26022.012520719443,26022.012520719443,275.9632855002453,2.8132855002453425,275.9632855002453,275.9632855002453,77080.20365465159,77099.69053302555,-19.486878373965737,0.0,8546.071908451686,8546.071908451686,0.8856681044260212,3940.734146840589,275.9632855002453,2.8132855002453425,1.0,0.002,0.1272764250509124,0.004974424309746853,0.00019671931487832663,0.0018032806871722741,0.09835965743916332,0.09835965743916332,0.0,2.050600574760031e-12,0.99980850300919,0.99980850300919,0.0,0.09242946706203661,1.7703354943751253e-05,0.0,0.0,0.0,1600478.8290876867,266.94163305474547,0.0,1.0,1283384.0456633882,2602.681946822139,,,,,,,,,,,,,,,,,,,4.0,15294.421512098072,1528.2460476367112,0.3721779824135677,6.173730061729009,3.071116581470656
758.0,-29.042795262000475,4.920242114765136,35.03834863654358,24.897191358637087,5.337425688443611,-25.604773166925952,-39.13474443890152,1.8994035946171661,-6.209080675303596,-6.209080675306468,40.076925021434946,41682.07982226659,25773.212257697633,25773.212257697633,67455.29207996422,77093.50685924425,77099.31323278332,25773.212257697633,102872.52549048094,102872.52549048094,102872.52549048094,130024.83012324185,125491.05597032091,4533.7741529209325,0.0,90644.24077413828,55233.67026176683,39345.07834707939,27152.3046327609,66497.38297984029,20630.810699893747,1528.2910650106423,0.0,0.8803310923342993,2.7584681120992536,0.001494314320929203,1.0,1.0,-6.209080675303596,338248.6433934773,1557852.6874951592,4.605643564053982,1557852.6874951592,4.605643564053982,0.7598180330888533,0.09244710678159712,3.921152362212464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921152362212464,1.2828053561832875,1.2831361612920253,3.0567009588103162,6476.782537658457,15294.395502014271,6463.749483837274,0.0003267387637885103,23116.735184192978,2357.2509658438894,19320.57976130507,1970.1508426736013,0.835783237008153,0.835783237008153,35458.0708549948,35405.22815468563,1.0018659869575814,0.8,4279.413508336014,4273.035954225843,1.0018659869575814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.828688283192,4632.441516551485,6.017801348955904,4.920242114765136,-3.4306559228909688,8.350898037656105,3.070925690321337,3.5,0.8774073400918105,0.6,0.0002578628830838454,1.0002981882980084,0.00025778601431098764,198.13443226846886,0.0,1.5305991314674818e-05,43.37717938578843,0.03329659066757659,8.693624017036355e-05,0.00017092664291348185,0.0006702294096252457,0.0924471067531781,0.0924471067531781,0.0924471067531781,0.09242953987489891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.53639387497,595.7402967574905,0.0,0.0924471067531781,0.09244710678159712,0.09244710678159712,0.37217646286176753,0.37217646286176753,0.5,10.060357892794965,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27152.3046327609,20630.810699893747,0.7598180330888533,1.0144052150204819,0.6268228606064566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457650368407535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.351486475476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.305608771252,261.305608771252,-11.844391228747952,245.83887795698848,276.77233958548635,121781.65451656014,122089.78851257537,-308.1339960152407,0.0,nan,276.77233958548635,3.6223395854863725,270.5856472598453,-2.564352740154675,264.39895493406334,-8.751045065936637,258.21226260843247,-14.93773739156751,252.02557028269626,-21.124429717303713,245.83887795698848,-27.311122043011494,1.0,1.0,26022.012520719443,26022.012520719443,275.96252762131166,2.8125276213116877,275.96252762131166,275.96252762131166,77079.84551023402,77099.31323278332,-19.467722549292375,0.0,8546.071908451686,8546.071908451686,0.8856665958123044,3940.7581240235268,275.96252762131166,2.8125276213116877,1.0,0.002,0.12729419899623662,0.004974217311165712,0.00019674649731705386,0.001803253501645796,0.09837324865852692,0.09837324865852692,0.0,-1.0371504002848475e-12,0.9998077392919906,0.9998077392919906,0.0,0.09242933283539387,1.777394620324797e-05,0.0,0.0,0.0,1600477.9954347895,266.9409193246964,0.0,1.0,1283386.4861690165,2602.67204625784,,,,,,,,,,,,,,,,,,,4.0,15294.395502014271,1528.2910650106423,0.37217646286176753,6.173730061729009,3.070925690321337
759.0,-29.045674477573602,4.9200494635309475,35.03835690636921,24.89620236391204,5.336641840898799,-25.60744284579425,-39.137330011557765,1.898410210966736,-6.209796973776577,-6.209796973754394,40.07693593896425,41680.60079360223,25773.118160498983,25773.118160498983,67453.7189541012,77093.1621586745,77098.91877033746,25773.118160498983,102872.03693083645,102872.03693083645,102872.03693083645,130024.93886351594,125491.40371329982,4533.535150216127,0.0,90644.80347404523,55233.09607329903,39346.341556384665,27152.901932679495,66499.24348906416,20631.20446080999,1528.3361555553756,0.0,0.8803272228086386,2.7583946457582087,0.001494314320929203,1.0,1.0,-6.209796973776577,338239.10324647184,1557853.158987059,4.605774861731067,1557853.158987059,4.605774861731067,0.7598158204953995,0.09244703976063383,3.9211765101236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211765101236,1.2828101477329912,1.2831408554641806,3.05670836565581,6476.798231875261,15294.369667188957,6463.726339864013,0.0003267339215910034,23116.736326462385,2357.251082322953,19320.5105824202,1970.1437883905514,0.8357802031207779,0.835780203120778,35458.24554605246,35405.22815468563,1.0018721568200575,0.8,4279.434591695991,4273.035954225843,1.0018721568200575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.66889392589,4632.441516551485,6.0180039127127,4.9200494635309475,-3.4313374024313865,8.351386865962334,3.0707347298877306,3.5,0.877352779967923,0.6,0.00025778601431098764,1.0002973826482382,0.0002577093760142727,198.13679367321126,0.0,1.5230350669343911e-05,43.162813796920645,0.03331182101824594,8.691099346364957e-05,0.0001708750208473381,0.0006700311179134625,0.09244703972508378,0.09244703972508378,0.09244703972508378,0.09242939887771488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.1400833702,595.7394508713401,0.0,0.09244703972508378,0.09244703976063383,0.09244703976063383,0.37217492966798904,0.37217492966798904,0.5,10.059828667646439,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,27152.901932679495,20631.20446080999,0.7598158204953995,1.014353177795083,0.626783082133207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457822035648575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.13712088661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3037678458631,261.3037678458631,-11.846232154136885,245.8360712990313,276.7714643926778,121790.01159889232,122097.79658205232,-307.7849831600429,0.0,nan,276.7714643926778,3.621464392677808,270.5843857740236,-2.5656142259763897,264.3973071551927,-8.752692844807257,258.21022853648816,-14.939771463511818,252.023149917765,-21.126850082234967,245.8360712990313,-27.313928700968688,1.0,1.0,26022.012520719443,26022.012520719443,275.9617651656994,2.8117651656993985,275.9617651656994,275.9617651656994,77079.39663457894,77098.91877033746,-19.52213575852511,0.0,8546.071908451686,8546.071908451686,0.8856650688582328,3940.7823926742176,275.9617651656994,2.8117651656993985,1.0,0.002,0.12731204764351087,0.004974009538985479,0.00019677379409562625,0.0018032262054275474,0.09838689704781312,0.09838689704781312,0.0,-4.768264776078279e-13,0.9998069311119204,0.9998069311119204,0.0,0.092429191113461,1.784864717283363e-05,0.0,0.0,0.0,1600477.1587746004,266.9402030262234,0.0,1.0,1283388.9354471404,2602.662110159951,,,,,,,,,,,,,,,,,,,4.0,15294.369667188957,1528.3361555553756,0.37217492966798904,6.173730061729009,3.0707347298877306
760.0,-29.048548557209127,4.919857823973469,35.03836482351493,24.89528468521314,5.335936978845001,-25.610100003572118,-39.13990234779192,1.8974884262330416,-6.210500782748397,-6.210500782668443,40.07694230004508,41679.07963582993,25772.99675403666,25772.99675403666,67452.07638986659,77092.76801929143,77098.49919724894,25772.99675403666,102871.4959512856,102871.4959512856,102871.4959512856,130024.96684100841,125491.67296902744,4533.293871980974,0.0,90645.34248543785,55232.50631181503,39347.59574846981,27153.47088972281,66501.06663819261,20631.578338609368,1528.3796109515608,0.0,0.8803234370738269,2.758322461893829,0.001494314320929203,1.0,1.0,-6.210500782748397,338229.72964900784,1557853.4337010672,4.605903317007949,1557853.4337010672,4.605903317007949,0.7598136688454852,0.0924469556452158,3.9211996802551985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211996802551985,1.282814604906522,1.2831452154689238,3.056715806989845,6476.813999169145,15294.343893728243,6463.703173989719,0.00032672906232720416,23116.73719190411,2357.2511705734487,19320.441338071672,1970.1367274320664,0.8357771764104336,0.8357771764104336,35458.413163445446,35405.22815468563,1.0018780768569797,0.8,4279.454821339581,4273.035954225843,1.0018780768569797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.509023768407,4632.441516551485,6.018200221177265,4.919857823973469,-3.4320093148541737,8.351867138827643,3.070543683623359,3.5,0.8772981953209598,0.6,0.0002577093760142727,1.000296859066292,0.00025763289535351197,198.13915091458432,0.0,1.5184866383679634e-05,43.03391133134809,0.03332700588462962,8.68858827276358e-05,0.00017082349328663687,0.0006698330272556365,0.09244695562525787,0.09244695562525787,0.09244695562525787,0.0924292106192681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.7368074893,595.7386070245369,0.0,0.09244695562525787,0.0924469556452158,0.0924469556452158,0.37217338256422966,0.37217338256422966,0.5,10.059296317842467,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,27153.47088972281,20631.578338609368,0.7598136688454852,1.0143006691433698,0.6267430244779408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457993238978513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.00821842103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3019362758546,261.3019362758546,-11.84806372414539,245.83327210278551,276.7706004489111,121799.2078446017,122105.42870009254,-306.22085549084375,0.0,nan,276.7706004489111,3.620600448911148,270.583134779732,-2.566865220267971,264.39566911043227,-8.754330889567711,258.2082034412462,-14.941796558753765,252.0207377720202,-21.12926222797978,245.83327210278551,-27.316727897214463,1.0,1.0,26022.012520719443,26022.012520719443,275.9610122613538,2.8110122613538238,275.9610122613538,275.9610122613538,77079.1494839503,77098.49919724894,-19.349713298637653,0.0,8546.071908451686,8546.071908451686,0.8856636037309769,3940.8056786564744,275.9610122613538,2.8110122613538238,1.0,0.002,0.12732999856423385,0.00497380363294327,0.00019680125392839703,0.0018031987459096043,0.09840062696419852,0.09840062696419852,0.0,-1.619988865275701e-13,0.9998058246424505,0.9998058246424505,0.0,0.09242900472454903,1.7950920666773344e-05,0.0,0.0,0.0,1600476.3366954224,266.9394992172516,0.0,1.0,1283391.3420095893,2602.6523474017467,,,,,,,,,,,,,,,,,,,4.0,15294.343893728243,1528.3796109515608,0.37217338256422966,6.173730061729009,3.070543683623359
761.0,-29.05143159049549,4.919667162586303,35.038372922996466,24.894508451130264,5.335369968494591,-25.612751434568676,-39.142466232273705,1.896689812506286,-6.211205458970483,-6.211205458981617,40.076963396521776,41677.41941836817,25772.879370480125,25772.879370480125,67450.29878884829,77092.26390743675,77098.28505825505,25772.879370480125,102871.16442873517,102871.16442873517,102871.16442873517,130025.26702701255,125492.21271224439,4533.054314768165,0.0,90645.80759923825,55231.81774046716,39348.877620856765,27154.102598277383,66502.98021913414,20631.99765204314,1528.4260691313746,0.0,0.880319591146016,2.7582501905774617,0.001494314320929203,1.0,1.0,-6.211205458970483,338220.3447056715,1557854.3447878715,4.606033815451163,1557854.3447878715,4.606033815451163,0.7598114346578334,0.09244689018784531,3.9212165425209347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212165425209347,1.282818487314804,1.2831490007618775,3.0567197006404436,6476.822249347539,15294.318127183626,6463.6851920547215,0.00032672613344453846,23116.756398503414,2357.2531291015193,19320.387588864614,1970.1312465382791,0.8357741568845456,0.8357741568845456,35458.53514834333,35405.22815468563,1.0018823852155805,0.8,4279.469543624445,4273.035954225843,1.0018823852155805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.34913632939,4632.441516551485,6.01839750800219,4.919667162586303,-3.432681655841164,8.352348818427467,3.070352621462738,3.5,0.8772436061322109,0.6,0.00025763289535351197,1.0002977910060054,0.0002575561974343751,198.14151554858336,0.0,1.5153813184513254e-05,42.94590656491056,0.033342159697814136,8.686086116863197e-05,0.00017077203418488,0.000669634125445702,0.09244689014414559,0.09244689014414559,0.09244689014414559,0.09242919455968464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.397632491,595.7377430599788,0.0,0.09244689014414559,0.09244689018784531,0.09244689018784531,0.3721718178918504,0.3721718178918504,0.5,10.058765450242287,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27154.102598277383,20631.99765204314,0.7598114346578334,1.0142447536425079,0.6267000257888713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445816414076069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.9202136546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30012407824495,261.30012407824495,-11.849875921755029,245.8304787181769,276.7697694383019,121809.56604516666,122112.54802238467,-302.9819772180081,0.0,nan,276.7697694383019,3.619769438301944,270.5819112943122,-2.568088705687785,264.3940531502229,-8.755946849777104,258.20619500624247,-14.94380499375751,252.01833686221326,-21.131663137786717,245.8304787181769,-27.319521281823086,1.0,1.0,26022.012520719443,26022.012520719443,275.9602825280324,2.810282528032417,275.9602825280324,275.9602825280324,77079.22585045747,77098.28505825505,-19.059207797574345,0.0,8546.071908451686,8546.071908451686,0.885662537470896,3940.8226252335394,275.9602825280324,2.810282528032417,1.0,0.002,0.1273479000430706,0.004973597784195958,0.00019682863691357084,0.0018031713628972438,0.09841431845678542,0.09841431845678542,0.0,-1.8918547284307863e-13,0.9998063593195035,0.9998063593195035,0.0,0.09242898870911954,1.7901478725763543e-05,0.0,0.0,0.0,1600475.5135961713,266.9387945410295,0.0,1.0,1283393.7515278766,2602.642572705224,,,,,,,,,,,,,,,,,,,3.0,15294.318127183626,1528.4260691313746,0.3721718178918504,6.173730061729009,3.070352621462738
762.0,-29.054289152912503,4.919476592995968,35.038381651515365,24.893365578632825,5.334430299494392,-25.61541720769379,-39.145047404430784,1.895558355944784,-6.211956120490186,-6.211956120514715,40.076997749572456,41676.07841079157,25772.868361624955,25772.868361624955,67448.94677241653,77092.0444585553,77098.1132834375,25772.868361624955,102870.98164506245,102870.98164506245,102870.98164506245,130025.80678708454,125492.98784141817,4532.818945666362,0.0,90646.4463275445,55231.32714193,39350.13242846056,27154.825142022095,66504.95757048266,20632.48029438392,1528.4779153770237,0.0,0.8803154494164538,2.758173204672088,0.001494314320929203,1.0,1.0,-6.211956120490186,338210.34755094274,1557855.8283838797,4.6061743517448965,1557855.8283838797,4.6061743517448965,0.7598089910899538,0.09244686875347485,3.921246678866094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921246678866094,1.2828239225845464,1.2831543390369493,3.0567302416420743,6476.844584465109,15294.292085464882,6463.657369446488,0.00032671957867266464,23116.741626098545,2357.2516227354445,19320.304425226714,1970.1227662072895,0.8357710934232316,0.8357710934232316,35458.7531602427,35405.22815468563,1.0018900851406018,0.8,4279.495855351073,4273.035954225843,1.0018900851406018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.189224559717,4632.441516551485,6.018619684952116,4.919476592995968,-3.4333885066825522,8.352865099678521,3.0701615349842317,3.5,0.8771890099954948,0.6,0.0002575561974343751,1.0002951666219806,0.0002574801978741417,198.14385934015655,0.0,1.5197041937203071e-05,43.06841685003351,0.03335735673975134,8.683567762234389e-05,0.00017072051981203122,0.0006694372713272206,0.09244686872630548,0.09244686872630548,0.09244686872630548,0.09242931512559956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.10201549204,595.7368655833047,0.0,0.09244686872630548,0.09244686875347485,0.09244686875347485,0.37217025409240434,0.37217025409240434,0.5,10.05823884348536,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,27154.825142022095,20632.48029438392,0.7598089910899538,1.0141942681631428,0.6266612284749271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458335578814034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.04272393972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2982961682705,261.2982961682705,-11.85170383172948,245.82769110025566,276.76890123626663,121815.99221431083,122121.60115095305,-305.60893664220805,0.0,nan,276.76890123626663,3.6189012362666517,270.5806592091308,-2.569340790869205,264.3924171818506,-8.757582818149388,258.20417515465886,-14.945824845341122,252.01593312746078,-21.134066872539194,245.82769110025566,-27.322308899744314,1.0,1.0,26022.012520719443,26022.012520719443,275.95951176664295,2.80951176664297,275.95951176664295,275.95951176664295,77078.35362758055,77098.1132834375,-19.759655856949394,0.0,8546.071908451686,8546.071908451686,0.8856606318423881,3940.8529122604245,275.95951176664295,2.80951176664297,1.0,0.002,0.12736566735498928,0.0049733840628203695,0.0001968557938160283,0.0018031442063016127,0.09842789690801415,0.09842789690801415,0.0,1.1764113988510516e-13,0.9998078105665151,0.9998078105665151,0.0,0.09242910144214167,1.7767311333180313e-05,0.0,0.0,0.0,1600474.6367758494,266.9380438795098,0.0,1.0,1283396.31827438,2602.632160238748,,,,,,,,,,,,,,,,,,,4.0,15294.292085464882,1528.4779153770237,0.37217025409240434,6.173730061729009,3.0701615349842317
