time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
763.0,-29.057142406604775,4.919287577021668,35.03838914904288,24.89243874968963,5.333711571168283,-25.61805700883774,-39.147601859271504,1.894626174896928,-6.212630379866141,-6.2126303798796965,40.07697968027373,41674.57105010995,25772.68192450411,25772.68192450411,67447.25297461406,77091.66441594082,77097.43569951737,25772.68192450411,102870.11762402148,102870.11762402148,102870.11762402148,130025.38478455841,125492.81183888276,4532.572945675653,0.0,90646.98499892297,55230.736993153805,39351.38667307685,27155.267160536925,66506.65383361377,20632.763768525117,1528.5146464613479,0.0,0.8803119132444036,2.758104055819892,0.001494314320929203,1.0,1.0,-6.212630379866141,338201.3681020917,1557855.048029967,4.606294341067545,1557855.048029967,4.606294341067545,0.7598070623480899,0.0924467309374021,3.921269616064632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921269616064632,1.2828284270228312,1.2831587471359684,3.0567373886195015,6476.859728052663,15294.266457911444,6463.634700729584,0.0003267148834880571,23116.74377797461,2357.2518421657355,19320.2366669149,1970.1158567823775,0.8357680844878775,0.8357680844878775,35458.919091958196,35405.22815468563,1.0018959456624403,0.8,4279.515881551248,4273.035954225843,1.0018959456624403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.029066047294,4632.441516551485,6.018801256829081,4.919287577021668,-3.434037798459202,8.353325375480871,3.069970158428791,3.5,0.8771343309796545,0.6,0.0002574801978741417,1.0002947283610422,0.0002574043335167991,198.1461996458811,0.0,1.5058846172800527e-05,42.676770053716695,0.033372415585924145,8.681076139087304e-05,0.00017066943648326867,0.000669240875672714,0.09244673091075796,0.09244673091075796,0.09244673091075796,0.09242884771888055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.6006217662,595.736052430904,0.0,0.09244673091075796,0.0924467309374021,0.0924467309374021,0.3721687023210289,0.3721687023210289,0.5,10.0577023466804,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27155.267160536925,20632.763768525117,0.7598070623480899,1.0141429328763627,0.6266225805672214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458505506069714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.651077143404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2964758799299,261.2964758799299,-11.853524120070063,245.82491095336368,276.7680408064752,121824.91350784067,122129.24818152393,-304.3346736832503,0.0,nan,276.7680408064752,3.6180408064752214,270.5794148359126,-2.5705851640873902,264.3907888651877,-8.75921113481229,258.20216289463724,-14.947837105362737,252.01353692400295,-21.13646307599703,245.82491095336368,-27.325089046636293,1.0,1.0,26022.012520719443,26022.012520719443,275.95875822127067,2.8087582212706934,275.95875822127067,275.95875822127067,77078.07345967929,77097.43569951737,-19.362239838083042,0.0,8546.071908451686,8546.071908451686,0.8856591814399235,3940.875964144955,275.95875822127067,2.8087582212706934,1.0,0.002,0.1273837516303854,0.004973183036775459,0.00019688347149904523,0.0018031165276172847,0.09844173574952261,0.09844173574952261,0.0,-8.836698733860615e-13,0.999804381655918,0.999804381655918,0.0,0.09242864666098034,1.808427642176821e-05,0.0,0.0,0.0,1600473.8491912216,266.93736962013384,0.0,1.0,1283398.6237687818,2602.622807639174,,,,,,,,,,,,,,,,,,,4.0,15294.266457911444,1528.5146464613479,0.3721687023210289,6.173730061729009,3.069970158428791
764.0,-29.060002063170963,4.919099090248907,35.038396411798445,24.891665519122057,5.333153284317636,-25.620686528211518,-39.150147198792524,1.8938377487340898,-6.213356814397116,-6.2133568144413625,40.076987898870456,41672.95212216647,25772.618401185468,25772.618401185468,67445.57052335194,77091.16894991291,77096.97079517922,25772.618401185468,102869.58919636469,102869.58919636469,102869.58919636469,130025.45484120132,125493.12600034305,4532.328840858277,0.0,90647.45851335289,55230.08870834806,39352.63311667203,27155.865644836635,66508.49876150866,20633.157675623836,1528.5600554552298,0.0,0.8803079991403876,2.758029557662867,0.001494314320929203,1.0,1.0,-6.213356814397116,338191.69402028265,1557855.4029640874,4.606427155099371,1557855.4029640874,4.606427155099371,0.759804822482136,0.0924466479417048,3.9212880645646337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212880645646337,1.2828322607252658,1.2831624844992453,3.0567426347289417,6476.870843929051,15294.240821424044,6463.614803582146,0.00032671122218878114,23116.755775354428,2357.253065558007,19320.17719300969,1970.1097921318383,0.8357650779703093,0.8357650779703093,35459.05255150069,35405.22815468563,1.0019006593085715,0.8,4279.531988704152,4273.035954225843,1.0019006593085715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.869029962971,4632.441516551485,6.019011375835648,4.919099090248907,-3.43472604809761,8.353825138346517,3.069778932931537,3.5,0.8770796951232962,0.6,0.0002574043335167991,1.0002953967315489,0.0002573283195722625,198.1485452517183,0.0,1.5032234096009094e-05,42.60135142808977,0.03338744782002016,8.678594064281691e-05,0.0001706183928739822,0.000669043867571946,0.09244664795356027,0.09244664795356027,0.09244664795356027,0.09242868598666087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.23771195044,595.7351955459152,0.0,0.09244664795356027,0.0924466479417048,0.0924466479417048,0.37216710587996793,0.37216710587996793,0.5,10.057163487953032,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,27155.865644836635,20633.157675623836,0.759804822482136,1.0140895040377247,0.626580856554898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458675180892415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.57565851778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29467583097494,261.29467583097494,-11.855324169025039,245.82213727171833,276.7672143901921,121835.34180167994,122136.29264470538,-300.9508430254255,0.0,nan,276.7672143901921,3.617214390192146,270.578198966601,-2.5718010333989696,264.3891835427914,-8.760816457208591,258.2001681191239,-14.949831880876104,252.01115269542288,-21.138847304577098,245.82213727171833,-27.327862728281644,1.0,1.0,26022.012520719443,26022.012520719443,275.95797738693994,2.8079773869399673,275.95797738693994,275.95797738693994,77078.36110454118,77096.97079517922,-18.609690638040775,0.0,8546.071908451686,8546.071908451686,0.8856580148731508,3940.894504887457,275.95797738693994,2.8079773869399673,1.0,0.002,0.12740192455729868,0.00497297205712028,0.00019691126497437716,0.0018030887357484429,0.09845563248718858,0.09845563248718858,0.0,7.22819807480457e-13,0.9998034225452173,0.9998034225452173,0.0,0.09242847501494923,1.81729267555766e-05,0.0,0.0,0.0,1600473.0006549028,266.93664318560286,0.0,1.0,1283401.1076558135,2602.612731415955,,,,,,,,,,,,,,,,,,,3.0,15294.240821424044,1528.5600554552298,0.37216710587996793,6.173730061729009,3.069778932931537
765.0,-29.062839052948984,4.91891077422939,35.038404383756266,24.890477244649105,5.332162056017976,-25.623338942073307,-39.15271485513074,1.89266194729523,-6.214102200591697,-6.214102200542263,40.07702289302071,41671.65239553965,25772.597933853518,25772.597933853518,67444.25032939317,77090.98975479824,77096.8295860469,25772.597933853518,102869.4275199004,102869.4275199004,102869.4275199004,130026.01514224455,125493.9255763297,4532.089565914845,0.0,90648.11187689974,55229.61461664452,39353.88584472802,27156.587622344152,66510.47346707218,20633.64014745658,1528.6117580443856,0.0,0.8803038828430504,2.757953117604757,0.001494314320929203,1.0,1.0,-6.214102200591697,338181.7677811846,1557856.914247189,4.60656683081501,1557856.914247189,4.60656683081501,0.7598023888126297,0.09244661223323161,3.92131900164493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92131900164493,1.282837901528699,1.2831680292360756,3.0567533099638498,6476.893463470828,15294.214961557282,6463.5868685825,0.00032670459926971646,23116.740014998606,2357.251458448972,19320.093693426337,1970.101277543946,0.8357620356889022,0.8357620356889022,35459.27635524527,35405.22815468563,1.0019085638237808,0.8,4279.558999445139,4273.035954225843,1.0019085638237808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.708859845521,4632.441516551485,6.019231754767969,4.91891077422939,-3.4354285690019704,8.354339343231361,3.0695875520501237,3.5,0.8770250148714639,0.6,0.0002573283195722625,1.0002930617659718,0.00025725292857471297,198.15087231314888,0.0,1.5062052528774103e-05,42.68585686654581,0.03340250987254893,8.676090891893743e-05,0.0001705674106533251,0.0006688492284562575,0.0924466121989757,0.0924466121989757,0.0924466121989757,0.09242881834225508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.97995167185,595.7343057886474,0.0,0.0924466121989757,0.09244661223323161,0.09244661223323161,0.37216549485922945,0.37216549485922945,0.5,10.056629672221797,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,27156.587622344152,20633.64014745658,0.7598023888126297,1.014039546159347,0.6265427115951946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445884524027457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.660163956236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29285504384654,261.29285504384654,-11.857144956153434,245.81936885914743,276.7663412285247,121841.11720521256,122145.5352758223,-304.41807060976106,0.0,nan,276.7663412285247,3.616341228524732,270.5769467547249,-2.573053245275105,264.387552280801,-8.762447719198974,258.1981578068707,-14.951842193129266,252.00876333301042,-21.141236666989556,245.81936885914743,-27.330631140852546,1.0,1.0,26022.012520719443,26022.012520719443,275.9572154775598,2.8072154775598506,275.9572154775598,275.9572154775598,77077.31081741756,77096.8295860469,-19.518768629335682,0.0,8546.071908451686,8546.071908451686,0.885656058605258,3940.9255966531546,275.9572154775598,2.8072154775598506,1.0,0.002,0.12741993220817646,0.004972758298160235,0.00019693879523496644,0.0018030612041886925,0.09846939761748322,0.09846939761748322,0.0,-5.763410582115824e-13,0.9998052102669195,0.9998052102669195,0.0,0.0924286045823105,1.800765092110894e-05,0.0,0.0,0.0,1600472.1299736232,266.9358977994083,0.0,1.0,1283403.6563334027,2602.6023924193228,,,,,,,,,,,,,,,,,,,4.0,15294.214961557282,1528.6117580443856,0.37216549485922945,6.173730061729009,3.0695875520501237
766.0,-29.065676972000894,4.918724775762124,35.03841115741733,24.889680893998616,5.331578403858596,-25.625951434453608,-39.15524241803212,1.8918528666388146,-6.214734809886238,-6.214734809874281,40.077004253867024,41670.06285608799,25772.319819169716,25772.319819169716,67442.38267525772,77090.51983729524,77096.27502552357,25772.319819169716,102868.59484469329,102868.59484469329,102868.59484469329,130025.59080639384,125493.75150454126,4531.839301852584,0.0,90648.59531854685,55228.978481857244,39355.12981854401,27156.995961700548,66512.12578024456,20633.90144877018,1528.6459227026255,0.0,0.8803005711666867,2.7578882442369173,0.001494314320929203,1.0,1.0,-6.214734809886238,338173.3435612411,1557856.1092831008,4.606679204450609,1557856.1092831008,4.606679204450609,0.7598005861130637,0.09244644078992285,3.921338293654915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921338293654915,1.2828418306458382,1.2831718626445803,3.056758986164914,6476.905490659758,15294.189460459957,6463.566406353487,0.00032670070776546177,23116.749571243214,2357.2524329147277,19320.032530454486,1970.095040656543,0.8357590443635826,0.8357590443635826,35459.415916525875,35405.22815468563,1.001913492989199,0.8,4279.575843013193,4273.035954225843,1.001913492989199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.548465922128,4632.441516551485,6.019392288630572,4.918724775762124,-3.436046028242624,8.354770804004747,3.069395908534651,3.5,0.8769702595813289,0.6,0.00025725292857471297,1.0002931645615205,0.0002571775332359489,198.15320018446843,0.0,1.4938791928999516e-05,42.33653632678463,0.03341744866447793,8.673627457777694e-05,0.00017051665399693604,0.0006686534850240907,0.09244644078101949,0.09244644078101949,0.09244644078101949,0.09242836223768248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.5040540643,595.7334843149196,0.0,0.09244644078101949,0.09244644078992285,0.09244644078992285,0.37216389892651613,0.37216389892651613,0.5,10.056087316062799,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27156.995961700548,20633.90144877018,0.7598005861130637,1.0139862751956945,0.6265032483515185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459013955455875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.310843416475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2910542569713,261.2910542569713,-11.858945743028698,245.81660830236027,276.76550021156805,121851.38485986077,122152.4590760304,-301.0742161696322,0.0,nan,276.76550021156805,3.615500211568076,270.57572182977754,-2.574278170222442,264.3859434479347,-8.764056552065256,258.1961650660099,-14.953834933990095,252.00638668417727,-21.143613315822705,245.81660830236027,-27.333391697639712,1.0,1.0,26022.012520719443,26022.012520719443,275.9565179775354,2.8065179775354068,275.9565179775354,275.9565179775354,77077.23883323546,77096.27502552357,-19.036192288112943,0.0,8546.071908451686,8546.071908451686,0.8856548386976228,3940.94498512319,275.9565179775354,2.8065179775354068,1.0,0.002,0.12743820490631025,0.004972564147852666,0.00019696678079456707,0.0018030332191338804,0.09848339039728353,0.09848339039728353,0.0,-7.155257289448436e-14,0.9998023428718518,0.9998023428718518,0.0,0.09242816809192879,1.8272697994061723e-05,0.0,0.0,0.0,1600471.391020159,266.93526519011374,0.0,1.0,1283405.8193877619,2602.593617792877,,,,,,,,,,,,,,,,,,,4.0,15294.189460459957,1528.6459227026255,0.37216389892651613,6.173730061729009,3.069395908534651
767.0,-29.068501714643578,4.918539088668342,35.03841849216809,24.88864544956016,5.3307450321269565,-25.628577039902396,-39.157783217355586,1.8908203589701675,-6.215470033152428,-6.215470033132773,40.07703399446315,41668.65867669083,25772.28246035057,25772.28246035057,67440.9411370414,77090.23196047335,77096.08451664273,25772.28246035057,102868.3669769933,102868.3669769933,102868.3669769933,130026.06061659016,125494.46343608467,4531.5971805054905,0.0,90649.18180855064,55228.444554093076,39356.37472717507,27157.693639596855,66514.06836677193,20634.366714074607,1528.6962607059966,0.0,0.8802965287467234,2.7578128494365726,0.001494314320929203,1.0,1.0,-6.215470033152428,338163.55307682446,1557857.3936835194,4.606816374825596,1557857.3936835194,4.606816374825596,0.7597981989158678,0.09244638538905274,3.921364710308411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921364710308411,1.2828468019036499,1.2831767384556245,3.0567677328963954,6476.924023934188,15294.163846179852,6463.541403776614,0.0003266951415164537,23116.743405746918,2357.251804209074,19319.95779607904,1970.0874198711122,0.835756034358889,0.835756034358889,35459.60701831864,35405.22815468563,1.001920242522036,0.8,4279.59890697504,4273.035954225843,1.001920242522036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.388390450947,4632.441516551485,6.019608619912207,4.918539088668342,-3.4367402333544446,8.355279322022787,3.069204650287408,3.5,0.8769156143678308,0.6,0.0002571775332359489,1.0002918099463367,0.0002571025081668377,198.1555172948464,0.0,1.4939827655087932e-05,42.3394715745192,0.03343238849213302,8.671151774612358e-05,0.00017046601548982533,0.000668459417448688,0.09244638537317232,0.09244638537317232,0.09244638537317232,0.092428454565217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.2406887487,595.7325961187502,0.0,0.09244638537317232,0.09244638538905274,0.09244638538905274,0.37216226366679506,0.37216226366679506,0.5,10.055549394896369,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,27157.693639596855,20634.366714074607,0.7597981989158678,1.013934988387096,0.6264638399040858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459182729646192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.313778664204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2892483300273,261.2892483300273,-11.860751669972672,245.81385417877627,276.7646424812615,121858.84020188483,122160.77378556042,-301.9335836755504,0.0,nan,276.7646424812615,3.6146424812615123,270.57448482082333,-2.575515179176648,264.3843271602942,-8.765672839705758,258.19416949975147,-14.95583050024851,252.0040118392575,-21.14598816074249,245.81385417877627,-27.33614582122371,1.0,1.0,26022.012520719443,26022.012520719443,275.95576046229496,2.805760462294984,275.95576046229496,275.95576046229496,77076.64263346407,77096.08451664273,-19.441883178660646,0.0,8546.071908451686,8546.071908451686,0.8856531682698667,3940.971533859953,275.95576046229496,2.805760462294984,1.0,0.002,0.1274563480869371,0.0049723516997831375,0.00019699452448737763,0.0018030054765919158,0.09849726224368882,0.09849726224368882,0.0,1.079293338729359e-12,0.9998037437736855,0.9998037437736855,0.0,0.09242824221031987,1.8143178732868917e-05,0.0,0.0,0.0,1600470.5321957208,266.93452996684755,0.0,1.0,1283408.3332960482,2602.583419948991,,,,,,,,,,,,,,,,,,,4.0,15294.163846179852,1528.6962607059966,0.37216226366679506,6.173730061729009,3.069204650287408
768.0,-29.071334013959703,4.918354384090641,35.03842498198242,24.887889890838437,5.330200921029976,-25.631180520415512,-39.16030557649208,1.8900474266112977,-6.216170171985425,-6.216170171974358,40.07702427816315,41667.05394401272,25772.164538655983,25772.164538655983,67439.2184826687,77089.73354183801,77095.44638365488,25772.164538655983,102867.61092231087,102867.61092231087,102867.61092231087,130025.80565967367,125494.4578468167,4531.347812856975,0.0,90649.64425319935,55227.80268993915,39357.60173695578,27158.1947373628,66515.79647431857,20634.69146308074,1528.7364247327594,0.0,0.8802928222785991,2.7577410539461997,0.001494314320929203,1.0,1.0,-6.216170171985425,338154.2299957571,1557856.9740673394,4.606942146152914,1557856.9740673394,4.606942146152914,0.7597961375058788,0.09244625456837992,3.9213822971875056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213822971875056,1.2828505617148227,1.283180402982824,3.0567724832623395,6476.934089389595,15294.138401269844,6463.522319594949,0.0003266917552304624,23116.757659209892,2357.253257657803,19319.90075218293,1970.0816030125407,0.8357530514010357,0.8357530514010356,35459.73424413674,35405.22815468563,1.0019247360214856,0.8,4279.614261783451,4273.035954225843,1.0019247360214856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.22813014396,4632.441516551485,6.019806409566259,4.918354384090641,-3.437407987782164,8.355762371872805,3.069013175973721,3.5,0.8768609074210632,0.6,0.0002571025081668377,1.0002925974553891,0.000257027302632122,198.15784065130157,0.0,1.4866631379814895e-05,42.132033330395416,0.033447255123512834,8.668694705038099e-05,0.00017041556111645673,0.0006682645645273488,0.09244625460279841,0.09244625460279841,0.09244625460279841,0.0924280875073412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.8207422699,595.7317568898816,0.0,0.09244625460279841,0.09244625456837992,0.09244625456837992,0.3721606410239855,0.3721606410239855,0.5,10.055004382150987,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27158.1947373628,20634.69146308074,0.7597961375058788,1.0138827475170753,0.6264234385301267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459350723940871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.10634042008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2874638070014,261.2874638070014,-11.862536192998562,245.8111066431296,276.76382097085707,121869.29262261423,122167.64767046002,-298.3550478457674,0.0,nan,276.76382097085707,3.613820970857091,270.57327810535526,-2.57672189464472,264.38273523976125,-8.767264760238731,258.19219237423056,-14.95780762576942,252.00164950867503,-21.148350491324948,245.8111066431296,-27.338893356870386,1.0,1.0,26022.012520719443,26022.012520719443,275.954985653711,2.8049856537110145,275.954985653711,275.954985653711,77076.95871895317,77095.44638365488,-18.487664701708127,0.0,8546.071908451686,8546.071908451686,0.8856520561820407,3940.989208673443,275.954985653711,2.8049856537110145,1.0,0.002,0.12747472212400715,0.004972144720758579,0.0001970226391346233,0.0018029773625088735,0.09851131956731166,0.09851131956731166,0.0,1.6434969704604008e-12,0.9998012462785683,0.9998012462785683,0.0,0.09242788053125203,1.837403712789184e-05,0.0,0.0,0.0,1600469.7143467164,266.93382982801455,0.0,1.0,1283410.727232371,2602.5737088331034,,,,,,,,,,,,,,,,,,,3.0,15294.138401269844,1528.7364247327594,0.3721606410239855,6.173730061729009,3.069013175973721
769.0,-29.074152449405226,4.91817017794187,35.03843241496038,24.886927159409993,5.3294408228123595,-25.63379312221248,-39.16283306954426,1.8890814953443082,-6.21689502710916,-6.216895027106787,40.077064478512966,41665.59691880216,25772.104744038934,25772.104744038934,67437.7016628411,77089.39523943157,77095.4396085555,25772.104744038934,102867.54435259444,102867.54435259444,102867.54435259444,130026.4690277134,125495.36269063354,4531.1063370798665,0.0,90650.1982783875,55227.233673728406,39358.84956073233,27158.92467511896,66517.77423585129,20635.180750537536,1528.7880382713313,0.0,0.8802887956902339,2.7576667254876646,0.001494314320929203,1.0,1.0,-6.21689502710916,338144.5780041944,1557858.7101915795,4.60707878087655,1557858.7101915795,4.60707878087655,0.7597937325347051,0.0924462047488157,3.9214062669907865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214062669907865,1.282855222116711,1.28318496810014,3.056780063240859,6476.950150454505,15294.11271081639,6463.498983620212,0.00032668682109375687,23116.757639077972,2357.2532556049186,19319.830999392798,1970.0744902074407,0.8357500347165202,0.8357500347165202,35459.90764469201,35405.22815468563,1.00193086037688,0.8,4279.635189393462,4273.035954225843,1.00193086037688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.06785488424,4632.441516551485,6.020017812760367,4.91817017794187,-3.438094186628816,8.356264364570686,3.0688216885738946,3.5,0.8768061967353985,0.6,0.000257027302632122,1.0002911717192389,0.0002569524853352043,198.16015268224552,0.0,1.4902566364289642e-05,42.23387307639685,0.03346215768987713,8.66623327988774e-05,0.0001703649698332446,0.0006680702603797817,0.09244620469026038,0.09244620469026038,0.09244620469026038,0.09242829403548035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.605049031,595.730853705042,0.0,0.09244620469026038,0.0924462047488157,0.0924462047488157,0.3721589848242625,0.3721589848242625,0.5,10.05446706369692,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27158.92467511896,20635.180750537536,0.7597937325347051,1.0138297986900167,0.6263829088909221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459519171375685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.20818016608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28567842148624,261.28567842148624,-11.864321578513739,245.808364928777,276.76299191417854,121877.26711040047,122175.76636239889,-298.49925199839896,0.0,nan,276.76299191417854,3.612991914178565,270.57206651714506,-2.5779334828549167,264.38114112001773,-8.768858879982247,258.1902157229431,-14.959784277056883,251.99929032585595,-21.150709674144025,245.808364928777,-27.34163507122298,1.0,1.0,26022.012520719443,26022.012520719443,275.95426000580505,2.8042600058050766,275.95426000580505,275.95426000580505,77076.47044137909,77095.4396085555,-18.969167176415795,0.0,8546.071908451686,8546.071908451686,0.8856505404753551,3941.0132983257404,275.95426000580505,2.8042600058050766,1.0,0.002,0.1274928432429702,0.004971934279696936,0.0001970503527701372,0.0018029496475817752,0.0985251763850686,0.0985251763850686,0.0,3.5191250954969e-13,0.999803982022011,0.999803982022011,0.0,0.09242808363068808,1.812111812761628e-05,0.0,0.0,0.0,1600468.867618642,266.9331049728908,0.0,1.0,1283413.2056694306,2602.5636549908118,,,,,,,,,,,,,,,,,,,3.0,15294.11271081639,1528.7880382713313,0.3721589848242625,6.173730061729009,3.0688216885738946
770.0,-29.076962447047602,4.917987188219604,35.038439607736485,24.885954858642094,5.328669976732504,-25.636399204675087,-39.165355743002124,1.8881067343950004,-6.217581957998107,-6.217581958007005,40.077072411648196,41664.15846011424,25771.958766395797,25771.958766395797,67436.11722651003,77089.0661953242,77095.0878085394,25771.958766395797,102867.0465749352,102867.0465749352,102867.0465749352,130026.53456805047,125495.67373702719,4530.860831023287,0.0,90650.75481031631,55226.67807913277,39360.0852568706,27159.48799311527,66519.57324998587,20635.551356820888,1528.8308434143626,0.0,0.880285093194747,2.757596287335284,0.001494314320929203,1.0,1.0,-6.217581957998107,338135.43120214425,1557859.052798008,4.607204418831484,1557859.052798008,4.607204418831484,0.7597916191222696,0.09244609282712289,3.9214304652063134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214304652063134,1.2828599229351765,1.2831895741417985,3.056787724909281,6476.966384610517,15294.0872036925,6463.4756149629475,0.0003266818480391756,23116.75691170187,2357.253181433198,19319.761148912403,1970.0673674407064,0.8357470393752595,0.8357470393752595,35460.082697395,35405.22815468563,1.0019370430922763,0.8,4279.6563164002,4273.035954225843,1.0019370430922763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.9074438068865,4632.441516551485,6.020209290831464,4.917987188219604,-3.438751715114672,8.356738903334275,3.0686300436925,3.5,0.876751441055,0.6,0.0002569524853352043,1.0002903065521687,0.00025687791199424496,198.16245783825772,0.0,1.4825806980489159e-05,42.01633698270628,0.03347698349685762,8.663777192455602e-05,0.00017031471341064826,0.0006678773058413983,0.09244609282172785,0.09244609282172785,0.09244609282172785,0.09242813228663609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.2405794413,595.7299973027654,0.0,0.09244609282172785,0.09244609282712289,0.09244609282712289,0.37215735428438623,0.37215735428438623,0.5,10.053928245989336,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27159.48799311527,20635.551356820888,0.7597916191222696,1.0137785606813758,0.6263443438450365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459686797978502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.99064407239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28389212027986,261.28389212027986,-11.866107879720118,245.8056293370227,276.762154903524,121885.17629920099,122183.82864759336,-298.6523483923732,0.0,nan,276.762154903524,3.612154903524015,270.5708497902583,-2.5791502097416696,264.3795446769222,-8.770455323077783,258.18823956362945,-14.961760436370525,251.99693445032273,-21.15306554967725,245.8056293370227,-27.34437066297727,1.0,1.0,26022.012520719443,26022.012520719443,275.95353190979176,2.8035319097917863,275.95353190979176,275.95353190979176,77075.96053147333,77095.0878085394,-19.127277066072566,0.0,8546.071908451686,8546.071908451686,0.8856490103236646,3941.037617532345,275.95353190979176,2.8035319097917863,1.0,0.002,0.1275110074810276,0.004971730631072325,0.0001970781483537278,0.0018029218508438163,0.09853907417686389,0.09853907417686389,0.0,-8.024561917729933e-13,0.999803515340852,0.999803515340852,0.0,0.09242792858808418,1.81642390387026e-05,0.0,0.0,0.0,1600468.065184241,266.93241804200187,0.0,1.0,1283415.5544259334,2602.554127252442,,,,,,,,,,,,,,,,,,,4.0,15294.0872036925,1528.8308434143626,0.37215735428438623,6.173730061729009,3.0686300436925
771.0,-29.079759917935625,4.917805189737049,35.03844633376394,24.884887493122392,5.327799019995219,-25.639004024188772,-39.16787429535759,1.8870431279393907,-6.2182794643769626,-6.218279464382355,40.077073327505616,41662.78632979063,25771.839827483516,25771.839827483516,67434.62615727415,77088.81175543358,77094.6017754215,25771.839827483516,102866.44160290502,102866.44160290502,102866.44160290502,130026.47474271584,125495.86146755095,4530.613275164893,0.0,90651.35117006705,55226.15283566221,39361.331482672045,27160.03313981082,66521.36462248287,20635.908126314986,1528.8730473437756,0.0,0.8802813604661126,2.757524766222231,0.001494314320929203,1.0,1.0,-6.2182794643769626,338126.1437814982,1557859.0923516501,4.607331083391056,1557859.0923516501,4.607331083391056,0.7597895046772657,0.09244597244947715,3.9214574426217017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214574426217017,1.2828650376891209,1.2831945945375476,3.0567965666018844,6476.985119096169,15294.061771658084,6463.450557121315,0.00032667623488261425,23116.74995750096,2357.2524723020565,19319.68624934689,1970.0597298105768,0.8357440507365962,0.8357440507365962,35460.27785489807,35405.22815468563,1.0019439359014295,0.8,4279.679869843316,4273.035954225843,1.0019439359014295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.747078899489,4632.441516551485,6.0204070346779375,4.917805189737049,-3.4394169164165476,8.357222106153596,3.0684384587561864,3.5,0.8766967025017676,0.6,0.00025687791199424496,1.0002890188129405,0.00025680369089634334,198.16475276448463,0.0,1.4777636533708644e-05,41.8798219365303,0.03349176113339133,8.661325759111378e-05,0.00017026465440313118,0.0006676855962245707,0.09244597243012224,0.09244597243012224,0.09244597243012224,0.09242789458377816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.859129859,595.7291460748938,0.0,0.09244597243012224,0.09244597244947715,0.09244597244947715,0.37215571261589864,0.37215571261589864,0.5,10.053385912961332,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27160.03313981082,20635.908126314986,0.7597895046772657,1.0137288454615168,0.6263068499305778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459853926421256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.854129026215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2820971076723,261.2820971076723,-11.867902892327663,245.80290000825067,276.7612942070981,121892.12086949314,122192.22967649192,-300.1088069987616,0.0,nan,276.7612942070981,3.611294207098126,270.569615367338,-2.5803846326620032,264.37793652759035,-8.772063472409627,258.18625768775604,-14.963742312243937,251.99457884800063,-21.15542115199935,245.80290000825067,-27.347099991749303,1.0,1.0,26022.012520719443,26022.012520719443,275.9527775313092,2.802777531309232,275.9527775313092,275.9527775313092,77075.2498654255,77094.6017754215,-19.35190999599581,0.0,8546.071908451686,8546.071908451686,0.885647304429976,3941.0647298348104,275.9527775313092,2.802777531309232,1.0,0.002,0.12752929136482338,0.004971524543329153,0.00019710612448968707,0.0018028938762031596,0.09855306224484353,0.09855306224484353,0.0,6.928468215816608e-13,0.9998022208891222,0.9998022208891222,0.0,0.09242768856724186,1.828388223529266e-05,0.0,0.0,0.0,1600467.250389246,266.931720535623,0.0,1.0,1283417.9393328596,2602.5444529210254,,,,,,,,,,,,,,,,,,,4.0,15294.061771658084,1528.8730473437756,0.37215571261589864,6.173730061729009,3.0684384587561864
772.0,-29.082558622409454,4.917624903081696,35.038452299938264,24.884140316303842,5.32726125269304,-25.641576634897884,-39.17036539698017,1.886279264958291,-6.218937963889687,-6.218937963922185,40.07706484982884,41661.19758915,25771.634398757556,25771.634398757556,67432.83198790756,77088.32069095332,77094.10534758025,25771.634398757556,102865.7397463378,102865.7397463378,102865.7397463378,130026.24879837892,125495.8874043289,4530.361394050016,0.0,90651.81015860733,55225.514288859944,39362.550966385985,27160.509052041118,66523.0600184271,20636.216832623406,1528.9110533009498,0.0,0.8802778715532876,2.7574572461509455,0.001494314320929203,1.0,1.0,-6.218937963889687,338117.37592809246,1557858.726227117,4.607449475055749,1557858.726227117,4.607449475055749,0.7597875574821964,0.09244581267512278,3.9214749942669473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214749942669473,1.2828687536428192,1.2831982162249576,3.0568013938538705,6476.995347463873,15294.036496909725,6463.431439304289,0.00032667281134842255,23116.763536969367,2357.253857022466,19319.629104912437,1970.0539026999472,0.8357410878047706,0.8357410878047707,35460.40482522944,35405.22815468563,1.001948420398527,0.8,4279.695193817184,4273.035954225843,1.001948420398527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.586704998905,4632.441516551485,6.020584600858856,4.917624903081696,-3.440052434033552,8.357677337115248,3.068246867860982,3.5,0.8766419622459949,0.6,0.00025680369089634334,1.000289152880413,0.00025672945683441283,198.16704874904667,0.0,1.470800551558394e-05,41.68248763116488,0.03350646913890691,8.658901675583947e-05,0.00017021467414050386,0.0006674925882992827,0.09244581267680306,0.09244581267680306,0.09244581267680306,0.09242756267846002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.4571708,595.7283010523852,0.0,0.09244581267680306,0.09244581267512278,0.09244581267512278,0.3721540517210529,0.3721540517210529,0.5,10.052838413343325,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,27160.509052041118,20636.216832623406,0.7597875574821964,1.0136760390942396,0.626267005420522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460020313467081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.65679472085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28032514538916,261.28032514538916,-11.869674854610821,245.80017861972283,276.76047167105537,121902.61348594604,122198.8685032309,-296.2550172848885,0.0,nan,276.76047167105537,3.610471671055393,270.56841306080094,-2.581586939199042,264.37635445053917,-8.77364554946081,258.184295840238,-14.96570415976197,251.99223722997857,-21.157762770021407,245.80017861972283,-27.34982138027715,1.0,1.0,26022.012520719443,26022.012520719443,275.9520609433462,2.8020609433462482,275.9520609433462,275.9520609433462,77075.39148245427,77094.10534758025,-18.713865125973825,0.0,8546.071908451686,8546.071908451686,0.8856461945657041,3941.082369238282,275.9520609433462,2.8020609433462482,1.0,0.002,0.12754774097661636,0.004971324918493284,0.00019713437252050456,0.001802865627964041,0.09856718626025228,0.09856718626025228,0.0,4.845455633950557e-13,0.999800427830066,0.999800427830066,0.0,0.09242736306368589,1.8449611436890775e-05,0.0,0.0,0.0,1600466.4811539091,266.9310620361103,0.0,1.0,1283420.1908592822,2602.5353196926003,,,,,,,,,,,,,,,,,,,3.0,15294.036496909725,1528.9110533009498,0.3721540517210529,6.173730061729009,3.068246867860982
773.0,-29.08534405494973,4.917445307069181,35.03845930618443,24.883158516045683,5.326478784583251,-25.644161770969987,-39.17286585839463,1.885296501053267,-6.219648162319288,-6.219648162333763,40.07710679867182,41659.77841720925,25771.551526081523,25771.551526081523,67431.32994329077,77088.0085259506,77094.16062845438,25771.551526081523,102865.7121545359,102865.7121545359,102865.7121545359,130026.94963516503,125496.83081305312,4530.118822111904,0.0,90652.37082583092,55224.96381559887,39363.7855669245,27161.237480629137,66525.02304755364,20636.705737111577,1528.9622673316833,0.0,0.8802739163070851,2.7573844265301446,0.001494314320929203,1.0,1.0,-6.219648162319288,338107.91990916035,1557860.537864078,4.60758369186569,1557860.537864078,4.60758369186569,0.7597851810628757,0.09244575025568809,3.9214996199588272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214996199588272,1.2828734906836692,1.2832028592444924,3.056809302271092,6477.0121044509815,15294.0111041995,6463.407762295247,0.0003266677069225462,23116.76134416729,2357.2536334188835,19319.558332747947,1970.0466859475914,0.8357381055725855,0.8357381055725855,35460.58296971967,35405.22815468563,1.0019547123353916,0.8,4279.716693969887,4273.035954225843,1.0019547123353916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.4265054528805,4632.441516551485,6.020790566839747,4.917445307069181,-3.440726484510776,8.358171791579956,3.068055490036179,3.5,0.8765872828674797,0.6,0.00025672945683441283,1.0002877880276368,0.00025665559442711067,198.16933389169654,0.0,1.4710744969422876e-05,41.69025124334443,0.03352117988387633,8.656469114646148e-05,0.00017016476568795135,0.0006673010639756842,0.09244575024007848,0.09244575024007848,0.09244575024007848,0.09242780250189887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.25531438965,595.7273934477266,0.0,0.09244575024007848,0.09244575025568809,0.09244575025568809,0.37215236494556514,0.37215236494556514,0.5,10.05229998071711,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27161.237480629137,20636.705737111577,0.7597851810628757,1.0136235487673455,0.6262271925472295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460186777527007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.66455833303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2785510034764,261.2785510034764,-11.871448996523554,245.7974637955987,276.759638211361,121910.3022277857,122206.92166107446,-296.6194332887687,0.0,nan,276.759638211361,3.609638211361016,270.5672033282081,-2.5827966717918684,264.37476844504255,-8.77523155495743,258.1823335618932,-14.96766643810679,251.98989867875503,-21.16010132124495,245.7974637955987,-27.352536204401275,1.0,1.0,26022.012520719443,26022.012520719443,275.9513572135058,2.80135721350581,275.9513572135058,275.9513572135058,77074.76939158725,77094.16062845438,-19.39123686712992,0.0,8546.071908451686,8546.071908451686,0.8856446373783313,3941.1071180586214,275.9513572135058,2.80135721350581,1.0,0.002,0.12756589661077333,0.0049711170521503,0.00019716214512858075,0.0018028378544154438,0.09858107256429037,0.09858107256429037,0.0,-4.559755351074557e-13,0.9998036076896262,0.9998036076896262,0.0,0.09242759462121113,1.8155634476956432e-05,0.0,0.0,0.0,1600465.6515188261,266.9303518376807,0.0,1.0,1283422.6191440627,2602.52546950243,,,,,,,,,,,,,,,,,,,4.0,15294.0111041995,1528.9622673316833,0.37215236494556514,6.173730061729009,3.068055490036179
774.0,-29.08812185975246,4.9172666997502645,35.038465733858615,24.882134911045455,5.325656995062083,-25.6467439741985,-39.17536576101554,1.8842791109959667,-6.220342250821602,-6.220342250862376,40.07710411394064,41658.412916098176,25771.432886958577,25771.432886958577,67429.84580305676,77087.73006799092,77093.62904774556,25771.432886958577,102865.06193470414,102865.06193470414,102865.06193470414,130026.82621280776,125496.95576599221,4529.870446815552,0.0,90652.95437159424,55224.45785689531,39364.99612744326,27161.764278103634,66526.7604055469,20637.04937837334,1529.0035194483103,0.0,0.8802702150966821,2.757313260195245,0.001494314320929203,1.0,1.0,-6.220342250821602,338098.6785884982,1557860.421919382,4.607709288966085,1557860.421919382,4.607709288966085,0.7597830968222424,0.09244561910175592,3.92152646012879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92152646012879,1.2828783885033916,1.2832076635602758,3.0568185537084696,6477.031707136643,15293.985884080197,6463.382204209147,0.00032666187670179575,23116.751931495837,2357.2526735935144,19319.481937918245,1970.038895842948,0.8357351411292374,0.8357351411292374,35460.777133690535,35405.22815468563,1.001961570077934,0.8,4279.740127504192,4273.035954225843,1.001961570077934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.266224782906,4632.441516551485,6.020988306227541,4.9172666997502645,-3.441388258592944,8.358654958343209,3.0678640200775398,3.5,0.8765325771650113,0.6,0.00025665559442711067,1.0002870063391072,0.00025658195377987537,198.17161282236523,0.0,1.4637264054705788e-05,41.4820063310362,0.03353581714793104,8.654037728723824e-05,0.00017011521713987241,0.0006671113252845643,0.09244561908038347,0.09244561908038347,0.09244561908038347,0.09242752205665128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.85924415727,595.7265467913015,0.0,0.09244561908038347,0.09244561910175592,0.09244561910175592,0.37215070931011474,0.37215070931011474,0.5,10.051757071232252,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,27161.764278103634,20637.04937837334,0.7597830968222424,1.0135747688900625,0.6261903129229296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460352455804384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.45631342072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27677219697654,261.27677219697654,-11.87322780302344,245.79475530240342,276.7587890915468,121917.68573060965,122215.08503865663,-297.3993080469752,0.0,nan,276.7587890915468,3.6087890915468392,270.5659823337499,-2.5840176662500767,264.3731755758891,-8.776824424110885,258.1803688180405,-14.969631181959471,251.9875620602293,-21.162437939770683,245.79475530240342,-27.35524469759656,1.0,1.0,26022.012520719443,26022.012520719443,275.9506009232178,2.8006009232178144,275.9506009232178,275.9506009232178,77074.21616947552,77093.62904774556,-19.41287827004271,0.0,8546.071908451686,8546.071908451686,0.8856429401582024,3941.1340924294336,275.9506009232178,2.8006009232178144,1.0,0.002,0.1275841991406265,0.004970911530961708,0.00019719015123306953,0.0018028098489559369,0.09859507561653476,0.09859507561653476,0.0,1.8900636264418402e-13,0.9998020184295934,0.9998020184295934,0.0,0.09242731657290894,1.8302528846978286e-05,0.0,0.0,0.0,1600464.8406959746,266.9296577491784,0.0,1.0,1283424.992336956,2602.5158428409322,,,,,,,,,,,,,,,,,,,4.0,15293.985884080197,1529.0035194483103,0.37215070931011474,6.173730061729009,3.0678640200775398
775.0,-29.09090037616733,4.9170895795102005,35.038471589673705,24.881383089255564,5.325110756726222,-25.64929926284333,-39.17783898124469,1.8835096433175094,-6.2210090661548065,-6.221009066123158,40.07710046544224,41656.835505817064,25771.254433787763,25771.254433787763,67428.08993960483,77087.24990582353,77093.16957622708,25771.254433787763,102864.42401001485,102864.42401001485,102864.42401001485,130026.6913957308,125497.07204968136,4529.619346049441,0.0,90653.412250207,55223.818478292174,39366.21530212758,27162.26738571596,66528.48268784354,20637.37730647287,1529.0430160885885,0.0,0.88026666324834,2.7572448916011973,0.001494314320929203,1.0,1.0,-6.2210090661548065,338089.8005786247,1557860.2643520401,4.607829818248986,1557860.2643520401,4.607829818248986,0.7597810968213063,0.09244546649745705,3.921543793777725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921543793777725,1.282882129477698,1.2832113110175853,3.056823151300977,6477.04144888347,15293.96072392215,6463.363474812153,0.0003266585812110643,23116.76651273049,2357.2541604656526,19319.42595449726,1970.0331871227443,0.8357321922102721,0.8357321922102721,35460.902526574435,35405.22815468563,1.0019659988763314,0.8,4279.755261096862,4273.035954225843,1.0019659988763314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.105939215145,4632.441516551485,6.021172092416364,4.9170895795102005,-3.4420292076487082,8.35911878715891,3.0676725490481154,3.5,0.8764778711566044,0.6,0.00025658195377987537,1.000287086382668,0.0002565083137359606,198.17389238254646,0.0,1.4593485831903262e-05,41.357938847613845,0.03355041063376294,8.651632914995836e-05,0.00017006562462991702,0.0006669197948023833,0.09244546649803007,0.09244546649803007,0.09244546649803007,0.09242724483486772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.4765316444,595.7256957434186,0.0,0.09244546649803007,0.09244546649745705,0.09244546649745705,0.3721490305966632,0.3721490305966632,0.5,10.051210424434315,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,27162.26738571596,20637.37730647287,0.7597810968213063,1.0135221369166394,0.6261503918746194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446051768397701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.3322459373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27501455939256,261.27501455939256,-11.874985440607418,245.79205437114766,276.75797474763704,121927.91287216345,122221.77293823064,-293.8600660672005,0.0,nan,276.75797474763704,3.6079747476370585,270.56479067236484,-2.585209327635141,264.37160659704966,-8.778393402950314,258.17842252171715,-14.971577478282825,251.98523844643876,-21.16476155356122,245.79205437114766,-27.35794562885232,1.0,1.0,26022.012520719443,26022.012520719443,275.9498803438975,2.7998803438975415,275.9498803438975,275.9498803438975,77074.35240871161,77093.16957622708,-18.817167515473557,0.0,8546.071908451686,8546.071908451686,0.8856418440755089,3941.1515127466137,275.9498803438975,2.7998803438975415,1.0,0.002,0.12760262171787487,0.004970710523641293,0.00019721835387203355,0.0018027816498849163,0.09860917693601677,0.09860917693601677,0.0,3.756949612521154e-12,0.9998007195327041,0.9998007195327041,0.0,0.09242704392169405,1.8422575763000022e-05,0.0,0.0,0.0,1600464.0617267145,266.92899093384517,0.0,1.0,1283427.2722700275,2602.5065945283936,,,,,,,,,,,,,,,,,,,3.0,15293.96072392215,1529.0430160885885,0.3721490305966632,6.173730061729009,3.0676725490481154
