time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
776.0,-29.09367150462832,4.916912760804539,35.03847815905857,24.880432232189946,5.324360994461687,-25.651868254742695,-39.18032554266972,1.882557744428799,-6.221736683027871,-6.221736683017259,40.07713277070649,41655.41542986482,25771.218250650385,25771.218250650385,67426.63368051521,77086.92060667506,77093.02959901268,25771.218250650385,102864.24784966306,102864.24784966306,102864.24784966306,130027.21774263358,125497.84255668778,4529.375185945797,0.0,90653.96126576702,55223.2743239441,39367.42993535881,27162.969892970523,66530.39982832933,20637.84640337514,1529.0934133899823,0.0,0.8802626508328841,2.7571702905512447,0.001494314320929203,1.0,1.0,-6.221736683027871,338080.11326326814,1557861.659514305,4.607965977286497,1557861.659514305,4.607965977286497,0.7597787165650096,0.09244539495966572,3.921567894224427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921567894224427,1.2828867214197905,1.2832158096611959,3.056830995868729,6477.0580705812135,15293.935456914647,6463.339948660283,0.000326653514815429,23116.7644449761,2357.253949613385,19319.35563325495,1970.0260163516543,0.8357292249631229,0.8357292249631227,35461.07687078397,35405.22815468563,1.001972156611505,0.8,4279.776302595946,4273.035954225843,1.001972156611505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.945775992259,4632.441516551485,6.021388961329915,4.916912760804539,-3.4427156511101225,8.359628411914661,3.067481228941946,3.5,0.8764232082691275,0.6,0.0002565083137359606,1.0002863294066922,0.00025643488888637064,198.17616592700432,0.0,1.459353413780631e-05,41.358075746543086,0.033565004167900744,8.649215751709524e-05,0.00017001615621886536,0.0006667298997273471,0.09244539487720842,0.09244539487720842,0.09244539487720842,0.09242736910826209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.239382493,595.7247991341065,0.0,0.09244539487720842,0.09244539495966572,0.09244539495966572,0.3721473317277994,0.3721473317277994,0.5,10.05066964273097,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27162.969892970523,20637.84640337514,0.7597787165650096,1.0134710426286098,0.6261110039523242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460682958069193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.33238283623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27325641130807,261.27325641130807,-11.876743588691909,245.789359052815,276.7571537698012,121935.7903293615,122229.73574716355,-293.94541780204094,0.0,nan,276.7571537698012,3.6071537698012435,270.5635948264202,-2.586405173579749,264.37003588301184,-8.77996411698814,258.1764769395918,-14.973523060408183,251.98291799620853,-21.16708200379145,245.789359052815,-27.360640947184976,1.0,1.0,26022.012520719443,26022.012520719443,275.9491363478744,2.7991363478744233,275.9491363478744,275.9491363478744,77073.97141248123,77093.02959901268,-19.058186531445244,0.0,8546.071908451686,8546.071908451686,0.8856403200971394,3941.1757336955493,275.9491363478744,2.7991363478744233,1.0,0.002,0.12762085923972977,0.004970499108815002,0.0001972462457309323,0.0018027537497507142,0.09862312286546615,0.09862312286546615,0.0,-4.5183535732351565e-12,0.9998027210780233,0.9998027210780233,0.0,0.09242715743180636,1.823752785935682e-05,0.0,0.0,0.0,1600463.2117222548,266.9282633169721,0.0,1.0,1283429.7600821035,2602.496503030049,,,,,,,,,,,,,,,,,,,3.0,15293.935456914647,1529.0934133899823,0.3721473317277994,6.173730061729009,3.067481228941946
777.0,-29.096428593827167,4.9167368347336025,35.03848429914769,24.87934153703975,5.3234624283961285,-25.654439491648812,-39.18281234856693,1.8814733278320586,-6.222433419228935,-6.222433419237875,40.07713352010916,41654.09525529767,25771.1111382502,25771.1111382502,67425.20639354787,77086.69919592813,77092.53739885565,25771.1111382502,102863.64853710585,102863.64853710585,102863.64853710585,130027.16152305796,125498.03520445715,4529.126318600818,0.0,90654.56678227062,55222.77673004604,39368.655613582865,27163.512985952115,66532.16859953498,20638.20168958486,1529.1355031203925,0.0,0.8802589222252427,2.757098857126655,0.001494314320929203,1.0,1.0,-6.222433419228935,338070.8372901359,1557861.6918775388,4.608092506188476,1557861.6918775388,4.608092506188476,0.7597766054875934,0.0924452639246058,3.921595692926268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921595692926268,1.2828919310822293,1.2832209264589751,3.056840251242414,6477.0776816074385,15293.910245295274,6463.314386179792,0.00032664768198708264,23116.754984659015,2357.252984929514,19319.27922529012,1970.0182249076006,0.8357262616708523,0.8357262616708523,35461.27796814721,35405.22815468563,1.0019792592617678,0.8,4279.800572917256,4273.035954225843,1.0019792592617678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.785437790133,4632.441516551485,6.021589519580476,4.9167368347336025,-3.443378812814583,8.360115647548184,3.0672897045982555,3.5,0.876368487028073,0.6,0.00025643488888637064,1.000284885006271,0.0002563618552376336,198.1784279982158,0.0,1.455105517550944e-05,41.23769036739375,0.033579555223076256,8.646798975028748e-05,0.00016996689913608315,0.0006665414595920971,0.09244526389402613,0.09244526389402613,0.09244526389402613,0.09242712705853189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.8656891354,595.7239453662376,0.0,0.09244526389402613,0.0924452639246058,0.0924452639246058,0.37214565116901205,0.37214565116901205,0.5,10.050125537359454,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27163.512985952115,20638.20168958486,0.7597766054875934,1.013422646710769,0.6260745160137288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460847796282839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.21199745708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27148559420027,261.27148559420027,-11.878514405799706,245.78666939906316,276.7563017893414,121942.18900238386,122238.25255580609,-296.06355342223253,0.0,nan,276.7563017893414,3.606301789341444,270.5623753112879,-2.587624688712083,264.36844883323295,-8.78155116676703,258.1745223551601,-14.975477644839884,251.98059587711597,-21.169404122884004,245.78666939906316,-27.36333060093682,1.0,1.0,26022.012520719443,26022.012520719443,275.9483820179239,2.7983820179239274,275.9483820179239,275.9483820179239,77073.19070867813,77092.53739885565,-19.34669017752458,0.0,8546.071908451686,8546.071908451686,0.8856385622597003,3941.203671390899,275.9483820179239,2.7983820179239274,1.0,0.002,0.12763920226502906,0.004970292958188818,0.00019727431310979433,0.001802725686284387,0.09863715655489716,0.09863715655489716,0.0,-6.058187805579873e-13,0.9998015796114611,0.9998015796114611,0.0,0.0924269208994193,1.8343025186501455e-05,0.0,0.0,0.0,1600462.3977856135,266.92756658077104,0.0,1.0,1283432.1422997625,2602.4868399149213,,,,,,,,,,,,,,,,,,,4.0,15293.910245295274,1529.1355031203925,0.37214565116901205,6.173730061729009,3.0672897045982555
778.0,-29.099180699003917,4.916562493243217,35.038489331842165,24.878440342750423,5.322757818138286,-25.65698684729739,-39.18527662809936,1.8805639674479189,-6.223092813807909,-6.223092813809456,40.077113840968856,41652.63954827039,25770.920985744466,25770.920985744466,67423.56053401486,77086.33892785,77091.87208931039,25770.920985744466,102862.79307505485,102862.79307505485,102862.79307505485,130026.73770820057,125497.86678415038,4528.870924050195,0.0,90655.0866052014,55222.19943215702,39369.874636715984,27163.94463314572,66533.8192698617,20638.478157685622,1529.1714410174138,0.0,0.8802554701090441,2.7570312535273973,0.001494314320929203,1.0,1.0,-6.223092813807909,338062.0586475814,1557860.8419986996,4.6082096530765035,1557860.8419986996,4.6082096530765035,0.7597747100582124,0.09244507749543258,3.9216173192197012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216173192197012,1.2828963234186102,1.2832252262222854,3.056846642735349,6477.09122441401,15293.885222558169,6463.293098633972,0.0003266434137773501,23116.760057363113,2357.253502201375,19319.215595391102,1970.0117364636346,0.8357233257364531,0.8357233257364531,35461.434413765775,35405.22815468563,1.001984784843488,0.8,4279.819454246029,4273.035954225843,1.001984784843488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.6250743019145,4632.441516551485,6.021770724845137,4.916562493243217,-3.44401358029382,8.360576073537036,3.0670981548348637,3.5,0.8763137585242468,0.6,0.0002563618552376336,1.000284376335572,0.0002562889727187244,198.1806860251465,0.0,1.4473693697676408e-05,41.01844793921494,0.03359402891677393,8.644404706046787e-05,0.00016991780817716577,0.0006663526193914243,0.09244507746745849,0.09244507746745849,0.09244507746745849,0.09242667046776956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.43230474996,595.7231100007021,0.0,0.09244507746745849,0.09244507749543258,0.09244507749543258,0.3721439521335961,0.3721439521335961,0.5,10.049573325402163,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27163.94463314572,20638.478157685622,0.7597747100582124,1.0133727670216008,0.626037104218036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461011802929287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.9927550289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2697224969978,261.2697224969978,-11.880277503002162,245.7839870041152,276.75545798987935,121950.7703095999,122245.54317254275,-294.77286294284113,0.0,nan,276.75545798987935,3.605457989879369,270.5611637927195,-2.588836207280451,264.3668695955988,-8.783130404401163,258.1725753984168,-14.977424601583152,251.97828120125703,-21.171718798742944,245.7839870041152,-27.366012995884773,1.0,1.0,26022.012520719443,26022.012520719443,275.9476447736042,2.7976447736042473,275.9476447736042,275.9476447736042,77072.924464272,77091.87208931039,-18.94762503838865,0.0,8546.071908451686,8546.071908451686,0.8856371947300644,3941.2254058157996,275.9476447736042,2.7976447736042473,1.0,0.002,0.12765780977470992,0.00497009253427271,0.00019730280435187582,0.0018026971943440244,0.09865140217593792,0.09865140217593792,0.0,-1.3040996234281454e-12,0.9997987182030291,0.9997987182030291,0.0,0.09242646998411319,1.860751131939254e-05,0.0,0.0,0.0,1600461.6274655734,266.92690718619207,0.0,1.0,1283434.3968336785,2602.4776947775717,,,,,,,,,,,,,,,,,,,4.0,15293.885222558169,1529.1714410174138,0.3721439521335961,6.173730061729009,3.0670981548348637
779.0,-29.10192606830042,4.916389080064613,35.038494286758166,24.877510929387086,5.3220307743724105,-25.659530384003144,-39.18774031391365,1.8796350912463011,-6.223784835672859,-6.223784835677935,40.07712166170962,41651.2358947324,25770.809588667733,25770.809588667733,67422.04548340014,77086.00380504999,77091.4971465305,25770.809588667733,102862.30673519823,102862.30673519823,102862.30673519823,130026.8266806501,125498.2084987172,4528.618181932914,0.0,90655.62851060885,55221.67061280496,39371.064330893205,27164.51994545187,66535.58427634508,20638.856904138393,1529.2149805666863,0.0,0.8802517398917767,2.756960306264646,0.001494314320929203,1.0,1.0,-6.223784835672859,338052.84582453547,1557861.1797517552,4.6083362379394215,1557861.1797517552,4.6083362379394215,0.7597725616201783,0.09244493989963048,3.9216413806441066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216413806441066,1.2829008065057648,1.2832296169528825,3.0568547160910096,6477.108330885878,15293.860207764666,6463.2693559336785,0.00032663823009145866,23116.756406655215,2357.2531299327716,19319.144626871064,1970.0044996885854,0.8357203877144791,0.8357203877144791,35461.60847503295,35405.22815468563,1.0019909326083496,0.8,4279.840461596967,4273.035954225843,1.0019909326083496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.464861530218,4632.441516551485,6.021970134708105,4.916389080064613,-3.4446725245080643,8.361061604572678,3.0669067898764864,3.5,0.8762590828218533,0.6,0.0002562889727187244,1.0002836865785891,0.00025621628759671725,198.18293857016116,0.0,1.4443907596673388e-05,40.93403412897238,0.03360847282437061,8.642011626432315e-05,0.00016986885645440124,0.0006661647367542736,0.09244493987880818,0.09244493987880818,0.09244493987880818,0.09242653192333952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.1320093414,595.7222327145307,0.0,0.09244493987880818,0.09244493989963048,0.09244493989963048,0.3721422154126755,0.3721422154126755,0.5,10.049021086929784,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27164.51994545187,20638.856904138393,0.7597725616201783,1.0133231144912365,0.6259994008881105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461175516626943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.90834121866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2679642890143,261.2679642890143,-11.88203571098569,245.78131150770292,276.7546170703177,121959.08742020134,122253.04285407504,-293.9554338737007,0.0,nan,276.7546170703177,3.6046170703177154,270.55995595782395,-2.5900440421760322,264.36529484529774,-8.784705154702237,258.1706337327328,-14.979366267267153,251.97597262021043,-21.17402737978955,245.78131150770292,-27.368688492297053,1.0,1.0,26022.012520719443,26022.012520719443,275.9469088786226,2.7969088786226166,275.9469088786226,275.9469088786226,77072.58946251721,77091.4971465305,-18.907684013291146,0.0,8546.071908451686,8546.071908451686,0.8856356732144458,3941.2495875473273,275.9469088786226,2.7969088786226166,1.0,0.002,0.1276764241807173,0.0049698860988637026,0.00019733129292214132,0.0018026687068187974,0.09866564646107066,0.09866564646107066,0.0,-2.590614354980314e-13,0.9997986433274919,0.9997986433274919,0.0,0.09242632549414208,1.8614405488400017e-05,0.0,0.0,0.0,1600460.8190229048,266.9262151643271,0.0,1.0,1283436.7629144182,2602.468097218958,,,,,,,,,,,,,,,,,,,4.0,15293.860207764666,1529.2149805666863,0.3721422154126755,6.173730061729009,3.0669067898764864
780.0,-29.10467788772655,4.9162164220250855,35.03849890283868,24.87676301915201,5.32148618182548,-25.66206148083152,-39.19019072838125,1.878869773624946,-6.224485171128492,-6.224485171169736,40.07712179202273,41649.679056097666,25770.718953871063,25770.718953871063,67420.39800996873,77085.5308664362,77090.98854395338,25770.718953871063,102861.70749782445,102861.70749782445,102861.70749782445,130026.77640445356,125498.41263901662,4528.363765436941,0.0,90656.08348616645,55221.04337308355,39372.26679231433,27165.06890662911,66537.33569894344,20639.21609017938,1529.2574612103563,0.0,0.8802479940618877,2.75688850814634,0.001494314320929203,1.0,1.0,-6.224485171128492,338043.5225242673,1557861.1853790067,4.608463353316204,1557861.1853790067,4.608463353316204,0.7597704302212456,0.09244479316514409,3.9216586214617353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216586214617353,1.28290452627753,1.2832332444251071,3.0568592916581268,6477.118025963546,15293.83523617646,6463.250745699629,0.0003266349516101561,23116.770794387976,2357.254597073208,19319.088999636093,1969.998827289247,0.835717461208992,0.835717461208992,35461.7331956377,35405.22815468563,1.0019953376880746,0.8,4279.855514052666,4273.035954225843,1.0019953376880746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.304635944926,4632.441516551485,6.022174429323037,4.9162164220250855,-3.4453375394028862,8.361553961427973,3.0667154143896793,3.5,0.8762044041113369,0.6,0.00025621628759671725,1.0002843595613118,0.000256143450757427,198.1851964522305,0.0,1.4404951069704992e-05,40.82363133154395,0.03362287777544031,8.639632045185515e-05,0.00016981996714486212,0.0006659759382499972,0.09244479314795212,0.09244479314795212,0.09244479314795212,0.09242629907768884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.8069887211,595.7213630877296,0.0,0.09244479314795212,0.09244479316514409,0.09244479316514409,0.3721404733262806,0.3721404733262806,0.5,10.048466264763544,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,27165.06890662911,20639.21609017938,0.7597704302212456,1.0132716812560818,0.6259595251085328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461338833141153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.79793842123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2662260813661,261.2662260813661,-11.883773918633892,245.77864220007052,276.7538099626533,121969.1255161322,122259.73708099964,-290.6115648674348,0.0,nan,276.7538099626533,3.6038099626533153,270.5587764101721,-2.591223589827905,264.36374285763947,-8.786257142360512,258.16870930508793,-14.981290694912047,251.9736757525734,-21.176324247426578,245.77864220007052,-27.371357799929456,1.0,1.0,26022.012520719443,26022.012520719443,275.9461490301074,2.796149030107415,275.9461490301074,275.9461490301074,77072.87509283915,77090.98854395338,-18.113451114229974,0.0,8546.071908451686,8546.071908451686,0.8856345829965055,3941.266914569044,275.9461490301074,2.796149030107415,1.0,0.002,0.12769512660160942,0.004969677767605695,0.00019735991406619275,0.0018026400864972058,0.09867995703309637,0.09867995703309637,0.0,5.633982863573195e-13,0.9997976909204692,0.9997976909204692,0.0,0.09242609074413144,1.8702421012653872e-05,0.0,0.0,0.0,1600460.0008610643,266.9255148288715,0.0,1.0,1283439.1574106102,2602.4583844502063,,,,,,,,,,,,,,,,,,,3.0,15293.83523617646,1529.2574612103563,0.3721404733262806,6.173730061729009,3.0667154143896793
781.0,-29.10741355703401,4.916044297177367,35.03850435113625,24.87574852947148,5.320668006467574,-25.664605400673935,-39.19265064233912,1.877859850212748,-6.225196744663037,-6.225196744674583,40.077155042162424,41648.325304900754,25770.654981737163,25770.654981737163,67418.98028663792,77085.26332380407,77090.91453660686,25770.654981737163,102861.56951834401,102861.56951834401,102861.56951834401,130027.33310822878,125499.21767793104,4528.11543029774,0.0,90656.66094687639,55220.529661929846,39373.479205496165,27165.76358988477,66539.24279538094,20639.68033699268,1529.307118882218,0.0,0.8802440633359383,2.7568155594171255,0.001494314320929203,1.0,1.0,-6.225196744663037,338034.04982266075,1557862.621348965,4.608596743926388,1557862.621348965,4.608596743926388,0.7597680907698802,0.09244469934689661,3.9216849102524716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216849102524716,1.282909387382849,1.2832380133280556,3.0568682003744296,6477.136902464375,15293.810043858346,6463.225695619935,0.00032662930713919525,23116.763080550514,2357.253810480696,19319.014123271536,1969.9911920249563,0.8357145010291581,0.8357145010291581,35461.923369346965,35405.22815468563,1.0020020545515993,0.8,4279.878466004669,4273.035954225843,1.0020020545515993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.14435510146,4632.441516551485,6.022385047845887,4.916044297177367,-3.446010900997749,8.362055198175115,3.066523977681196,3.5,0.8761497079089132,0.6,0.000256143450757427,1.0002826967810403,0.0002560710602929646,198.1874411275003,0.0,1.4435183303696081e-05,40.90930948267469,0.03363731295874401,8.637243848152445e-05,0.00016977101227590256,0.0006657884170406941,0.09244469934239313,0.09244469934239313,0.09244469934239313,0.09242644186364558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.6078951597,595.7204541438327,0.0,0.09244469934239313,0.09244469934689661,0.09244469934689661,0.3721387156210896,0.3721387156210896,0.5,10.047918539063545,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27165.76358988477,20639.68033699268,0.7597680907698802,1.0132213330705058,0.6259212391847646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461502536880824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.88361657236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2644808347045,261.2644808347045,-11.885519165295477,245.77597825844782,276.752983410956,121976.15734458112,122267.94576877372,-291.788424192584,0.0,nan,276.752983410956,3.6029834109560284,270.55758238048134,-2.592417619518642,264.3621813499746,-8.787818650025372,258.1667803194321,-14.983219680567856,251.9713792889352,-21.17862071106478,245.77597825844782,-27.374021741552156,1.0,1.0,26022.012520719443,26022.012520719443,275.94542879679403,2.795428796794056,275.94542879679403,275.94542879679403,77072.21996725225,77090.91453660686,-18.69456935460039,0.0,8546.071908451686,8546.071908451686,0.8856329206311416,3941.293334803734,275.94542879679403,2.795428796794056,1.0,0.002,0.12771359351562953,0.00496946837694553,0.0001973881665735804,0.001802611832755266,0.09869408328679019,0.09869408328679019,0.0,-6.711536708337018e-13,0.9998002382501949,0.9998002382501949,0.0,0.09242623243199487,1.8466914901739854e-05,0.0,0.0,0.0,1600459.1695632462,266.92480325533694,0.0,1.0,1283441.5903208836,2602.448515916179,,,,,,,,,,,,,,,,,,,4.0,15293.810043858346,1529.307118882218,0.3721387156210896,6.173730061729009,3.066523977681196
782.0,-29.11013841009777,4.915873524999364,35.03850909755132,24.874729639291786,5.319838727395981,-25.66714069630644,-39.19510538745669,1.8768410152438766,-6.225864889250715,-6.225864889295718,40.077145683120534,41646.984790700735,25770.49267041116,25770.49267041116,67417.47746111189,77085.00077428175,77090.36649866404,25770.49267041116,102860.8591690752,102860.8591690752,102860.8591690752,130027.10464259557,125499.24414667886,4527.860495916707,0.0,90657.23099190672,55220.018355273634,39374.68070737009,27166.24547352038,66540.92618089047,20639.99270585926,1529.3456514248946,0.0,0.8802405251843328,2.7567470643020933,0.001494314320929203,1.0,1.0,-6.225864889250715,338025.1554513899,1557862.2171607087,4.608716813044226,1557862.2171607087,4.608716813044226,0.7597661121768768,0.09244452411526881,3.9217101043630485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217101043630485,1.2829142891731518,1.2832428234983893,3.056876158804515,6477.15376542274,15293.785083353629,6463.202144382792,0.0003266241870495051,23116.759928544227,2357.2534890655043,19318.943727047666,1969.984013607875,0.8357115697339974,0.8357115697339974,35462.105623875854,35405.22815468563,1.0020084917211167,0.8,4279.9004621954955,4273.035954225843,1.0020084917211167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.983963989829,4632.441516551485,6.022572855445368,4.915873524999364,-3.4466514075719235,8.362524932571288,3.0663324140555095,3.5,0.8760949754444313,0.6,0.0002560710602929646,1.0002815851759377,0.00025599897477661225,198.1896769718763,0.0,1.4346880913835817e-05,40.65906050981071,0.033651659839657844,8.634861277486107e-05,0.00016972244751810355,0.0006656022373689739,0.09244452408127476,0.09244452408127476,0.09244452408127476,0.092426102677283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.2265011064,595.7196023752955,0.0,0.09244452408127476,0.09244452411526881,0.09244452411526881,0.3721369810853283,0.3721369810853283,0.5,10.047365895182194,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,27166.24547352038,20639.99270585926,0.7597661121768768,1.0131731151117214,0.6258852586073728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446166528335516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.6333675995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26272980271494,261.26272980271494,-11.887270197285034,245.77332047452538,276.7521391308987,121983.1822217985,122275.93790087553,-292.75567907702305,0.0,nan,276.7521391308987,3.6021391308987063,270.5563753996601,-2.593624600339865,264.36061166834725,-8.78938833165273,258.1648479370569,-14.985152062943087,251.96908420580112,-21.180915794198853,245.77332047452538,-27.3766795254746,1.0,1.0,26022.012520719443,26022.012520719443,275.94469652470605,2.794696524706069,275.94469652470605,275.94469652470605,77071.57600223109,77090.36649866404,-18.79049643295002,0.0,8546.071908451686,8546.071908451686,0.8856313274858543,3941.318654884864,275.94469652470605,2.794696524706069,1.0,0.002,0.12773221707793883,0.004969266304240227,0.00019741667875577534,0.0018025833199474418,0.09870833937788767,0.09870833937788767,0.0,-1.2967829934873443e-12,0.9997985433543233,0.9997985433543233,0.0,0.09242590055152937,1.862356373944299e-05,0.0,0.0,0.0,1600458.3889948376,266.92413511074926,0.0,1.0,1283443.8747362257,2602.4392497662016,,,,,,,,,,,,,,,,,,,4.0,15293.785083353629,1529.3456514248946,0.3721369810853283,6.173730061729009,3.0663324140555095
783.0,-29.11285778649871,4.9157042530844,35.03851314864884,24.873836268112086,5.319143361434359,-25.669657671683034,-39.197538409475214,1.8759432476384568,-6.226523571853079,-6.226523571861984,40.07713510911178,41645.549120925236,25770.312636491868,25770.312636491868,67415.86175741711,77084.64838594518,77089.8304529043,25770.312636491868,102860.14308939617,102860.14308939617,102860.14308939617,130026.86152697811,125499.25864230895,4527.602884669165,0.0,90657.75185040286,55219.45411234006,39375.88637562533,27166.718437581952,66542.60481320728,20640.29904294863,1529.3835555347855,0.0,0.8802370421198993,2.756679540501993,0.001494314320929203,1.0,1.0,-6.226523571853079,338016.38721850247,1557861.7605019931,4.608835013359726,1557861.7605019931,4.608835013359726,0.7597641610771513,0.0924443354713848,3.9217324083355427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217324083355427,1.282918625625605,1.2832470685766741,3.0568832114532136,6477.168709139039,15293.76024834535,6463.1799763578965,0.00032661956379757275,23116.761270532406,2357.253625910215,19318.87746533777,1969.977256793887,0.8357086548263183,0.8357086548263183,35462.26697091223,35405.22815468563,1.0020141904518345,0.8,4279.919935073471,4273.035954225843,1.0020141904518345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.8236703351895,4632.441516551485,6.022756398015603,4.9157042530844,-3.4472843907138166,8.362988643798218,3.0661409716104413,3.5,0.8760402776029832,0.6,0.00025599897477661225,1.0002810253833676,0.00025592705277849103,198.1919083662936,0.0,1.4286605200223097e-05,40.48823913743225,0.03366594644485807,8.632500390615609e-05,0.00016967397087045615,0.0006654159104136487,0.09244433544908766,0.09244433544908766,0.09244433544908766,0.09242576374704789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.86096406484,595.7187453903687,0.0,0.09244433544908766,0.0924443354713848,0.0924443354713848,0.3721352216135665,0.3721352216135665,0.5,10.046808743555285,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27166.718437581952,20640.29904294863,0.7597641610771513,1.0131232756316222,0.6258478945606213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461827389827941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.46254622712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26098670903116,261.26098670903116,-11.889013290968819,245.77066989204957,276.75130352601326,121991.72000058719,122283.14846673665,-291.4284661494543,0.0,nan,276.75130352601326,3.6013035260132824,270.55517679926766,-2.5948232007323213,264.35905007245856,-8.79094992754142,258.1629233455767,-14.987076654423277,251.96679661882135,-21.18320338117863,245.77066989204957,-27.37933010795041,1.0,1.0,26022.012520719443,26022.012520719443,275.94397511791215,2.7939751179121686,275.94397511791215,275.94397511791215,77071.2913393064,77089.8304529043,-18.539113597900723,0.0,8546.071908451686,8546.071908451686,0.8856299170965182,3941.3410703772206,275.94397511791215,2.7939751179121686,1.0,0.002,0.12775098977883045,0.004969065344153237,0.00019744542520691306,0.001802554574201381,0.09872271260345652,0.09872271260345652,0.0,-5.91705937719178e-13,0.9997969296718568,0.9997969296718568,0.0,0.09242556276984565,1.877270153914966e-05,0.0,0.0,0.0,1600457.6194742743,266.9234764281469,0.0,1.0,1283446.1267921922,2602.4301149201956,,,,,,,,,,,,,,,,,,,4.0,15293.76024834535,1529.3835555347855,0.3721352216135665,6.173730061729009,3.0661409716104413
784.0,-29.115570480729488,4.915536010750313,35.03851720610161,24.87292980020868,5.318430113657454,-25.67217042128674,-39.1999707679264,1.8750300552143047,-6.227205209410442,-6.227205209419064,40.07714339472778,41644.13522199189,25770.189086969192,25770.189086969192,67414.32430896108,77084.30759322696,77089.49084027253,25770.189086969192,102859.67992724173,102859.67992724173,102859.67992724173,130026.96940872984,125499.62185321772,4527.347555512124,0.0,90658.27335245829,55218.9003365752,39377.08112875898,27167.28948148812,66544.3706102471,20640.67518238397,1529.426661643306,0.0,0.8802333651814752,2.7566096648864744,0.001494314320929203,1.0,1.0,-6.227205209410442,338007.3136026435,1557862.1183330794,4.608959793587424,1557862.1183330794,4.608959793587424,0.7597620364905595,0.0924441813494481,3.921754342647661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921754342647661,1.2829230337221649,1.283251385526569,3.05688980520477,6477.182680507358,15293.735432224448,6463.1584874895525,0.00032661519076205333,23116.764955566527,2357.2540016791186,19318.813233672256,1969.9707069868157,0.8357057430313266,0.8357057430313266,35462.42564364482,35405.22815468563,1.0020197947332368,0.8,4279.93908519131,4273.035954225843,1.0020197947332368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.663513313573,4632.441516551485,6.022952963415367,4.915536010750313,-3.4479342754921194,8.363470286242432,3.065949697124426,3.5,0.875985627749836,0.6,0.00025592705277849103,1.0002803409527001,0.00025585532605263203,198.1941343212777,0.0,1.4254358061161956e-05,40.39685074533298,0.03368020080291923,8.630140743991941e-05,0.0001696256453385716,0.0006652301112309552,0.09244418133110056,0.09244418133110056,0.09244418133110056,0.09242563985917855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.58223695686,595.7178611061706,0.0,0.09244418133110056,0.0924441813494481,0.0924441813494481,0.3721334388046165,0.3721334388046165,0.5,10.046252500054445,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27167.28948148812,20640.67518238397,0.7597620364905595,1.0130732876535766,0.6258100398289611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446198917392971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.37115783502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25924909221953,261.25924909221953,-11.890750907780443,245.76802619332454,276.7504719911038,121999.95344521398,122290.46623546233,-290.5127902483547,0.0,nan,276.7504719911038,3.6004719911038023,270.5539828315805,-2.5960171684194506,264.3574936720129,-8.792506327987098,258.16100451242596,-14.988995487574016,251.96451535286954,-21.185484647130437,245.76802619332454,-27.381973806675433,1.0,1.0,26022.012520719443,26022.012520719443,275.9432537413223,2.793253741322303,275.9432537413223,275.9432537413223,77070.95561891177,77089.49084027253,-18.535221360754804,0.0,8546.071908451686,8546.071908451686,0.8856285300812999,3941.363114360899,275.9432537413223,2.793253741322303,1.0,0.002,0.12776973630762672,0.004968860285861238,0.0001974741217992304,0.001802525878197951,0.0987370608996152,0.0987370608996152,0.0,-2.8189256484623115e-15,0.9997972124586869,0.9997972124586869,0.0,0.09242543482120354,1.874652824455576e-05,0.0,0.0,0.0,1600456.8231295522,266.92279479058953,0.0,1.0,1283448.4573230352,2602.4206618109274,,,,,,,,,,,,,,,,,,,4.0,15293.735432224448,1529.426661643306,0.3721334388046165,6.173730061729009,3.065949697124426
785.0,-29.11827676168097,4.915368864336198,35.03852117460361,24.872022354416572,5.317721272910332,-25.674676958102946,-39.20239837663246,1.8741214706543108,-6.227882285714486,-6.2278822857895095,40.07714894253592,41642.743248197265,25770.057576565287,25770.057576565287,67412.80082476255,77083.97125381723,77089.12531025977,25770.057576565287,102859.18288682506,102859.18288682506,102859.18288682506,130027.02734738283,125499.93543688777,4527.091910495061,0.0,90658.80305851664,55218.3723190115,39378.25637722794,27167.844460557775,66546.10083778572,20641.039942425014,1529.4688939797093,0.0,0.8802297228475608,2.7565402582362353,0.001494314320929203,1.0,1.0,-6.227882285714486,337998.30089336314,1557862.3579251391,4.609083400145959,1557862.3579251391,4.609083400145959,0.7597599423977723,0.0924440203641398,3.921777585362048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921777585362048,1.2829274199507168,1.28325568085276,3.0568974708738406,6477.198923140263,15293.71065932381,6463.135451421876,0.0003266102353090135,23116.763020141356,2357.253804320676,19318.744377324394,1969.9636855933877,0.835702834367087,0.835702834367087,35462.593781160875,35405.22815468563,1.0020257333152753,0.8,4279.959377608245,4273.035954225843,1.0020257333152753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.503376134807,4632.441516551485,6.02314765492739,4.915368864336198,-3.448580462988341,8.363949327324539,3.065758451108784,3.5,0.8759309860310811,0.6,0.00025585532605263203,1.0002796842699502,0.00025578378735080173,198.19635505715942,0.0,1.4215816339323056e-05,40.28762350564154,0.03369441661925855,8.627786299515961e-05,0.00016957746305747243,0.0006650450936013561,0.0924440203427442,0.0924440203427442,0.0924440203427442,0.09242548239291112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.2897706392,595.7169811525939,0.0,0.0924440203427442,0.0924440203641398,0.0924440203641398,0.3721316543306137,0.3721316543306137,0.5,10.045696361396205,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,27167.844460557775,20641.039942425014,0.7597599423977723,1.0130240536419937,0.6257728510601479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446215056391817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.26193059533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25751694013064,261.25751694013064,-11.892483059869335,245.76538927454544,276.74964460571135,122008.21959209688,122297.81873383462,-289.5991417377668,0.0,nan,276.74964460571135,3.599644605711376,270.55279353947276,-2.597206460527218,264.35594247325906,-8.794057526740914,258.15909140702666,-14.990908592973312,251.96224034076857,-21.187759659231403,245.76538927454544,-27.384610725454536,1.0,1.0,26022.012520719443,26022.012520719443,275.94253389325314,2.7925338932531645,275.94253389325314,275.94253389325314,77070.62965558155,77089.12531025977,-18.49565467821958,0.0,8546.071908451686,8546.071908451686,0.8856270603278997,3941.386473288858,275.94253389325314,2.7925338932531645,1.0,0.002,0.12778847848136404,0.004968656087827817,0.00019750281343512845,0.0018024971861631408,0.09875140671756423,0.09875140671756423,0.0,-4.0173073201366094e-13,0.9997972592087593,0.9997972592087593,0.0,0.0924252781903057,1.874217383409881e-05,0.0,0.0,0.0,1600456.0321070917,266.9221177142855,0.0,1.0,1283450.772249993,2602.4112720430458,,,,,,,,,,,,,,,,,,,4.0,15293.71065932381,1529.4688939797093,0.3721316543306137,6.173730061729009,3.065758451108784
786.0,-29.120989272269963,4.915202540088673,35.038524915014975,24.87128722658383,5.317186438397445,-25.67717170109526,-39.204812853690214,1.8733688661860561,-6.228572650684953,-6.228572650679292,40.07715029595136,41641.20483951056,25769.958899832684,25769.958899832684,67411.16373934325,77083.50422317142,77088.65777283242,25769.958899832684,102858.6166726651,102858.6166726651,102858.6166726651,130027.00984893268,125500.1742917383,4526.835557194387,0.0,90659.25129901349,55217.750805001524,39379.444993346624,27168.39317626757,66547.8381696142,20641.399394724067,1529.5111450771378,0.0,0.8802260251279048,2.756469490794591,0.001494314320929203,1.0,1.0,-6.228572650684953,337989.1114901986,1557862.4163756585,4.60920888695799,1557862.4163756585,4.60920888695799,0.7597578281793627,0.09244385826730367,3.921794516440189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921794516440189,1.2829310782030754,1.2832592482571488,3.056901951376228,6477.208416787176,15293.68592447939,6463.117089618319,0.0003266070149647689,23116.777515744205,2357.2552824608,19318.689492664795,1969.958088915664,0.8356999360965154,0.8356999360965154,35462.71626025085,35405.22815468563,1.0020300592556481,0.8,4279.974159536857,4273.035954225843,1.0020300592556481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.343276994862,4632.441516551485,6.023349981849441,4.915202540088673,-3.449236408306443,8.364438948395115,3.0655672552917763,3.5,0.8758763586547932,0.6,0.00025578378735080173,1.000280334369254,0.00025571210245984807,198.19858094853606,0.0,1.4178709948286817e-05,40.18246399344484,0.033708595329206836,8.625445179784686e-05,0.00016952933555295486,0.0006648592185473271,0.09244385829776638,0.09244385829776638,0.09244385829776638,0.09242527448659675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.98365966993,595.7161054275178,0.0,0.09244385829776638,0.09244385826730367,0.09244385826730367,0.3721298649794226,0.3721298649794226,0.5,10.04513884693338,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27168.39317626757,20641.399394724067,0.7597578281793627,1.0129730069897784,0.6257333969794374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462311575766156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.15677108313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.255804511567,261.255804511567,-11.894195488432956,245.76275840886808,276.74885061426664,122018.12053501084,122304.42208785242,-286.3015528415722,0.0,nan,276.74885061426664,3.5988506142666665,270.55163217316596,-2.5983678268340213,264.3544137321365,-8.795586267863484,258.15719529103,-14.99280470896997,251.9599768499346,-21.19002315006537,245.76275840886808,-27.387241591131897,1.0,1.0,26022.012520719443,26022.012520719443,275.94178882048914,2.7917888204891597,275.94178882048914,275.94178882048914,77070.90392700181,77088.65777283242,-17.753845830608043,0.0,8546.071908451686,8546.071908451686,0.8856259896899912,3941.40348902239,275.94178882048914,2.7917888204891597,1.0,0.002,0.12780726909779558,0.004968449255821566,0.00019753157445850667,0.001802468426951092,0.09876578722925333,0.09876578722925333,0.0,1.409598566343151e-12,0.9997967348309718,0.9997967348309718,0.0,0.09242506765082734,1.87906164763265e-05,0.0,0.0,0.0,1600455.225552855,266.921427349315,0.0,1.0,1283453.1326018476,2602.401698073577,,,,,,,,,,,,,,,,,,,3.0,15293.68592447939,1529.5111450771378,0.3721298649794226,6.173730061729009,3.0655672552917763
787.0,-29.12369180423366,4.915037014407394,35.03852965224974,24.87042137598621,5.316517056337652,-25.679670918131077,-39.207231836020924,1.8724961696475007,-6.2292636045040695,-6.229263604484885,40.07718654515544,41639.7741916575,25769.863077372735,25769.863077372735,67409.63726903024,77083.13956135573,77088.68154785069,25769.863077372735,102858.54462522343,102858.54462522343,102858.54462522343,130027.6305015765,125501.04441389535,4526.586087681155,0.0,90659.76030431125,55217.190686545124,39380.63290862903,27169.085876353074,66549.7187849821,20641.86325472402,1529.5602375718217,0.0,0.8802221927652342,2.7563986644283767,0.001494314320929203,1.0,1.0,-6.2292636045040695,337979.9144454743,1557863.9818665097,4.609338943772759,1557863.9818665097,4.609338943772759,0.7597555305565102,0.09244374790787886,3.9218158894353334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218158894353334,1.2829352969866894,1.2832633761480505,3.0569085585584466,6477.222416613457,15293.660974625202,6463.09551524381,0.00032660262980685256,23116.78132278783,2357.2556706712107,19318.62500541563,1969.9515130463135,0.8356970088379868,0.8356970088379869,35462.87087193103,35405.22815468563,1.002035520118909,0.8,4279.992819528694,4273.035954225843,1.002035520118909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.183148272632,4632.441516551485,6.023553032734847,4.915037014407394,-3.4498926260222635,8.364929640429658,3.065376028917667,3.5,0.8758217225479049,0.6,0.00025571210245984807,1.0002793091194457,0.00025564069968112566,198.2007986947887,0.0,1.4207843662466574e-05,40.26502893943027,0.033722803172869305,8.623100280436481e-05,0.00016948109965548327,0.0006646736695878475,0.09244374792358256,0.09244374792358256,0.09244374792358256,0.09242546373350678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.80293859617,595.7151906465647,0.0,0.09244374792358256,0.09244374790787886,0.09244374790787886,0.3721280648153516,0.3721280648153516,0.5,10.044590321921131,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,27169.085876353074,20641.86325472402,0.7597555305565102,1.012921444293799,0.6256942170738986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462472961671586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.23933602912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540968960134,261.2540968960134,-11.895903103986598,245.76013299614178,276.748060795901,122026.40079089276,122311.89765495926,-285.49686406652734,0.0,nan,276.748060795901,3.598060795901006,270.5504752358967,-2.5995247641032506,264.3528896760357,-8.797110323964262,258.1553041160308,-14.9946958839692,251.95771855607433,-21.19228144392565,245.76013299614178,-27.3898670038582,1.0,1.0,26022.012520719443,26022.012520719443,275.9411006486655,2.7911006486655197,275.9411006486655,275.9411006486655,77070.58612242794,77088.68154785069,-18.095425422754488,0.0,8546.071908451686,8546.071908451686,0.8856246381660402,3941.4249688825103,275.9411006486655,2.7911006486655197,1.0,0.002,0.12782575891103623,0.004968243596643393,0.00019755987025783925,0.0018024401302866554,0.09877993512891962,0.09877993512891962,0.0,5.444945709587312e-13,0.9997999884987429,0.9997999884987429,0.0,0.09242525809507797,1.8489812800892078e-05,0.0,0.0,0.0,1600454.418303853,266.9207363954959,0.0,1.0,1283455.4949577558,2602.392116026001,,,,,,,,,,,,,,,,,,,5.0,15293.660974625202,1529.5602375718217,0.3721280648153516,6.173730061729009,3.065376028917667
788.0,-29.126376493892714,4.914872306978742,35.03853437678348,24.869274626858555,5.315557881702309,-25.682183056276415,-39.20966014321891,1.8713644458332348,-6.229952892839947,-6.229952892827165,40.07719565394096,41638.553522149625,25769.76490204075,25769.76490204075,67408.31842419038,77082.98868639416,77088.31816548797,25769.76490204075,102858.08306752873,102858.08306752873,102858.08306752873,130027.74606233434,125501.41116508536,4526.334897248969,0.0,90660.39328460487,55216.74843155329,39381.82761450175,27169.662994805607,66551.49060930737,20642.24341457413,1529.6037994130606,0.0,0.8802184713962663,2.7563280102149452,0.001494314320929203,1.0,1.0,-6.229952892839947,337970.73976534617,1557864.3752457912,4.609465234556755,1557864.3752457912,4.609465234556755,0.7597533844464905,0.09244360322812437,3.9218463475446037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218463475446037,1.282940723544548,1.2832687124833162,3.0569193693604224,6477.245323405584,15293.636134259119,6463.067846011026,0.0003265959591855893,23116.76319021669,2357.2538216635335,19318.54230022721,1969.9430794641607,0.8356940866359295,0.8356940866359294,35463.09120479471,35405.22815468563,1.0020433022556092,0.8,4280.019411371128,4273.035954225843,1.0020433022556092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.0229851514505,4632.441516551485,6.02375559726649,4.914872306978742,-3.450547422003881,8.365419728982623,3.0651847662372953,3.5,0.8757670760677987,0.6,0.00025564069968112566,1.0002774709451736,0.0002555697864909102,198.20300184217612,0.0,1.4152087771808806e-05,40.107016745306154,0.03373695526064111,8.620746934401517e-05,0.00016943323033711047,0.0006644910955502803,0.09244360318833575,0.09244360318833575,0.09244360318833575,0.09242533606394207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.4885449427,595.7143179907645,0.0,0.09244360318833575,0.09244360322812437,0.09244360322812437,0.37212629538503517,0.37212629538503517,0.5,10.04404230607807,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27169.662994805607,20642.24341457413,0.7597533844464905,1.0128746600119454,0.6256592172606632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462633757286516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.081323834995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25236849563504,261.25236849563504,-11.897631504364938,245.7575124922666,276.7472244990248,122031.73302106372,122320.70490967286,-288.9718886091588,0.0,nan,276.7472244990248,3.5972244990248328,270.54928209762323,-2.6007179023767435,264.35133969629703,-8.798660303702945,258.1533972949734,-14.99660270502659,251.95545489362533,-21.194545106374648,245.7575124922666,-27.392487507733364,1.0,1.0,26022.012520719443,26022.012520719443,275.94036883992715,2.7903688399271687,275.94036883992715,275.94036883992715,77069.56865768066,77088.31816548797,-18.749507807311602,0.0,8546.071908451686,8546.071908451686,0.8856227121416496,3941.4555792823267,275.94036883992715,2.7903688399271687,1.0,0.002,0.12784423141354215,0.004968038320481017,0.00019758813990032823,0.001802411858552957,0.09879406995016411,0.09879406995016411,0.0,-1.5467145793313097e-12,0.9998001754245308,0.9998001754245308,0.0,0.09242513072435446,1.8472503769901956e-05,0.0,0.0,0.0,1600453.6129938597,266.92004710716003,0.0,1.0,1283457.8516102373,2602.382557162852,,,,,,,,,,,,,,,,,,,4.0,15293.636134259119,1529.6037994130606,0.37212629538503517,6.173730061729009,3.0651847662372953
