time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
789.0,-29.1290572840184,4.91470963257575,35.03853770384508,24.868416983541124,5.314893178474993,-25.684662237699897,-39.21206075521184,1.8704981335669675,-6.230577241976505,-6.230577241982832,40.0771647720533,41637.13354772221,25769.52093462445,25769.52093462445,67406.65448234665,77082.62422745027,77087.58880076087,25769.52093462445,102857.10973538533,102857.10973538533,102857.10973538533,130027.13317723478,125501.0588893992,4526.074287835574,0.0,90660.89337862436,55216.19166369669,39383.00190547518,27170.02344184945,66553.02534732464,20642.47004766592,1529.6355564013584,0.0,0.8802152478854811,2.7562640137075327,0.001494314320929203,1.0,1.0,-6.230577241976505,337962.42961866315,1557863.0415521795,4.609574630262838,1557863.0415521795,4.609574630262838,0.759751646583813,0.09244336301103866,3.9218670190540887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218670190540887,1.2829449110163438,1.2832728100432031,3.0569255042659638,6477.258322534258,15293.611561249474,6463.04714055563,0.0003265918426255792,23116.76885987092,2357.254399807368,19318.480410235425,1969.9367684413562,0.835691204395392,0.8356912043953921,35463.24074155364,35405.22815468563,1.0020485838872162,0.8,4280.037458873733,4273.035954225843,1.0020485838872162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.862793716535,4632.441516551485,6.02392413624756,4.91470963257575,-3.4511529951817983,8.365862627757549,3.064993474520331,3.5,0.8757124212915232,0.6,0.0002555697864909102,1.0002770739271492,0.00025549899438115435,198.20520183209229,0.0,1.4055207170910749e-05,39.83245712236106,0.03375101046781202,8.618421012115516e-05,0.00016938557636975502,0.0006643077054680098,0.09244336300118382,0.09244336300118382,0.09244336300118382,0.09242477050435939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.0278320062,595.7134909419187,0.0,0.09244336300118382,0.09244336301103866,0.09244336301103866,0.372124522772197,0.372124522772197,0.5,10.04348453359765,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27170.02344184945,20642.47004766592,0.759751646583813,1.012826300991835,0.6256234533355587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462793494684383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.80676421205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2506502141304,261.2506502141304,-11.89934978586956,245.75489935533463,276.7464010729328,122040.37460512646,122327.654719411,-287.28011428455386,0.0,nan,276.7464010729328,3.5964010729328493,270.54810072940325,-2.601899270596732,264.34980038585115,-8.800199614148823,258.1515000423928,-14.99849995760718,251.9531996988681,-21.196800301131873,245.75489935533463,-27.395100644665348,1.0,1.0,26022.012520719443,26022.012520719443,275.93965914574574,2.789659145745759,275.93965914574574,275.93965914574574,77069.34468685865,77087.58880076087,-18.244113902226673,0.0,8546.071908451686,8546.071908451686,0.8856214049733425,3941.4763541493594,275.93965914574574,2.789659145745759,1.0,0.002,0.1278630185208996,0.004967843647770253,0.00019761692211290636,0.0018023830787824535,0.09880846105645318,0.09880846105645318,0.0,8.953597412098002e-13,0.9997967717191186,0.9997967717191186,0.0,0.09242457590529503,1.8787105743626134e-05,0.0,0.0,0.0,1600452.8835478383,266.9194227580235,0.0,1.0,1283459.9862299617,2602.3738989345347,,,,,,,,,,,,,,,,,,,4.0,15293.611561249474,1529.6355564013584,0.372124522772197,6.173730061729009,3.064993474520331
790.0,-29.13173269349855,4.9145483883123635,35.03854141964512,24.867626919318013,5.31429939236896,-25.687129484976623,-39.21444827048106,1.8696961839599546,-6.2312305043343486,-6.231230504305728,40.07718264487906,41635.66510917868,25769.349314541232,25769.349314541232,67405.01442371991,77082.21285725589,77087.45997141162,25769.349314541232,102856.80928595286,102856.80928595286,102856.80928595286,130027.42344861642,125501.60326494675,4525.820183669666,0.0,90661.36645780466,55215.605889184015,39384.17840957849,27170.614162663565,66554.79257224206,20642.861936643232,1529.6789445341492,0.0,0.8802116860415666,2.756197054817749,0.001494314320929203,1.0,1.0,-6.2312305043343486,337953.7348061112,1557863.8134244278,4.609695508523367,1557863.8134244278,4.609695508523367,0.7597495519630016,0.09244320099642689,3.921885971097336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921885971097336,1.2829487980172478,1.2832766072101784,3.056931014829643,6477.269998757444,15293.586976870827,6463.027342013511,0.00032658806546637613,23116.77777628955,2357.255309029031,19318.42123106811,1969.9307338457181,0.8356883220499121,0.8356883220499121,35463.37783963354,35405.22815468563,1.0020534261901308,0.8,4280.054005159556,4273.035954225843,1.0020534261901308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.702881997161,4632.441516551485,6.0241092066006505,4.9145483883123635,-3.4517797571240934,8.366328145436457,3.0648025215870596,3.5,0.8756578633105885,0.6,0.00025549899438115435,1.0002765237760476,0.00025542836236588327,198.20739744884443,0.0,1.4031364402276566e-05,39.76488671605179,0.0337650418322143,8.616108354348186e-05,0.0001693379108376725,0.0006641239768891993,0.09244320098757992,0.09244320098757992,0.09244320098757992,0.09242477275918388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.77910463646,595.7125973637976,0.0,0.09244320098757992,0.09244320099642689,0.09244320099642689,0.3721227058206905,0.3721227058206905,0.5,10.042931686728709,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,27170.614162663565,20642.861936643232,0.7597495519630016,1.012774765251578,0.6255847775948689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462953003410888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.73919380574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2489471478182,261.2489471478182,-11.90105285218175,245.75229381996664,276.7456004756692,122049.62120524955,122334.35748028684,-284.73627503730006,0.0,nan,276.7456004756692,3.5956004756692437,270.54693914452696,-2.603060855473018,264.3482778133321,-8.80172218666786,258.149616482285,-15.000383517714965,251.95095515112928,-21.1990448488707,245.75229381996664,-27.39770618003334,1.0,1.0,26022.012520719443,26022.012520719443,275.938990808737,2.788990808737026,275.938990808737,275.938990808737,77069.18791563452,77087.45997141162,-18.272055777095375,0.0,8546.071908451686,8546.071908451686,0.8856202065349141,3941.495400952823,275.938990808737,2.788990808737026,1.0,0.002,0.12788164606416597,0.004967644342205046,0.0001976454458770281,0.001802354553973615,0.09882272293851405,0.09882272293851405,0.0,-1.4935708919638913e-13,0.9997984974226636,0.9997984974226636,0.0,0.09242457345316887,1.8627543258008816e-05,0.0,0.0,0.0,1600452.120315666,266.91876949566563,0.0,1.0,1283462.2196945501,2602.3648398259916,,,,,,,,,,,,,,,,,,,4.0,15293.586976870827,1529.6789445341492,0.3721227058206905,6.173730061729009,3.0648025215870596
791.0,-29.134413400364586,4.914387453564912,35.03854537185878,24.866823304351442,5.313691725677868,-25.689602887741508,-39.21684039579702,1.8688812120167289,-6.23194120195717,-6.231941202000503,40.077196898550504,41634.19629399882,25769.31215769157,25769.31215769157,67403.50845169039,77081.80882606159,77087.09792929218,25769.31215769157,102856.41008698376,102856.41008698376,102856.41008698376,130027.64366359578,125502.0753205545,4525.568343041276,0.0,90661.84456054473,55215.02056505866,39385.35999498453,27171.233576612027,66556.59357159656,20643.271454377526,1529.7250373993231,0.0,0.8802078304765946,2.7561242103165378,0.001494314320929203,1.0,1.0,-6.23194120195717,337944.27573943336,1557864.4289963462,4.609826355506945,1557864.4289963462,4.609826355506945,0.7597473039334687,0.09244306626554585,3.9219052281711124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219052281711124,1.2829527454594516,1.2832804650387466,3.0569366191009615,6477.281873535874,15293.562410924775,6463.007414675421,0.0003265842376927829,23116.786175586076,2357.256165518916,19318.361666921024,1969.9246599930684,0.835685441747235,0.8356854417472349,35463.517144152465,35405.22815468563,1.002058346429245,0.8,4280.070817739194,4273.035954225843,1.002058346429245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.543100540347,4632.441516551485,6.02432554202349,4.914387453564912,-3.452449487736666,8.366836941301578,3.064611728955231,3.5,0.875603351130066,0.6,0.00025542836236588327,1.0002770774329444,0.0002553576085352275,198.20959745552727,0.0,1.3999787923448259e-05,39.67539897505237,0.03377904162013775,8.613791806304992e-05,0.00016929044430283335,0.0006639410785906926,0.09244306628062775,0.09244306628062775,0.09244306628062775,0.09242471009003501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.5024651555,595.7117126808117,0.0,0.09244306628062775,0.09244306626554585,0.09244306626554585,0.37212090330642167,0.37212090330642167,0.5,10.042381000945873,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,27171.233576612027,20643.271454377526,0.7597473039334687,1.0127247329625242,0.6255457808130144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463112195321681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.64970606474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24725478685355,261.24725478685355,-11.902745213146432,245.74969346283626,276.744816110883,122058.46993137103,122341.41637092394,-282.94643955291724,0.0,nan,276.744816110883,3.5948161108830163,270.54579158125625,-2.604208418743724,264.34676705166066,-8.803232948339314,258.14774252204285,-15.00225747795713,251.94871799244234,-21.201282007557637,245.74969346283626,-27.400306537163715,1.0,1.0,26022.012520719443,26022.012520719443,275.93823774747176,2.7882377474717828,275.93823774747176,275.93823774747176,77069.28389991252,77087.09792929218,-17.814029379660496,0.0,8546.071908451686,8546.071908451686,0.885618988806786,3941.514754311968,275.93823774747176,2.7882377474717828,1.0,0.002,0.12790021181788808,0.0049674347654152014,0.00019767385069669065,0.0018023261498945021,0.09883692534834532,0.09883692534834532,0.0,5.911928932511579e-13,0.999799165534039,0.999799165534039,0.0,0.09242450051170062,1.8565753845235935e-05,0.0,0.0,0.0,1600451.2899726876,266.9180587980428,0.0,1.0,1283464.649517491,2602.354984323955,,,,,,,,,,,,,,,,,,,3.0,15293.562410924775,1529.7250373993231,0.37212090330642167,6.173730061729009,3.064611728955231
792.0,-29.13707811677088,4.914227365090523,35.038549759228836,24.865830747317546,5.312884413566864,-25.692081863734252,-39.21924097286535,1.86788816063127,-6.232623788421677,-6.2326237884260385,40.07721736208295,41632.885853971355,25769.21061690729,25769.21061690729,67402.09647087865,77081.5514869728,77086.91111374147,25769.21061690729,102856.12173064877,102856.12173064877,102856.12173064877,130027.97445062811,125502.65613145113,4525.318319176986,0.0,90662.40274314545,55214.52075325289,39386.53554432507,27171.852719979343,66558.3882643044,20643.682425756164,1529.7704400040525,0.0,0.8802041018046705,2.756054248561287,0.001494314320929203,1.0,1.0,-6.232623788421677,337935.1910155262,1557865.3127545367,4.609952896805476,1557865.3127545367,4.609952896805476,0.7597451170702452,0.09244292818089637,3.9219297989310835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219297989310835,1.2829575239157245,1.2832851539367511,3.056944385002655,6477.29832854968,15293.537649674108,6462.984232299922,0.0003265792265402482,23116.783673143604,2357.2559103408,19318.292373249293,1969.9175940050163,0.8356825346638821,0.8356825346638821,35463.69488736061,35405.22815468563,1.002064624330845,0.8,4280.0922694614,4273.035954225843,1.002064624330845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.383168233578,4632.441516551485,6.024527053897103,4.914227365090523,-3.4530980086559215,8.367325373746445,3.064420760953604,3.5,0.8755487888438868,0.6,0.0002553576085352275,1.0002754304422594,0.00025528729464276086,198.21178438134706,0.0,1.4024088292710545e-05,39.744266221541686,0.03379306570843046,8.611467652242696e-05,0.00016924293201280057,0.00066375889831947,0.09244292818064795,0.09244292818064795,0.09244292818064795,0.09242471556457622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.23509121896,595.7108252881377,0.0,0.09244292818064795,0.09244292818089637,0.09244292818089637,0.3721191041918708,0.3721191041918708,0.5,10.041834622382869,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27171.852719979343,20643.682425756164,0.7597451170702452,1.012676211497548,0.6255092249026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463271705779768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.71857331123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2455544889562,261.2455544889562,-11.904445511043775,245.74709828954735,276.74401068837363,122065.160951443,122349.43437575862,-284.2734243156279,0.0,nan,276.74401068837363,3.5940106883736576,270.5446282085957,-2.6053717914042522,264.34524572883396,-8.804754271166018,258.14586324907384,-15.004136750926136,251.9464807693128,-21.203519230687164,245.74709828954735,-27.402901710452625,1.0,1.0,26022.012520719443,26022.012520719443,275.9375333012312,2.7875333012312353,275.9375333012312,275.9375333012312,77068.62581994288,77086.91111374147,-18.2852937985881,0.0,8546.071908451686,8546.071908451686,0.8856174350643009,3941.539447925739,275.9375333012312,2.7875333012312353,1.0,0.002,0.12791862821257075,0.004967230989451775,0.00019770203603522297,0.0018022979639249113,0.09885101801761148,0.09885101801761148,0.0,-3.9865680201423004e-14,0.9998007809256056,0.9998007809256056,0.0,0.09242451178630988,1.841639458650176e-05,0.0,0.0,0.0,1600450.4924665685,266.9173762115783,0.0,1.0,1283466.9832212662,2602.345518737291,,,,,,,,,,,,,,,,,,,4.0,15293.537649674108,1529.7704400040525,0.3721191041918708,6.173730061729009,3.064420760953604
793.0,-29.139746120243498,4.914068401896121,35.03855327021835,24.86501805195587,5.312265653446777,-25.694544942818634,-39.22162391301242,1.8670644743214537,-6.233290856504766,-6.233290856513013,40.07720084401881,41631.43604772073,25769.07557125274,25769.07557125274,67400.51161897347,77081.15927001795,77086.24395267422,25769.07557125274,102855.31952392697,102855.31952392697,102855.31952392697,130027.62688008869,125502.56480077711,4525.06207931158,0.0,90662.88399750527,55213.94518283443,39387.709794078706,27172.307356161717,66560.01715024043,20643.9749276882,1529.807677389294,0.0,0.8802005953143142,2.7559858787189233,0.001494314320929203,1.0,1.0,-6.233290856504766,337926.313015267,1557864.5993889705,4.610071898480982,1557864.5993889705,4.610071898480982,0.7597431700258932,0.0924427282787478,3.9219492557949174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219492557949174,1.28296151140658,1.2832890522311817,3.056950049495306,6477.310330929888,15293.513119408757,6462.964232666174,0.0003265753667283693,23116.791698297824,2357.2567286787867,19318.232593005643,1969.91149811665,0.835679658541376,0.835679658541376,35463.835636833544,35405.22815468563,1.0020695956169077,0.8,4280.10925643168,4273.035954225843,1.0020695956169077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.22322110921,4632.441516551485,6.02472076838909,4.914068401896121,-3.453734620699467,8.367803022595588,3.064229780019771,3.5,0.8754942228627918,0.6,0.00025528729464276086,1.0002757762484598,0.000255216911880259,198.21397404702032,0.0,1.3937042092616865e-05,39.497577290476194,0.03380700275052308,8.609161146849643e-05,0.00016919568317426442,0.000663576883709019,0.09244272831661296,0.09244272831661296,0.09244272831661296,0.09242430430597359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.81948548724,595.7099842719969,0.0,0.09244272831661296,0.0924427282787478,0.0924427282787478,0.3721173171025938,0.3721173171025938,0.5,10.041281902076387,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27172.307356161717,20643.9749276882,0.7597431700258932,1.0126276179712494,0.625472135227212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446343026807181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.47188438016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2438645393591,261.2438645393591,-11.906135460640883,245.7445085038783,276.74322057483465,122073.90179576569,122356.44506729471,-282.5432715290569,0.0,nan,276.74322057483465,3.5932205748346746,270.54347816063387,-2.60652183936611,264.34373574647884,-8.806264253521135,258.1439933322712,-15.006006667728798,251.9442509180577,-21.205749081942287,245.7445085038783,-27.40549149612167,1.0,1.0,26022.012520719443,26022.012520719443,275.93678816674435,2.7867881667443726,275.93678816674435,275.93678816674435,77068.66525553727,77086.24395267422,-17.57869713695254,0.0,8546.071908451686,8546.071908451686,0.8856162047000571,3941.559002073892,275.93678816674435,2.7867881667443726,1.0,0.002,0.12793725399036815,0.004967029184057746,0.00019773055121878898,0.0018022694505113448,0.09886527560939448,0.09886527560939448,0.0,1.7301338313402415e-12,0.9997985154897803,0.9997985154897803,0.0,0.09242410250091719,1.8625777830619025e-05,0.0,0.0,0.0,1600449.713085063,266.9167091434952,0.0,1.0,1283469.2638603584,2602.3362684307,,,,,,,,,,,,,,,,,,,3.0,15293.513119408757,1529.807677389294,0.3721173171025938,6.173730061729009,3.064229780019771
794.0,-29.142399788302534,4.9139103718302755,35.038557156020715,24.864060838613682,5.311498173085552,-25.69700999214704,-39.22400720240546,1.8661083768901285,-6.23396682501118,-6.233966825027237,40.07721868420749,41630.10106356744,25768.96361390258,25768.96361390258,67399.06467747001,77080.88111708719,77086.03751928368,25768.96361390258,102855.00113318626,102855.00113318626,102855.00113318626,130027.91455697946,125503.1041159125,4524.810441066964,0.0,90663.43221542104,55213.43216879075,39388.88894070032,27172.913423793205,66561.80236449353,20644.376698823748,1529.8523193519231,0.0,0.8801969117273203,2.7559165980115026,0.001494314320929203,1.0,1.0,-6.23396682501118,337917.3167463493,1557865.3698520781,4.610196911043355,1557865.3698520781,4.610196911043355,0.7597410103528712,0.09244257805090048,3.921973675664497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921973675664497,1.282966116768637,1.2832935684655897,3.0569581101195706,6477.327410425455,15293.48843446863,6462.940654172414,0.0003265701970737895,23116.787544490595,2357.2563051083293,19318.162115309922,1969.904311391752,0.8356767599360494,0.8356767599360493,35464.012288114915,35405.22815468563,1.002075834965568,0.8,4280.130576369891,4273.035954225843,1.002075834965568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.063330840222,4632.441516551485,6.024919815447368,4.9139103718302755,-3.454377658517265,8.368288030347541,3.0640388717312774,3.5,0.8754396776375079,0.6,0.000255216911880259,1.0002743002327683,0.0002551469250193361,198.2161519892863,0.0,1.3950847059895977e-05,39.5367005677452,0.03382095359758297,8.606854874519416e-05,0.00016914836313506487,0.0006633954274974634,0.09244257797899239,0.09244257797899239,0.09244257797899239,0.09242429113219848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.5501995132,595.7090973687672,0.0,0.09244257797899239,0.09244257805090048,0.09244257805090048,0.37211549938234006,0.37211549938234006,0.5,10.040733290141583,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27172.913423793205,20644.376698823748,0.7597410103528712,1.0125787205759786,0.6254353035033564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463589029271446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.511007657435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24217083990766,261.24217083990766,-11.90782916009232,245.7419242504019,276.74241742941473,122081.0403962504,122364.21062267756,-283.17022642716194,0.0,nan,276.74241742941473,3.592417429414752,270.54231879359673,-2.6076812064032424,264.3422201578298,-8.807779842170191,258.14212152200815,-15.007878477991824,251.94202288619485,-21.20797711380513,245.7419242504019,-27.408075749598083,1.0,1.0,26022.012520719443,26022.012520719443,275.93608804287635,2.786088042876372,275.93608804287635,275.93608804287635,77068.1133107067,77086.03751928368,-17.924208576980163,0.0,8546.071908451686,8546.071908451686,0.8856146604962795,3941.5835440428195,275.93608804287635,2.786088042876372,1.0,0.002,0.12795574397347037,0.004966826310473284,0.00019775885282736258,0.0018022411437473335,0.09887942641368129,0.09887942641368129,0.0,-3.4253038773413014e-12,0.9997999840910008,0.9997999840910008,0.0,0.09242408806462139,1.8489986279081008e-05,0.0,0.0,0.0,1600448.9232981016,266.9160331749888,0.0,1.0,1283471.574920339,2602.3268947846996,,,,,,,,,,,,,,,,,,,3.0,15293.48843446863,1529.8523193519231,0.37211549938234006,6.173730061729009,3.0640388717312774
795.0,-29.145040643975733,4.913753684173752,35.03856056554927,24.863030772563093,5.310653703643159,-25.69947120924343,-39.22638975838197,1.8650842703199693,-6.234620209175148,-6.234620209231158,40.07721271066001,41628.839703246726,25768.8025277149,25768.8025277149,67397.64223096162,77080.66042036709,77085.5600448594,25768.8025277149,102854.3625725743,102854.3625725743,102854.3625725743,130027.76438529059,125503.20920168557,4524.555183605021,0.0,90664.00972138804,55212.965060685645,39390.049623002655,27173.401812716278,66563.45143571893,20644.694408279767,1529.8908419537154,0.0,0.8801934385498444,2.7558496333038645,0.001494314320929203,1.0,1.0,-6.234620209175148,337908.6212247601,1557865.1118729746,4.610314783406369,1557865.1118729746,4.610314783406369,0.7597390474172694,0.09244238257818593,3.922000178516096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922000178516096,1.2829710386153048,1.2832984017726712,3.056967040151634,6477.346332091823,15293.463947781172,6462.915897908213,0.0003265645600185418,23116.77858099719,2357.2553910863744,19318.088117179537,1969.8967656824234,0.8356738829111635,0.8356738829111635,35464.204007263965,35405.22815468563,1.002082606522274,0.8,4280.153714840103,4273.035954225843,1.002082606522274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.903450452161,4632.441516551485,6.025107376457277,4.913753684173752,-3.4550034139124546,8.368757098086206,3.0638479799979077,3.5,0.8753851371422593,0.6,0.0002551469250193361,1.0002729815795817,0.0002550772936168092,198.21831945749992,0.0,1.3872526261946156e-05,39.31473942635541,0.03383482612384492,8.604549882660419e-05,0.00016910142619273194,0.000663215823715221,0.0924423825552988,0.0924423825552988,0.0924423825552988,0.0924240079027565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.1784400605,595.7082426113377,0.0,0.0924423825552988,0.09244238257818593,0.09244238257818593,0.37211369287069745,0.37211369287069745,0.5,10.040182051467902,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,27173.401812716278,20644.694408279767,0.7597390474172694,1.0125322647376283,0.625400858960088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463746940721691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.289046516045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2404682380846,261.2404682380846,-11.909531761915389,245.739346036428,276.74159043973765,122087.4947115043,122372.15333099905,-284.65861949473066,0.0,nan,276.74159043973765,3.591590439737672,270.54114155907894,-2.60885844092104,264.34069267841625,-8.80930732158373,258.1402437977609,-15.009756202239089,251.9397949170859,-21.210205082914086,245.739346036428,-27.410653963571974,1.0,1.0,26022.012520719443,26022.012520719443,275.9353787880421,2.7853787880421237,275.9353787880421,275.9353787880421,77067.36838827058,77085.5600448594,-18.191656588824117,0.0,8546.071908451686,8546.071908451686,0.8856129845721673,3941.6101794086762,275.9353787880421,2.7853787880421237,1.0,0.002,0.1279743176761312,0.004966627256788081,0.000197787292943103,0.0018022127070968714,0.09889364647155151,0.09889364647155151,0.0,3.997453409954055e-14,0.9997990780675727,0.9997990780675727,0.0,0.09242380887604014,1.8573702145789844e-05,0.0,0.0,0.0,1600448.1598919965,266.91537979082483,0.0,1.0,1283473.8087586195,2602.317834395573,,,,,,,,,,,,,,,,,,,4.0,15293.463947781172,1529.8908419537154,0.37211369287069745,6.173730061729009,3.0638479799979077
796.0,-29.14767664091002,4.913598725163154,35.03856317357788,24.86217700587588,5.3099875722611625,-25.701910219551575,-39.22875003246588,1.8642211521601288,-6.2352514492542355,-6.235251449169745,40.077196398472225,41627.44336480905,25768.595087510395,25768.595087510395,67396.03845231945,77080.31033089169,77085.00376474197,25768.595087510395,102853.59885225235,102853.59885225235,102853.59885225235,130027.43094217178,125503.13480615374,4524.296136018042,0.0,90664.50487519147,55212.4123467775,39391.21392045997,27173.83208991942,66565.04601037939,20644.97115403952,1529.9260973323846,0.0,0.8801901226946875,2.7557849393424942,0.001494314320929203,1.0,1.0,-6.2352514492542355,337900.22057330434,1557864.4073994898,4.61042731714206,1557864.4073994898,4.61042731714206,0.7597372017948882,0.09244215577396307,3.9220205099654883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220205099654883,1.2829752087345074,1.2833024836159082,3.0569729510471717,6477.358856570179,15293.43962931291,6462.895636995401,0.0003265605721340521,23116.78499508644,2357.2560451414543,19318.027555955283,1969.8905901561984,0.8356710312468365,0.8356710312468365,35464.351082891175,35405.22815468563,1.0020878012675252,0.8,4280.171465310184,4273.035954225843,1.0020878012675252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.743684660811,4632.441516551485,6.025283951416907,4.913598725163154,-3.4556120573464746,8.36921078250963,3.0636572298412403,3.5,0.8753306370974973,0.6,0.0002550772936168092,1.0002724851381044,0.0002550078077790888,198.2204829791617,0.0,1.3802219590359675e-05,39.11549031907932,0.03384862834343528,8.602267009867079e-05,0.0001690546235181384,0.0006630357007426328,0.09244215575807668,0.09244215575807668,0.09244215575807668,0.09242361986100472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.7800145425,595.7073960147599,0.0,0.09244215575807668,0.09244215577396307,0.09244215577396307,0.3721118706022072,0.3721118706022072,0.5,10.03962597535174,-8.446932042716071e-11,-8.446932042716071e-11,-8.446932042716071e-11,-8.446932042716071e-11,-8.446932042716071e-11,-8.446932042716071e-11,27173.83208991942,20644.97115403952,0.7597372017948882,1.0124839159851327,0.6253649003460185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446390409300295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.089797408764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23877500676076,261.23877500676076,-11.911224993239216,245.73677522432007,276.7407747891959,122095.89970590592,122378.99167123009,-283.09196532417286,0.0,nan,276.7407747891959,3.5907747891959048,270.53997487619085,-2.610025123809123,264.33917496323215,-8.810825036767824,258.13837505032325,-15.01162494967673,251.93757513730228,-21.212424862697702,245.73677522432007,-27.413224775679907,1.0,1.0,26022.012520719443,26022.012520719443,275.9346824561965,2.784682456196549,275.9346824561965,275.9346824561965,77067.10645348621,77085.00376474197,-17.897311255757813,0.0,8546.071908451686,8546.071908451686,0.8856116988991762,3941.630612515316,275.9346824561965,2.784682456196549,1.0,0.002,0.12799304922916976,0.004966431592868236,0.00019781598596085078,0.0018021840141323763,0.0989079929804254,0.0989079929804254,0.0,9.322707536507657e-14,0.999797370015615,0.999797370015615,0.0,0.09242342422138207,1.8731552580996433e-05,0.0,0.0,0.0,1600447.4223529787,266.91474855074574,0.0,1.0,1283475.9668812384,2602.3090811502493,,,,,,,,,,,,,,,,,,,4.0,15293.43962931291,1529.9260973323846,0.3721118706022072,6.173730061729009,3.0636572298412403
797.0,-29.150318467669564,4.91344458855942,35.03856575108178,24.86145836245271,5.309464765202683,-25.704340144414463,-39.23110136585308,1.8634864411775465,-6.235928198300826,-6.2359281982861505,40.07720073326206,41625.94898758938,25768.49638173846,25768.49638173846,67394.44536932783,77079.85893096426,77084.5990827212,25768.49638173846,102853.09546445965,102853.09546445965,102853.09546445965,130027.4822067267,125503.44225121159,4524.0399555151025,0.0,90664.94537164483,55211.81137924244,39392.37110266933,27174.38674226705,66566.75784493638,20645.335478258286,1529.9683382042738,0.0,0.8801864855062658,2.755715582631544,0.001494314320929203,1.0,1.0,-6.235928198300826,337891.21446296497,1557864.5946060969,4.610550756941473,1557864.5946060969,4.610550756941473,0.759735101809916,0.09244197730165929,3.92203732897338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92203732897338,1.2829787795409204,1.2833059661797037,3.0569775521749283,6477.368605807776,15293.41532015286,6462.8772957317215,0.0003265572976259089,23116.798175752447,2357.2573891953366,19317.972732690745,1969.8849997390287,0.8356681831895584,0.8356681831895584,35464.472749760265,35405.22815468563,1.002092098573619,0.8,4280.186149212342,4273.035954225843,1.002092098573619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.584132941044,4632.441516551485,6.025485663488455,4.91344458855942,-3.456254540960379,8.369699129519798,3.063466740013333,3.5,0.8752762114323808,0.6,0.0002550078077790888,1.0002730937364273,0.0002549381857573823,198.2226513270463,0.0,1.377351631314362e-05,39.03414523144902,0.033862401859748426,8.599993341189724e-05,0.00016900787436719157,0.0006628551921585686,0.09244197719783487,0.09244197719783487,0.09244197719783487,0.09242346358067588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.4782033,595.7065190183945,0.0,0.09244197719783487,0.09244197730165929,0.09244197730165929,0.37211002368798396,0.37211002368798396,0.5,10.039070566418355,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27174.38674226705,20645.335478258286,0.759735101809916,1.0124339467804562,0.6253263691248828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464060959389073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.00845232113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2371019416527,261.2371019416527,-11.912898058347253,245.73421076423787,276.7399931190744,122105.62689178085,122385.34725168874,-279.7203599078912,0.0,nan,276.7399931190744,3.5899931190744496,270.5388366480757,-2.61116335192429,264.33768017711657,-8.81231982288341,258.13652370619525,-15.013476293804729,251.93536723521675,-21.214632764783232,245.73421076423787,-27.415789235762105,1.0,1.0,26022.012520719443,26022.012520719443,275.93395835409444,2.783958354094466,275.93395835409444,275.93395835409444,77067.36344640424,77084.5990827212,-17.235636316952878,0.0,8546.071908451686,8546.071908451686,0.8856106353369586,3941.647515618247,275.93395835409444,2.783958354094466,1.0,0.002,0.1280117669155619,0.004966227640950103,0.0001978446389400497,0.0018021553615523765,0.09892231947002485,0.09892231947002485,0.0,4.924264121464184e-13,0.999797519618734,0.999797519618734,0.0,0.09242325961485026,1.8717686809025075e-05,0.0,0.0,0.0,1600446.6316351036,266.91407180169915,0.0,1.0,1283478.280584182,2602.2996969253113,,,,,,,,,,,,,,,,,,,3.0,15293.41532015286,1529.9683382042738,0.37211002368798396,6.173730061729009,3.063466740013333
798.0,-29.152941197007372,4.913291483522479,35.03856944556491,24.860491405148082,5.308685376403048,-25.706778539674392,-39.2334615700878,1.8625227192832272,-6.236593161737744,-6.236593161743178,40.077238124234086,41624.65801255922,25768.372608783833,25768.372608783833,67393.03062134306,77079.60029224845,77084.6975253131,25768.372608783833,102853.07013409692,102853.07013409692,102853.07013409692,130028.13603060799,125504.34505473616,4523.790975871829,0.0,90665.49818708663,55211.32606503372,39393.524580058795,27175.065896511067,66568.59047656987,20645.790816761666,1530.0161958697574,0.0,0.8801827867858033,2.7556474351131164,0.001494314320929203,1.0,1.0,-6.236593161737744,337882.365378091,1557866.209407804,4.610676285708338,1557866.209407804,4.610676285708338,0.759732870396179,0.09244184350570844,3.9220623025739485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220623025739485,1.2829834190239078,1.2833105175173074,3.0569859628878513,6477.386427099202,15293.390806335414,6462.853283733875,0.00032655194186021093,23116.791930506868,2357.2567523575194,19317.9009592223,1969.8776808820853,0.8356653041345573,0.8356653041345573,35464.653405871075,35405.22815468563,1.0020984794021792,0.8,4280.20795249104,4273.035954225843,1.0020984794021792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.424568732305,4632.441516551485,6.025681546494005,4.913291483522479,-3.456887939121961,8.37017942264444,3.0632762400131455,3.5,0.8752217828608987,0.6,0.0002549381857573823,1.0002711251350171,0.0002548690843424783,198.22480404116067,0.0,1.3800661733410989e-05,39.11107535248674,0.03387620252148184,8.597711653250761e-05,0.00016896106922487472,0.0006626758402094685,0.09244184349242006,0.09244184349242006,0.09244184349242006,0.09242368055835457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.28550704854,595.7056081663039,0.0,0.09244184349242006,0.09244184350570844,0.09244184350570844,0.37210817415288294,0.37210817415288294,0.5,10.038525678361967,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27175.065896511067,20645.790816761666,0.759732870396179,1.0123848220139702,0.6252897607500019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446421817595119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.08538244217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23542378672715,261.23542378672715,-11.914576213272824,245.7316524673947,276.7391951060737,122112.51906765754,122393.0903946797,-280.5713270221564,0.0,nan,276.7391951060737,3.589195106073703,270.5376865783002,-2.612313421699753,264.3361780505872,-8.813821949412784,258.1346695228662,-15.015330477133773,251.93316099514107,-21.21683900485891,245.7316524673947,-27.41834753260528,1.0,1.0,26022.012520719443,26022.012520719443,275.933304909683,2.783304909683011,275.933304909683,275.933304909683,77066.62234077268,77084.6975253131,-18.07518454041565,0.0,8546.071908451686,8546.071908451686,0.8856090561117173,3941.672614086818,275.933304909683,2.783304909683011,1.0,0.002,0.1280301301390224,0.004966027365659673,0.00019787274881185723,0.0018021272509629964,0.09893637440592862,0.09893637440592862,0.0,-2.2514629050007784e-13,0.9998013537727997,0.9998013537727997,0.0,0.09242348028226059,1.836322344785311e-05,0.0,0.0,0.0,1600445.8546812388,266.91340683826223,0.0,1.0,1283480.5539852923,2602.2904762092894,,,,,,,,,,,,,,,,,,,4.0,15293.390806335414,1530.0161958697574,0.37210817415288294,6.173730061729009,3.0632762400131455
799.0,-29.155557585378244,4.9131397690964835,35.03857256856884,24.859541735518746,5.307922978763362,-25.709209528976313,-39.235812903474994,1.8615749232730885,-6.237237985439037,-6.237237985518507,40.077229020627,41623.35090342628,25768.205738503482,25768.205738503482,67391.55664192977,77079.32937591056,77084.18994785055,25768.205738503482,102852.39568635404,102852.39568635404,102852.39568635404,130027.93088171296,125504.39431712382,4523.536564589147,0.0,90666.0405569691,55210.83019621719,39394.67817861324,27175.535195358934,66570.21337397218,20646.095114615975,1530.053617068084,0.0,0.880179370835174,2.755581352848497,0.001494314320929203,1.0,1.0,-6.237237985439037,337873.7844792061,1557865.816250393,4.610792218318049,1557865.816250393,4.610792218318049,0.7597309479351831,0.09244163783259321,3.922086586320097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922086586320097,1.2829879831682725,1.2833149941644069,3.056994015356798,6477.40348931463,15293.36658704209,6462.829935568668,0.0003265467902702434,23116.787088078196,2357.2562585672167,19317.831169994035,1969.87056436133,0.8356624602022069,0.8356624602022069,35464.829071434935,35405.22815468563,1.0021046839709016,0.8,4280.2291534635915,4273.035954225843,1.0021046839709016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.265046033872,4632.441516551485,6.0258673073603894,4.9131397690964835,-3.457505858133411,8.370645627229894,3.0630857943079337,3.5,0.8751673698022667,0.6,0.0002548690843424783,1.0002704753310228,0.0002548001671829148,198.22695159130333,0.0,1.3697614428319786e-05,38.819039289858274,0.03388990013591016,8.595439097412513e-05,0.00016891469336835315,0.0006624980530923902,0.09244163780871201,0.09244163780871201,0.09244163780871201,0.09242336593233492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.883770497,595.7047629943803,0.0,0.09244163780871201,0.09244163783259321,0.09244163783259321,0.37210636151187987,0.37210636151187987,0.5,10.037977521547067,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,27175.535195358934,20646.095114615975,0.7597309479351831,1.012337999629707,0.625254881933431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464374259230863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.79334637955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23374358852476,261.23374358852476,-11.916256411475217,245.7291004629401,276.7383867141255,122119.68227877405,122400.5952241143,-280.9129453402519,0.0,nan,276.7383867141255,3.5883867141255337,270.5365294638598,-2.6134705361401984,264.3346722136697,-8.815327786330272,258.13281496338334,-15.017185036616638,251.93095771317024,-21.219042286829733,245.7291004629401,-27.42089953705988,1.0,1.0,26022.012520719443,26022.012520719443,275.9326006928359,2.7826006928358993,275.9326006928359,275.9326006928359,77066.10904825752,77084.18994785055,-18.080899593027425,0.0,8546.071908451686,8546.071908451686,0.8856075205083405,3941.6970192516974,275.9326006928359,2.7826006928358993,1.0,0.002,0.1280485990762115,0.004965830344292683,0.00019790103019356588,0.0018020989691937505,0.09895051509678295,0.09895051509678295,0.0,-6.126835150332965e-13,0.9998002097562505,0.9998002097562505,0.0,0.09242316889523804,1.846893735517662e-05,0.0,0.0,0.0,1600445.1012529337,266.91276201456094,0.0,1.0,1283482.758523793,2602.2815348388294,,,,,,,,,,,,,,,,,,,4.0,15293.36658704209,1530.053617068084,0.37210636151187987,6.173730061729009,3.0630857943079337
800.0,-29.158168215191072,4.912989456069604,35.03857525565254,24.858677910547726,5.307247932870015,-25.711626600427326,-39.238150825817115,1.860706319183318,-6.237880417168981,-6.237880417161001,40.0772226860153,41621.9840701449,25768.037569365242,25768.037569365242,67390.02163951015,77078.99739573403,77083.72848340453,25768.037569365242,102851.76605276977,102851.76605276977,102851.76605276977,130027.78226531978,125504.50108083502,4523.281184484762,0.0,90666.5443081458,55210.29721806027,39395.830100095045,27176.016212550006,66571.84631264505,20646.407987781215,1530.0915484911104,0.0,0.8801759571672974,2.7555155169604295,0.001494314320929203,1.0,1.0,-6.237880417168981,337865.2355814209,1557865.5426786942,4.610908074036726,1557865.5426786942,4.610908074036726,0.7597290134911905,0.09244143033855069,3.9221080593122504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221080593122504,1.282992177514414,1.2833191011548333,3.057000758111159,6477.417776402012,15293.342407355161,6462.808521445726,0.00032654235298610636,23116.78896579009,2357.256450040543,19317.76716174753,1969.8640373366575,0.8356596234163566,0.8356596234163566,35464.98440417687,35405.22815468563,1.0021101703836928,0.8,4280.2479004799425,4273.035954225843,1.0021101703836928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.105657017248,4632.441516551485,6.026052589949206,4.912989456069604,-3.4581215626546284,8.371111018724232,3.062895512928629,3.5,0.875113003693894,0.6,0.0002548001671829148,1.0002698857035717,0.0002547314188147262,198.22909445524073,0.0,1.3661238452594487e-05,38.71594977465278,0.033903561374362755,8.593180053749263e-05,0.0001688683666454222,0.0006623199817829064,0.09244143031904406,0.09244143031904406,0.09244143031904406,0.09242309052042853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.5052454774,595.7039104101799,0.0,0.09244143031904406,0.09244143033855069,0.09244143033855069,0.3721045305753017,0.3721045305753017,0.5,10.037427327395164,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27176.016212550006,20646.407987781215,0.7597290134911905,1.012290110191967,0.6252190133750124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464529968340805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.69025686434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23207018313354,261.23207018313354,-11.917929816866433,245.72655539553108,276.7375849707627,122127.78605819415,122407.5633151325,-279.7772569383326,0.0,nan,276.7375849707627,3.587584970762748,270.5353790556666,-2.6146209443333532,264.3331731406911,-8.81682685930889,258.13096722558464,-15.019032774415336,251.9287613105651,-21.22123868943487,245.72655539553108,-27.423444604468898,1.0,1.0,26022.012520719443,26022.012520719443,275.9319042639358,2.7819042639358145,275.9319042639358,275.9319042639358,77065.82846596299,77083.72848340453,-17.900017441541422,0.0,8546.071908451686,8546.071908451686,0.8856061626440557,3941.7185996088115,275.9319042639358,2.7819042639358145,1.0,0.002,0.12806713576249773,0.004965633481360631,0.00019792941718239657,0.0018020705824383905,0.09896470859119828,0.09896470859119828,0.0,-3.79213153933744e-13,0.9997994764226428,0.9997994764226428,0.0,0.09242289365224318,1.853668630750495e-05,0.0,0.0,0.0,1600444.3506135645,266.912119582831,0.0,1.0,1283484.9548765803,2602.2726267126245,,,,,,,,,,,,,,,,,,,4.0,15293.342407355161,1530.0915484911104,0.3721045305753017,6.173730061729009,3.062895512928629
801.0,-29.160773907314688,4.9128406576792605,35.038578206166015,24.85791452871638,5.306668677720297,-25.714029648826365,-39.240475302189566,1.8599244195319378,-6.238515007228784,-6.238515007240315,40.077235662504286,41620.53435694672,25767.85580960654,25767.85580960654,67388.39016655326,77078.59201366671,77083.56278553866,25767.85580960654,102851.4185951452,102851.4185951452,102851.4185951452,130027.99012534737,125504.96122108832,4523.028904259042,0.0,90666.99434034227,55209.70128039483,39396.99228883048,27176.57153020217,66573.56381903266,20646.77516433546,1530.132823973792,0.0,0.8801725126407638,2.755450485900047,0.001494314320929203,1.0,1.0,-6.238515007228784,337856.79120032204,1557866.1030935892,4.611024977650661,1557866.1030935892,4.611024977650661,0.7597270001990521,0.09244124535491666,3.922124870443325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922124870443325,1.2829959670391544,1.2833228034367246,3.0570048318192646,6477.426408100657,15293.318255818398,6462.791024741667,0.00032653937000864925,23116.80462384004,2357.2580467172825,19317.714862928216,1969.8587043412601,0.8356567950142264,0.8356567950142264,35465.10601352303,35405.22815468563,1.0021144656772367,0.8,4280.262577439691,4273.035954225843,1.0021144656772367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.946406359998,4632.441516551485,6.026234512967631,4.9128406576792605,-3.45873093059037,8.371571588269632,3.062705401447348,3.5,0.8750586861278137,0.6,0.0002547314188147262,1.000269380913741,0.0002546628175122489,198.23123330651458,0.0,1.3627926771309616e-05,38.621544469891454,0.03391718930113406,8.590934546428735e-05,0.00016882207335043885,0.0006621412525675635,0.0924412453465629,0.0924412453465629,0.0924412453465629,0.09242304074125926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.2005410735,595.7030347709648,0.0,0.0924412453465629,0.09244124535491666,0.09244124535491666,0.37210268624943116,0.37210268624943116,0.5,10.036881189246433,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27176.57153020217,20646.77516433546,0.7597270001990521,1.0122394881808574,0.6251811074750946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446468533791994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.59585155958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2304114926007,261.2304114926007,-11.919588507399283,245.72401772760352,276.7368052576255,122136.72913044863,122414.04620361906,-277.31707317043845,0.0,nan,276.7368052576255,3.5868052576255423,270.5342477515708,-2.615752248429203,264.3316902456551,-8.818309754344853,258.12913273956104,-15.020867260438933,251.92657523358798,-21.223424766411995,245.72401772760352,-27.425982272396453,1.0,1.0,26022.012520719443,26022.012520719443,275.93125028508143,2.7812502850814553,275.93125028508143,275.93125028508143,77065.68437402464,77083.56278553866,-17.87841151401517,0.0,8546.071908451686,8546.071908451686,0.8856050995759449,3941.735494795542,275.93125028508143,2.7812502850814553,1.0,0.002,0.12808553520866042,0.0049654386483997046,0.00019795759518586927,0.0018020424046869463,0.09897879759293464,0.09897879759293464,0.0,-1.2718428740732257e-13,0.9998009606412835,0.9998009606412835,0.0,0.09242284590872227,1.8399446194393307e-05,0.0,0.0,0.0,1600443.6091308878,266.9114849927712,0.0,1.0,1283487.1244123597,2602.263827395802,,,,,,,,,,,,,,,,,,,4.0,15293.318255818398,1530.132823973792,0.37210268624943116,6.173730061729009,3.062705401447348
