time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
802.0,-29.163372703229243,4.912692948713679,35.038581839085204,24.857068759761773,5.306010379348743,-25.71643439489801,-39.24280375996602,1.8590720716555527,-6.239170038062468,-6.239170038074503,40.077261257627576,41619.172094645655,25767.725079271022,25767.725079271022,67386.89717391667,77078.25143312456,77083.50521671503,25767.725079271022,102851.23029598605,102851.23029598605,102851.23029598605,130028.42508199575,125505.64352064287,4522.781561352886,0.0,90667.48902461628,55209.17207596837,39398.12994294213,27177.19478600969,66575.32472895182,20647.190468170622,1530.1778023628522,0.0,0.8801689111174891,2.755383361396185,0.001494314320929203,1.0,1.0,-6.239170038062468,337848.0749912905,1557867.2084685662,4.611147210203068,1557867.2084685662,4.611147210203068,0.759724858681861,0.0924410934458575,3.922145642954514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922145642954514,1.2830000849443066,1.283326834370832,3.0570112106615874,6477.439924102098,15293.294116179015,6462.770160923074,0.0003265351318267925,23116.80831829522,2357.2584234468673,19317.65249957824,1969.8523450493533,0.8356539637130513,0.8356539637130513,35465.25627878905,35405.22815468563,1.0021197731150768,0.8,4280.280712865386,4273.035954225843,1.0021197731150768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.787324644802,4632.441516551485,6.026428145934876,4.912692948713679,-3.4593552817483038,8.372048230461983,3.0625154963597105,3.5,0.8750044275313459,0.6,0.0002546628175122489,1.000268673583052,0.0002545944147186214,198.23336653722552,0.0,1.3598920796509613e-05,38.539341537308246,0.033930788221930575,8.588685736692778e-05,0.0001687759601453211,0.0006619638967194359,0.09244109343238821,0.09244109343238821,0.09244109343238821,0.09242312779318697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.92229819216,595.702151145598,0.0,0.09244109343238821,0.0924410934458575,0.0924410934458575,0.3721008529462576,0.3721008529462576,0.5,10.036342219205945,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27177.19478600969,20647.190468170622,0.759724858681861,1.012190288943674,0.6251441095344233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446484041680225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.513648627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2287582827101,261.2287582827101,-11.921241717289888,245.72148658641,276.7360299790478,122144.71895447392,122421.11972237386,-276.40076789993327,0.0,nan,276.7360299790478,3.5860299790478507,270.5331213004497,-2.616878699550284,264.330212622025,-8.81978737797499,258.12730394341213,-15.022696056587847,251.92439526491583,-21.225604735084147,245.72148658641,-27.428513413589968,1.0,1.0,26022.012520719443,26022.012520719443,275.93058851795666,2.780588517956687,275.93058851795666,275.93058851795666,77065.33590437673,77083.50521671503,-18.169312338301097,0.0,8546.071908451686,8546.071908451686,0.8856037860050784,3941.7563711692865,275.93058851795666,2.780588517956687,1.0,0.002,0.12810369846151357,0.004965241073695189,0.00019798539974720398,0.001802014599662765,0.09899269987360199,0.09899269987360199,0.0,-5.900310622031224e-13,0.9998035153780814,0.9998035153780814,0.0,0.09242293019256206,1.8163253295448417e-05,0.0,0.0,0.0,1600442.8437582895,266.9108299619375,0.0,1.0,1283489.3638228814,2602.254744722193,,,,,,,,,,,,,,,,,,,4.0,15293.294116179015,1530.1778023628522,0.3721008529462576,6.173730061729009,3.0625154963597105
803.0,-29.16596378119281,4.912546071959801,35.038585410393594,24.856104456726484,5.305235036804593,-25.718843899375653,-39.24513658331705,1.858115156068243,-6.23983741793495,-6.239837417966661,40.07726674563296,41617.91295477158,25767.625218010697,25767.625218010697,67385.53817278228,77078.00217861291,77083.11881788514,25767.625218010697,102850.74403589584,102850.74403589584,102850.74403589584,130028.48642870324,125505.95309316457,4522.533335538668,0.0,90668.04300453744,55208.71372549631,39399.25475449014,27177.742392807395,66576.99714729753,20647.550259582153,1530.219472734512,0.0,0.8801653191486736,2.7553149727485855,0.001494314320929203,1.0,1.0,-6.23983741793495,337839.19464071054,1557867.445478776,4.611269119130942,1557867.445478776,4.611269119130942,0.7597227893751226,0.09244092313671436,3.922171363416234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922171363416234,1.283004690308785,1.2833313531425126,3.0570202845262178,6477.459150532416,15293.270027837281,6462.745377995716,0.0003265294272596434,23116.797968145136,2357.2573680252826,19317.57842174989,1969.8447912130944,0.8356511333606602,0.8356511333606602,35465.44233657504,35405.22815468563,1.0021263447688626,0.8,4280.303168069053,4273.035954225843,1.0021263447688626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.628306542485,4632.441516551485,6.026628923421982,4.912546071959801,-3.4599886694431174,8.372534741402918,3.062325671917892,3.5,0.8749501919765406,0.6,0.0002545944147186214,1.0002678812387698,0.00025452623191631627,198.2354934725085,0.0,1.3559716061327574e-05,38.42823531780235,0.0339443479379919,8.586433256317516e-05,0.00016873008215544623,0.0006617882963769597,0.09244092311604606,0.09244092311604606,0.09244092311604606,0.09242297350898149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.5445156583,595.701298894434,0.0,0.09244092311604606,0.09244092313671436,0.09244092313671436,0.37209904318246906,0.37209904318246906,0.5,10.035803731502755,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,27177.742392807395,20647.550259582153,0.7597227893751226,1.012144450187441,0.6251094933388854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464995088404178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.40254240749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22709961816554,261.22709961816554,-11.922900381834438,245.7189610542838,276.7352381820792,122151.50638741869,122428.81911221908,-277.3127248004,0.0,nan,276.7352381820792,3.5852381820791948,270.5319827564502,-2.6180172435497866,264.3287273310049,-8.82127266899505,258.12547190535287,-15.02452809464711,251.92221647982214,-21.227783520177837,245.7189610542838,-27.431038945716182,1.0,1.0,26022.012520719443,26022.012520719443,275.9298759244466,2.7798759244466282,275.9298759244466,275.9298759244466,77064.8210636401,77083.11881788514,-18.29775424503896,0.0,8546.071908451686,8546.071908451686,0.8856021595439086,3941.7822202333155,275.9298759244466,2.7798759244466282,1.0,0.002,0.12812184784727007,0.004965041300501406,0.0001980131777691731,0.0018019868221302773,0.09900658888458655,0.09900658888458655,0.0,-1.0054977683804367e-13,0.9998036650321857,0.9998036650321857,0.0,0.09242277375104559,1.8149385668775512e-05,0.0,0.0,0.0,1600442.0639501228,266.910162582065,0.0,1.0,1283491.645443617,2602.2454908978875,,,,,,,,,,,,,,,,,,,4.0,15293.270027837281,1530.219472734512,0.37209904318246906,6.173730061729009,3.062325671917892
804.0,-29.16854932057279,4.912400531405642,35.0385883675965,24.855240631755464,5.304554203012317,-25.721238968271347,-39.24745215391738,1.857243851529729,-6.240477329836722,-6.240477329845943,40.07725616525097,41616.55476915899,25767.464872861503,25767.464872861503,67384.01964202049,77077.67916265881,77082.58948097496,25767.464872861503,102850.05435383646,102850.05435383646,102850.05435383646,130028.25569484776,125505.97430005562,4522.281394792131,0.0,90668.54115481132,55208.174897986915,39400.406952027115,27178.201341011292,66578.60829303841,20647.84729603893,1530.256289040925,0.0,0.8801619345997278,2.755249400094893,0.001494314320929203,1.0,1.0,-6.240477329836722,337830.6799591944,1557866.9885440639,4.611383988962264,1557866.9885440639,4.611383988962264,0.7597208894350854,0.09244071333413886,3.922192131161781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922192131161781,1.2830088958448806,1.2833354722656738,3.057026450762805,6477.472216047817,15293.246007485302,6462.724880784845,0.0003265253082448571,23116.802574369212,2357.25783772942,19317.517154214922,1969.8385436632207,0.835648316503479,0.835648316503479,35465.59256701097,35405.22815468563,1.002131650989067,0.8,4280.321299291124,4273.035954225843,1.002131650989067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.4692885762,4632.441516551485,6.026815568927286,4.912400531405642,-3.4606011140229254,8.373001645428568,3.062135852344995,3.5,0.8748959578128558,0.6,0.00025452623191631627,1.000267314197941,0.0002544582116235666,198.23761590103518,0.0,1.3516251461295218e-05,38.30505664131065,0.033957864189453194,8.584197974457347e-05,0.0001686842521717428,0.0006616120465189191,0.09244071331254113,0.09244071331254113,0.09244071331254113,0.09242264216885311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.10662599286,595.7004653955398,0.0,0.09244071331254113,0.09244071333413886,0.09244071333413886,0.37209723021957536,0.37209723021957536,0.5,10.035261596630418,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27178.201341011292,20647.84729603893,0.7597208894350854,1.0120971490638127,0.6250739664906828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465149303792004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.279363730995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2254455859791,261.2254455859791,-11.92455441402086,245.7164419272582,276.7344492447305,122159.29832864334,122435.83656822487,-276.53823958154715,0.0,nan,276.7344492447305,3.5844492447305356,270.53084778118966,-2.6191522188103136,264.32724631775386,-8.822753682246116,258.12364485419874,-15.026355145801233,251.92004339074376,-21.22995660925622,245.7164419272582,-27.43355807274179,1.0,1.0,26022.012520719443,26022.012520719443,275.92917407336114,2.779174073361162,275.92917407336114,275.92917407336114,77064.54940892175,77082.58948097496,-18.040072053205222,0.0,8546.071908451686,8546.071908451686,0.8856008462717859,3941.8030918175896,275.92917407336114,2.779174073361162,1.0,0.002,0.12814011425532654,0.004964846073802014,0.00019804114777099069,0.0018019588516531258,0.09902057388549534,0.09902057388549534,0.0,-5.758835248947936e-13,0.9998023986645505,0.9998023986645505,0.0,0.09242244692573413,1.8266408404734745e-05,0.0,0.0,0.0,1600441.3162312696,266.90952267016326,0.0,1.0,1283493.8331494953,2602.236618018972,,,,,,,,,,,,,,,,,,,4.0,15293.246007485302,1530.256289040925,0.37209723021957536,6.173730061729009,3.062135852344995
805.0,-29.171128685963005,4.9122560286524815,35.038591218883845,24.854367307294183,5.3038656585046535,-25.723629251454376,-39.24976688632739,1.8563662250865653,-6.241131292722514,-6.241131292716822,40.077259022951786,41615.22900199493,25767.340336627578,25767.340336627578,67382.5693386225,77077.36617775077,77082.20642756262,25767.340336627578,102849.54676419019,102849.54676419019,102849.54676419019,130028.27631407493,125506.24544058873,4522.030873486202,0.0,90669.04688581842,55207.665855858846,39401.53447773286,27178.729549884745,66580.26402761761,20648.193707395792,1530.2967344010144,0.0,0.8801584241533494,2.7551823888909035,0.001494314320929203,1.0,1.0,-6.241131292722514,337821.9784892041,1557867.1119599096,4.611503132291598,1557867.1119599096,4.611503132291598,0.7597188702105229,0.09244052613725891,3.9222137684420346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222137684420346,1.2830131305667287,1.2833396207899537,3.05703322514675,6477.486570154492,15293.22201172035,6462.703504872899,0.0003265208585896403,23116.803988435746,2357.257981924077,19317.453260183644,1969.8320282852599,0.8356455014217044,0.8356455014217044,35465.74908734792,35405.22815468563,1.0021371793779523,0.8,4280.340189637613,4273.035954225843,1.0021371793779523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.310399278409,4632.441516551485,6.027010422676355,4.9122560286524815,-3.4612237824498977,8.37347981110238,3.0619461910644232,3.5,0.8748417688755495,0.6,0.0002544582116235666,1.0002666814170635,0.0002543903704390906,198.23973330094364,0.0,1.3484180667585439e-05,38.21416801193713,0.03397134837012078,8.581964039262943e-05,0.00016863857123093715,0.0006614365259723745,0.09244052612170378,0.09244052612170378,0.09244052612170378,0.09242246842383475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.7317611633,595.6996120634775,0.0,0.09244052612170378,0.09244052613725891,0.09244052613725891,0.37209539750481585,0.37209539750481585,0.5,10.034719866539358,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27178.729549884745,20648.193707395792,0.7597188702105229,1.0120501971976574,0.62503850968108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465303192653116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.188475101626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2237952041739,261.2237952041739,-11.926204795826095,245.71392903705842,276.73366137130574,122166.9861121378,122442.91403792388,-275.9279257860532,0.0,nan,276.73366137130574,3.583661371305766,270.52971490441996,-2.620285095580016,264.3257684376056,-8.824231562394402,258.12182197074117,-15.028178029258811,251.91787550391226,-21.23212449608772,245.71392903705842,-27.436070962941557,1.0,1.0,26022.012520719443,26022.012520719443,275.9284752883291,2.778475288329105,275.9284752883291,275.9284752883291,77064.2461837059,77082.20642756262,-17.960243856723537,0.0,8546.071908451686,8546.071908451686,0.8855994780123994,3941.824837284245,275.9284752883291,2.778475288329105,1.0,0.002,0.12815836969296324,0.004964648324506996,0.000198069095016327,0.00180193090509613,0.0990345475081635,0.0990345475081635,0.0,1.1245691877714847e-13,0.999802516949419,0.999802516949419,0.0,0.09242227070016001,1.8255437098896903e-05,0.0,0.0,0.0,1600440.5520882027,266.90886870727746,0.0,1.0,1283496.0688841608,2602.2275503902133,,,,,,,,,,,,,,,,,,,4.0,15293.22201172035,1530.2967344010144,0.37209539750481585,6.173730061729009,3.0619461910644232
806.0,-29.1737006255909,4.912112566381876,35.038593908412444,24.853466916270577,5.303147248226346,-25.72601583826997,-39.25207351623101,1.8554624622086135,-6.241783928592895,-6.241783928588009,40.07726005742233,41613.9079776741,25767.21548237676,25767.21548237676,67381.12346005086,77077.07577078984,77081.80063729388,25767.21548237676,102849.01611967065,102849.01611967065,102849.01611967065,130028.2648391886,125506.48477137166,4521.780067816946,0.0,90669.56253925682,55207.1485354655,39402.682226434794,27179.248719517956,66581.93094595274,20648.53364008307,1530.3367183225978,0.0,0.8801549275846107,2.7551155149486344,0.001494314320929203,1.0,1.0,-6.241783928592895,337813.29485172214,1557867.1566350183,4.611621805230667,1557867.1566350183,4.611621805230667,0.75971686536188,0.09244033461829032,3.922235992897976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922235992897976,1.283017486883879,1.2833438911697048,3.057040167413527,6477.501279984744,15293.198053456346,6462.681900535348,0.00032651631848432675,23116.804471590418,2357.258031192142,19317.38868337294,1969.8254432831743,0.8356426904554737,0.8356426904554737,35465.909855032274,35405.22815468563,1.0021428577919564,0.8,4280.359592593937,4273.035954225843,1.0021428577919564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.151565109608,4632.441516551485,6.027205138799829,4.912112566381876,-3.461845173458554,8.37395773984043,3.061756600286229,3.5,0.8747876000817797,0.6,0.0002543903704390906,1.000265919154027,0.0002543227411509139,198.24184464434472,0.0,1.3448818317341397e-05,38.11395111134552,0.03398479718843812,8.579738458256757e-05,0.00016859298585652303,0.000661261477276594,0.09244033458846748,0.09244033458846748,0.09244033458846748,0.09242227275237809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.3486863582,595.6987613095288,0.0,0.09244033458846748,0.09244033461829032,0.09244033461829032,0.3720935612498472,0.3720935612498472,0.5,10.03417801147871,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27179.248719517956,20648.53364008307,0.75971686536188,1.0120031441375117,0.6250030208864594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465456717147698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.08825820103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2221457690516,261.2221457690516,-11.927854230948356,245.7114222608485,276.7328692772856,122174.33396557551,122450.10361153317,-275.76964595762513,0.0,nan,276.7328692772856,3.5828692772856243,270.52857987392366,-2.621420126076316,264.3242904706905,-8.82570952930945,258.1200010674179,-15.029998932582089,251.9157116641434,-21.234288335856576,245.7114222608485,-27.43857773915147,1.0,1.0,26022.012520719443,26022.012520719443,275.927775169793,2.777775169793017,275.927775169793,275.927775169793,77063.8614266096,77081.80063729388,-17.93921068428608,0.0,8546.071908451686,8546.071908451686,0.8855980726209327,3941.847172862466,275.927775169793,2.777775169793017,1.0,0.002,0.12817662907763105,0.0049644508047062665,0.00019809704882823683,0.001801902950705168,0.09904852441411842,0.09904852441411842,0.0,-4.665950785465167e-13,0.9998024738381224,0.9998024738381224,0.0,0.0924220752337905,1.8259384499834315e-05,0.0,0.0,0.0,1600439.789489641,266.9082160714071,0.0,1.0,1283498.300073871,2602.218501240032,,,,,,,,,,,,,,,,,,,4.0,15293.198053456346,1530.3367183225978,0.3720935612498472,6.173730061729009,3.061756600286229
807.0,-29.176279687456876,4.91197009043555,35.038596185443964,24.852787947189086,5.3026576487994,-25.728385953784077,-39.25436631599439,1.854763914389441,-6.242438225442925,-6.242438225457512,40.077253530875645,41612.426855787795,25767.09710499745,25767.09710499745,67379.52396078524,77076.61893989408,77081.28181516273,25767.09710499745,102848.37892016018,102848.37892016018,102848.37892016018,130028.11737522382,125506.5898272239,4521.527547999932,0.0,90669.9806078766,55206.54421019555,39403.81821964561,27179.73845506365,66583.55667470925,20648.852113190067,1530.3753479666268,0.0,0.8801514505162596,2.7550484720968766,0.001494314320929203,1.0,1.0,-6.242438225442925,337804.58929016406,1557866.8747730337,4.6117398169356205,1557866.8747730337,4.6117398169356205,0.7597148937738633,0.09244013069473793,3.922251234314311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922251234314311,1.283020885371504,1.2833472037476108,3.0570439491938646,6477.509293123478,15293.174157976267,6462.664950175418,0.00032651350164758416,23116.82123129666,2357.25974020656,19317.33801761279,1969.8202768134674,0.8356398928871783,0.8356398928871783,35466.020108569035,35405.22815468563,1.0021467520187575,0.8,4280.372899027795,4273.035954225843,1.0021467520187575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.9927882007005,4632.441516551485,6.027401303720691,4.91197009043555,-3.462467542559473,8.374437632995022,3.061567082549017,3.5,0.874733452156862,0.6,0.0002543227411509139,1.0002666612442188,0.00025425494121194154,198.24396187390334,0.0,1.3406954840135817e-05,37.995310016944906,0.03399820414327826,8.57752675009897e-05,0.0001685474736499242,0.0006610855365639741,0.09244013071607596,0.09244013071607596,0.09244013071607596,0.09242199155655521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.9402385811,595.6979184323848,0.0,0.09244013071607596,0.09244013069473793,0.09244013069473793,0.3720917193344759,0.3720917193344759,0.5,10.033633836727224,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27179.73845506365,20648.852113190067,0.7597148937738633,1.0119544122577389,0.6249655160219706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446560980274555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.96961710663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22051726208616,261.22051726208616,-11.929482737913816,245.7089213369452,276.73211318726186,122183.97148075255,122456.24215493115,-272.2706741786119,0.0,nan,276.73211318726186,3.582113187261882,270.5274748171216,-2.6225251828784053,264.3228364471125,-8.827163552887498,258.1181980770638,-15.031801922936154,251.91355970701204,-21.236440292987936,245.7089213369452,-27.441078663054782,1.0,1.0,26022.012520719443,26022.012520719443,275.92706016408124,2.777060164081263,275.92706016408124,275.92706016408124,77064.20281921155,77081.28181516273,-17.078995951174875,0.0,8546.071908451686,8546.071908451686,0.8855971088099983,3941.862490485883,275.92706016408124,2.777060164081263,1.0,0.002,0.12819496636139016,0.004964252658733553,0.0001981251222811822,0.0018018748781467651,0.0990625611405911,0.0990625611405911,0.0,4.2794717422522943e-13,0.9998016307028825,0.9998016307028825,0.0,0.09242179341098657,1.8337283751362532e-05,0.0,0.0,0.0,1600439.024944136,266.90756177455705,0.0,1.0,1283500.536933778,2602.209429138336,,,,,,,,,,,,,,,,,,,3.0,15293.174157976267,1530.3753479666268,0.3720917193344759,6.173730061729009,3.061567082549017
808.0,-29.178845208457467,4.911827982316807,35.038599329103846,24.85171160604807,5.301757536627207,-25.730784933861074,-39.25668984940273,1.8536972637497804,-6.243124188188347,-6.243124188208085,40.07728309662596,41611.26146238131,25767.05298362945,25767.05298362945,67378.31444601077,77076.46190373873,77081.17577515099,25767.05298362945,102848.22875878043,102848.22875878043,102848.22875878043,130028.63179224171,125507.34960040056,4521.282191841147,0.0,90670.57498593998,55206.12609449192,39404.94321272006,27180.403033461276,66585.34624618135,20649.295588660243,1530.4230212448379,0.0,0.8801476679257872,2.7549781859669684,0.001494314320929203,1.0,1.0,-6.243124188188347,337795.46259628935,1557868.151629106,4.611868198747732,1557868.151629106,4.611868198747732,0.7597126342548817,0.09243999496007373,3.922279088742235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922279088742235,1.2830260016047135,1.2833522342884491,3.0570534687812563,6477.529463986842,15293.150034082699,6462.639493968744,0.0003265075520672465,23116.80860400362,2357.258452581016,19317.26192730751,1969.8125177616732,0.8356370577884153,0.8356370577884153,35466.22160203598,35405.22815468563,1.0021538689071987,0.8,4280.397217154627,4273.035954225843,1.0021538689071987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.834056320613,4632.441516551485,6.027614790223548,4.911827982316807,-3.463113578458984,8.374941560775792,3.0613776232491787,3.5,0.8746793209283368,0.6,0.00025425494121194154,1.0002652665753882,0.00025418751376065984,198.2460680265109,0.0,1.3440928516686812e-05,38.09159141629043,0.034011645071794945,8.575285932882252e-05,0.000168502081883119,0.0006609121921796894,0.09243999493207018,0.09243999493207018,0.09243999493207018,0.09242211550623484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.6687395963,595.6970327986118,0.0,0.09243999493207018,0.09243999496007373,0.09243999496007373,0.37208986295772445,0.37208986295772445,0.5,10.03309745416111,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,27180.403033461276,20649.295588660243,0.7597126342548817,1.0119090497314174,0.6249312169758028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446576331536446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.06589850598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21886978974356,261.21886978974356,-11.931130210256413,245.7064238081957,276.731315771314,122189.16311275562,122464.60461696528,-275.4415042096597,0.0,nan,276.731315771314,3.581315771313996,270.52633737865824,-2.6236626213417367,264.321358986054,-8.828641013945969,258.1163805934236,-15.03361940657635,251.91140220081562,-21.23859779918436,245.7064238081957,-27.443576191804283,1.0,1.0,26022.012520719443,26022.012520719443,275.9263617932896,2.7763617932895954,275.9263617932896,275.9263617932896,77063.2773591354,77081.17577515099,-17.89841601558146,0.0,8546.071908451686,8546.071908451686,0.8855953473971221,3941.890484185946,275.9263617932896,2.7763617932895954,1.0,0.002,0.1282130486774959,0.004964049789466336,0.0001981527886921074,0.0018018472109751565,0.0990763943460537,0.0990763943460537,0.0,-3.327360088845044e-13,0.9998043886107645,0.9998043886107645,0.0,0.09242191264423866,1.8082315835064225e-05,0.0,0.0,0.0,1600438.2233904863,266.90687581181163,0.0,1.0,1283502.8820417486,2602.1999180604453,,,,,,,,,,,,,,,,,,,4.0,15293.150034082699,1530.4230212448379,0.37208986295772445,6.173730061729009,3.0613776232491787
809.0,-29.18141150972779,4.911687586006171,35.03860114143806,24.8510364786722,5.301275728502281,-25.73314278597497,-39.25896944766862,1.8530070036975115,-6.243739040516402,-6.243739040525806,40.07725096119902,41609.79163019899,25766.847548853184,25766.847548853184,67376.63917905217,77076.00910494845,77080.41249869204,25766.847548853184,102847.26004754522,102847.26004754522,102847.26004754522,130028.01292220801,125506.98693053247,4521.025991675543,0.0,90670.99856341114,55205.532675832124,39406.07320842113,27180.75287466279,66586.82608308391,20649.514870290768,1530.4540739883116,0.0,0.8801444982494233,2.754915187261449,0.001494314320929203,1.0,1.0,-6.243739040516402,337787.28218699474,1557866.7637970864,4.611975778693383,1557866.7637970864,4.611975778693383,0.7597109235903368,0.09243973495419694,3.9222953153140354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222953153140354,1.2830293610529735,1.2833555080750063,3.0570581113553272,6477.539301044204,15293.126095489071,6462.6212623077845,0.0003265042646624025,23116.820961797373,2357.2597127252807,19317.20743165284,1969.8069607514128,0.8356342536707908,0.8356342536707908,35466.338981741035,35405.22815468563,1.002158014844125,0.8,4280.411383641503,4273.035954225843,1.002158014844125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.675214524728,4632.441516551485,6.027790710578702,4.911687586006171,-3.463705876858926,8.375393462865098,3.0611880374507505,3.5,0.8746251535573573,0.6,0.00025418751376065984,1.0002653528216208,0.0002541200822797964,198.24817485874772,0.0,1.3367227093645728e-05,37.88272158339199,0.03402501229888859,8.573088012558857e-05,0.00016845663363507127,0.0006607366649404128,0.09243973497936211,0.09243973497936211,0.09243973497936211,0.09242154445961925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.143905879,595.6962265017384,0.0,0.09243973497936211,0.09243973495419694,0.09243973495419694,0.37208803264130913,0.37208803264130913,0.5,10.03255173850779,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27180.75287466279,20649.514870290768,0.7597109235903368,1.0118614017581011,0.6248952544799214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465916025070156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.85702867308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2172447569313,261.2172447569313,-11.932755243068698,245.70393272526275,276.73055678861994,122198.94021306704,122470.63003556631,-271.68982249926177,0.0,nan,276.73055678861994,3.5805567886199583,270.5252319759089,-2.624768024091054,264.3199071633154,-8.830092836684571,258.1145823505731,-15.035417649426904,251.90925753790748,-21.2407424620925,245.70393272526275,-27.44606727473723,1.0,1.0,26022.012520719443,26022.012520719443,275.92565762783863,2.7756576278386547,275.92565762783863,275.92565762783863,77063.60825076149,77080.41249869204,-16.80424793054408,0.0,8546.071908451686,8546.071908451686,0.8855943212866749,3941.9067918906057,275.92565762783863,2.7756576278386547,1.0,0.002,0.1282314302583562,0.0049638587051140885,0.00019818094654489498,0.0018018190539162223,0.0990904732724475,0.0990904732724475,0.0,4.61117255490251e-13,0.9998011506525083,0.9998011506525083,0.0,0.092421353373219,1.8381580977948034e-05,0.0,0.0,0.0,1600437.5049242922,266.9062609594836,0.0,1.0,1283504.9840360743,2602.1913930234446,,,,,,,,,,,,,,,,,,,3.0,15293.126095489071,1530.4540739883116,0.37208803264130913,6.173730061729009,3.0611880374507505
810.0,-29.18395826144849,4.91154762662231,35.038603893845675,24.849973408877872,5.300387806645113,-25.735523654628576,-39.261275064758934,1.8519532013808497,-6.244418934025589,-6.2444189340198655,40.07728171716654,41608.630081395895,25766.795135309556,25766.795135309556,67375.42521670545,77075.84994056933,77080.33855237943,25766.795135309556,102847.13368768898,102847.13368768898,102847.13368768898,130028.55395540904,125507.77386702356,4520.78008838548,0.0,90671.58713212148,55205.11296877437,39407.19351483013,27181.42026772005,66588.61378255018,20649.960647987922,1530.5017518252039,0.0,0.8801407434643711,2.754845525662153,0.001494314320929203,1.0,1.0,-6.244418934025589,337778.2366072748,1557868.0920557887,4.612103218085888,1557868.0920557887,4.612103218085888,0.7597086702828137,0.09243959376422564,3.9223228484625823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223228484625823,1.2830344166475562,1.2833604784333101,3.0570675249002512,6477.559247216303,15293.102055746675,6462.595999751319,0.0003264983750465298,23116.808747057028,2357.258467168404,19317.131920180997,1969.7992607242022,0.8356314286953745,0.8356314286953745,35466.53815068996,35405.22815468563,1.0021650496447383,0.8,4280.435421223636,4273.035954225843,1.0021650496447383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.51660301838,4632.441516551485,6.028002117739993,4.91154762662231,-3.464346771291237,8.375894397913548,3.0609987312009035,3.5,0.874571066057401,0.6,0.0002541200822797964,1.0002633366486715,0.000254053180766589,198.2502656802078,0.0,1.3368168009198255e-05,37.88538813806785,0.034038380466897784,8.570865535292019e-05,0.00016841142692687621,0.0006605639877774732,0.09243959374742543,0.09243959374742543,0.09243959374742543,0.0924216922906983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.88133984077,595.6953380185635,0.0,0.09243959374742543,0.09243959376422564,0.09243959376422564,0.37208615979525306,0.37208615979525306,0.5,10.032014697875024,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27181.42026772005,20649.960647987922,0.7597086702828137,1.0118160056120804,0.6248610343094364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466068784289055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.85969522776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2156029416388,261.2156029416388,-11.934397058361185,245.70144660102594,276.7297592822737,122204.28111872794,122478.77682266037,-274.4957039323864,0.0,nan,276.7297592822737,3.5797592822736988,270.52409674597493,-2.6259032540250473,264.31843420977697,-8.83156579022301,258.1127716735177,-15.03722832648225,251.9071091372634,-21.242890862736573,245.70144660102594,-27.448553398974042,1.0,1.0,26022.012520719443,26022.012520719443,275.9249690816778,2.7749690816777957,275.9249690816778,275.9249690816778,77062.69025802476,77080.33855237943,-17.648294354672544,0.0,8546.071908451686,8546.071908451686,0.8855925801870642,3941.9344627048954,275.9249690816778,2.7749690816777957,1.0,0.002,0.12824953346829226,0.0049636568771594496,0.0001982086475714897,0.0018017913535040592,0.09910432378574484,0.09910432378574484,0.0,1.0755489381064631e-12,0.9998041617484249,0.9998041617484249,0.0,0.09242149055580655,1.8103208419098263e-05,0.0,0.0,0.0,1600436.7104500039,266.9055810659744,0.0,1.0,1283507.3083780564,2602.181966260068,,,,,,,,,,,,,,,,,,,4.0,15293.102055746675,1530.5017518252039,0.37208615979525306,6.173730061729009,3.0609987312009035
811.0,-29.186501192035063,4.911409656324064,35.03860555278515,24.84915837356823,5.299753824557404,-25.737875690384303,-39.2635498085059,1.8511283237160232,-6.245016549912464,-6.245016549908692,40.077255664560774,41607.27348467718,25766.556441384444,25766.556441384444,67373.82992606162,77075.50750062642,77079.71118931129,25766.556441384444,102846.26763069573,102846.26763069573,102846.26763069573,130028.05005072984,125507.52544556155,4520.5246051682925,0.0,90672.06284899138,55204.57323052322,39408.32179829795,27181.782420034117,66590.10421833207,20650.189793560043,1530.5329877968384,0.0,0.8801376429645944,2.7547842953418944,0.001494314320929203,1.0,1.0,-6.245016549912464,337770.28583968856,1557866.966921021,4.612208451220635,1557866.966921021,4.612208451220635,0.7597069785364768,0.09243933133742178,3.922342239695253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922342239695253,1.2830384031220334,1.2833643800792038,3.057073139939513,6477.571144810713,15293.078322103545,6462.57644164692,0.00032649456405657085,23116.81574630677,2357.259180893248,19317.07345969812,1969.7932994139815,0.8356286467691507,0.8356286467691507,35466.678422580844,35405.22815468563,1.0021700041618453,0.8,4280.452350554821,4273.035954225843,1.0021700041618453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.35790196653,4632.441516551485,6.028170085974752,4.911409656324064,-3.464925461194921,8.376335117518986,3.0608093227634487,3.5,0.8745169493609853,0.6,0.000254053180766589,1.000262946950347,0.00025398639581837893,198.2523534030107,0.0,1.3263242767777052e-05,37.588030003880164,0.03405164370966556,8.568673339954302e-05,0.00016836644736704598,0.000660390828255192,0.09243933131583976,0.09243933131583976,0.09243933131583976,0.09242119870228997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.3775544448,595.6945251734969,0.0,0.09243933131583976,0.09243933133742178,0.09243933133742178,0.3720843165346065,0.3720843165346065,0.5,10.031470718169507,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27181.782420034117,20650.189793560043,0.7597069785364768,1.0117694020294654,0.624826676171845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466220382854122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.562337093565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21397082792924,261.21397082792924,-11.936029172070732,245.6989675024605,276.7289741534055,122212.46945101887,122485.34313451462,-272.8736834957339,0.0,nan,276.7289741534055,3.578974153405511,270.52297282320836,-2.6270271767916142,264.3169714930408,-8.833028506959181,258.1109701628245,-15.039029837175462,251.9049688326358,-21.245031167364175,245.6989675024605,-27.451032497539472,1.0,1.0,26022.012520719443,26022.012520719443,275.92429805626523,2.774298056265252,275.92429805626523,275.92429805626523,77062.4618034678,77079.71118931129,-17.249385843490018,0.0,8546.071908451686,8546.071908451686,0.8855913539523849,3941.953950893729,275.92429805626523,2.774298056265252,1.0,0.002,0.12826785379854905,0.004963469220420103,0.00019823671765045557,0.0018017632814416663,0.09911835882522778,0.09911835882522778,0.0,-9.078783731741868e-13,0.9998018123784291,0.9998018123784291,0.0,0.09242101100620442,1.8320331217364903e-05,0.0,0.0,0.0,1600436.012113933,266.9049834500875,0.0,1.0,1283509.3514313623,2602.1736803511712,,,,,,,,,,,,,,,,,,,4.0,15293.078322103545,1530.5329877968384,0.3720843165346065,6.173730061729009,3.0608093227634487
812.0,-29.18903656871613,4.911272732128308,35.038607399716845,24.848279600869887,5.299056121240197,-25.740227299784998,-39.26582448240367,1.8502468536480345,-6.245661085840311,-6.2456610858722845,40.0772644080833,41605.97580909415,25766.430913135493,25766.430913135493,67372.40672222964,77075.2157485234,77079.42898116936,25766.430913135493,102845.85989430486,102845.85989430486,102845.85989430486,130028.19169856279,125507.9174905823,4520.274207980487,0.0,90672.5700597019,55204.072133456306,39409.442140272884,27182.331804257938,66591.77394453083,20650.55193605265,1530.5742404743428,0.0,0.8801341601672213,2.754718258909096,0.001494314320929203,1.0,1.0,-6.245661085840311,337761.71100595914,1557867.3445271107,4.61232666037633,1557867.3445271107,4.61232666037633,0.7597049467558141,0.09243913755859617,3.9223641988700098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223641988700098,1.2830426534178565,1.2833685457624862,3.0570801277894764,6477.585951226267,15293.054580118747,6462.554869789002,0.00032649000480056796,23116.81564037926,2357.2591700916482,19317.00897997121,1969.7867243116877,0.8356258612985284,0.8356258612985284,35466.837270229706,35405.22815468563,1.0021756147957248,0.8,4280.471521783202,4273.035954225843,1.0021756147957248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.199504310397,4632.441516551485,6.0283641152339404,4.911272732128308,-3.465538946495962,8.37681167862427,3.060620281101182,3.5,0.8744629374574806,0.6,0.00025398639581837893,1.0002621711850148,0.00025391982535686637,198.25443496233015,0.0,1.3240273154543401e-05,37.522934119976,0.03406488398282011,8.566481730145596e-05,0.00016832157851692298,0.0006602185334720661,0.09243913753152047,0.09243913753152047,0.09243913753152047,0.09242110848420693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.0270264558,595.6936642057899,0.0,0.09243913753152047,0.09243913755859617,0.09243913755859617,0.37208244033690985,0.37208244033690985,0.5,10.030929847343003,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,27182.331804257938,20650.55193605265,0.7597049467558141,1.0117226607951466,0.6247915222043915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44663717569773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.49724120966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2123415458154,261.2123415458154,-11.9376584541846,245.69649487758926,276.72818821403786,122219.91078398562,122492.3110544152,-272.4002704295833,0.0,nan,276.72818821403786,3.57818821403788,270.5218495467542,-2.6281504532457802,264.3155108794347,-8.834489120565252,258.1091722121916,-15.040827787808382,251.90283354488446,-21.24716645511552,245.69649487758926,-27.453505122410718,1.0,1.0,26022.012520719443,26022.012520719443,275.9236204983303,2.773620498330331,275.9236204983303,275.9236204983303,77062.06996487637,77079.42898116936,-17.359016292990418,0.0,8546.071908451686,8546.071908451686,0.8855899653286745,3941.97601986436,275.9236204983303,2.773620498330331,1.0,0.002,0.12828607870074896,0.004963273374490826,0.00019826462103033043,0.0018017353788029778,0.09913231051516522,0.09913231051516522,0.0,-1.6669174721095636e-13,0.9998028443154224,0.9998028443154224,0.0,0.09242091265714905,1.8224901447124795e-05,0.0,0.0,0.0,1600435.2589443608,266.90433891415967,0.0,1.0,1283511.5548812211,2602.1647439724993,,,,,,,,,,,,,,,,,,,4.0,15293.054580118747,1530.5742404743428,0.37208244033690985,6.173730061729009,3.060620281101182
813.0,-29.19156730163729,4.911137127119749,35.03860913878413,24.847468721587234,5.298426438520874,-25.742567927734914,-39.26808990128336,1.849427065217021,-6.246289914448994,-6.246289914442182,40.07726498876299,41604.6346102488,25766.272606493614,25766.272606493614,67370.90721674242,77074.87533150465,77079.07779785426,25766.272606493614,102845.35040434788,102845.35040434788,102845.35040434788,130028.18264850987,125508.15948876637,4520.023159743505,0.0,90673.04515185498,55203.54490701545,39410.55582759948,27182.832244162,66593.38807176148,20650.879522233507,1530.6127892574857,0.0,0.8801307921076126,2.754653832986922,0.001494314320929203,1.0,1.0,-6.246289914448994,337753.34530549916,1557867.3696037696,4.612440975809352,1557867.3696037696,4.612440975809352,0.7597030116929281,0.09243892534266689,3.9223837179871763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223837179871763,1.2830466155146667,1.2833724234482153,3.0570859005101667,6477.598182928702,15293.0309046995,6462.535107533952,0.0003264861094088384,23116.821726555878,2357.2597907089453,19316.94990926838,1969.7807007763488,0.8356230859832118,0.8356230859832118,35466.97846691061,35405.22815468563,1.0021806019876975,0.8,4280.488562726745,4273.035954225843,1.0021806019876975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.041174487434,4632.441516551485,6.028550394015249,4.911137127119749,-3.4661402800088164,8.377277407128565,3.060431325062669,3.5,0.8744089500179054,0.6,0.00025391982535686637,1.0002616963447966,0.0002538533928518428,198.25651274713996,0.0,1.3197889232354925e-05,37.40281808449386,0.03407808187205246,8.564299552327312e-05,0.00016827682983359325,0.0006600462974537849,0.09243892533033585,0.09243892533033585,0.09243892533033585,0.09242092096140091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.6334623054,595.6928168280992,0.0,0.09243892533033585,0.09243892534266689,0.09243892534266689,0.37208057142357853,0.37208057142357853,0.5,10.030389717426205,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27182.832244162,20650.879522233507,0.7597030116929281,1.0116756207709852,0.6247562380429627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466522684436216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.37712517418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2107211862755,261.2107211862755,-11.939278813724457,245.69402896991403,276.7274134026425,122228.01009786628,122498.9185948296,-270.90849696330673,0.0,nan,276.7274134026425,3.5774134026425486,270.52073651607986,-2.6292634839201128,264.3140596295417,-8.835940370458275,258.10738274301536,-15.042617256984613,251.90070585645947,-21.24929414354051,245.69402896991403,-27.455971030085948,1.0,1.0,26022.012520719443,26022.012520719443,275.9229505768093,2.7729505768093077,275.9229505768093,275.9229505768093,77061.85396353617,77079.07779785426,-17.223834318094305,0.0,8546.071908451686,8546.071908451686,0.8855887310048316,3941.9956365771122,275.9229505768093,2.7729505768093077,1.0,0.002,0.12830427588839843,0.004963080533712145,0.00019829248791514525,0.0018017075123925696,0.09914624395757263,0.09914624395757263,0.0,3.077147911478839e-13,0.9998031436783299,0.9998031436783299,0.0,0.09242072815584479,1.819718682209462e-05,0.0,0.0,0.0,1600434.5241237888,266.903710085551,0.0,1.0,1283513.7046253544,2602.1560254469377,,,,,,,,,,,,,,,,,,,4.0,15293.0309046995,1530.6127892574857,0.37208057142357853,6.173730061729009,3.060431325062669
814.0,-29.1940916225949,4.9110025738075676,35.03861109129903,24.846621555648767,5.29775912455779,-25.744906547893358,-39.270351199060656,1.848574050921902,-6.246931147660007,-6.2469311476621305,40.077274626972184,41603.31695460342,25766.146403475275,25766.146403475275,67369.46335807869,77074.56435802464,77078.81253072358,25766.146403475275,102844.95893419885,102844.95893419885,102844.95893419885,130028.33976251615,125508.56515486637,4519.774607649768,0.0,90673.5365681472,55203.02759319207,39411.67663883904,27183.38082831729,66595.05746715632,20651.24129813795,1530.6539189350508,0.0,0.8801273234407536,2.754588137390748,0.001494314320929203,1.0,1.0,-6.246931147660007,337744.8147465185,1557867.7858508271,4.612558706548983,1557867.7858508271,4.612558706548983,0.7597009889448805,0.09243873298659072,3.922404459715036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922404459715036,1.2830507323713185,1.2833764561095613,3.057092257346439,6477.611652301964,15293.007237797689,6462.514493815875,0.0003264818959087372,23116.824768941515,2357.2601009459413,19316.888293485576,1969.7744177150787,0.8356203105990004,0.8356203105990004,35467.12850751433,35405.22815468563,1.0021859015603063,0.8,4280.50667103808,4273.035954225843,1.0021859015603063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.882982994362,4632.441516551485,6.0287440030524735,4.9110025738075676,-3.4667505929925904,8.377753166800158,3.0602425387719676,3.5,0.8743550110777051,0.6,0.0002538533928518428,1.000261038600491,0.00025378714461079095,198.2585853054611,0.0,1.3170676779027483e-05,37.32569799176389,0.03409125254883149,8.562121856560276e-05,0.00016823217428624005,0.0006598746306879052,0.09243873296733604,0.09243873296733604,0.09243873296733604,0.09242083599864813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.26817023207,595.6919607009568,0.0,0.09243873296733604,0.09243873298659072,0.09243873298659072,0.37207870032979157,0.37207870032979157,0.5,10.029852808095209,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27183.38082831729,20651.24129813795,0.7597009889448805,1.011628579062407,0.6247207906550954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44666733384463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.30000508145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20910528897565,261.20910528897565,-11.940894711024328,245.69156932352166,276.72664125442316,122235.61849520121,122505.7809575716,-270.1624623703696,0.0,nan,276.72664125442316,3.57664125442318,270.5196268682695,-2.6303731317304937,264.31261248202713,-8.837387517972843,258.1055980958959,-15.044401904104063,251.89858370971638,-21.2514162902836,245.69156932352166,-27.458430676478315,1.0,1.0,26022.012520719443,26022.012520719443,275.9222783039335,2.772278303933547,275.9222783039335,275.9222783039335,77061.5367817656,77078.81253072358,-17.275748957981705,0.0,8546.071908451686,8546.071908451686,0.8855874193660371,3942.016482013611,275.9222783039335,2.772278303933547,1.0,0.002,0.12832236754868884,0.004962885869054323,0.0001983201865739245,0.001801679813003869,0.09916009328696225,0.09916009328696225,0.0,-4.222065405623532e-13,0.9998042848486732,0.9998042848486732,0.0,0.0924206413259758,1.8091660614925454e-05,0.0,0.0,0.0,1600433.7748019514,266.90306885233997,0.0,1.0,1283515.8967685997,2602.147135010286,,,,,,,,,,,,,,,,,,,4.0,15293.007237797689,1530.6539189350508,0.37207870032979157,6.173730061729009,3.0602425387719676
