time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
815.0,-29.196610093921215,4.910869199993304,35.0386130480707,24.84578340025621,5.297099876764229,-25.74723909684424,-39.27260778201742,1.8477288805658598,-6.247564348062269,-6.247564348095066,40.077278654836874,41602.00055728581,25766.004863483122,25766.004863483122,67368.00542076894,77074.24883030163,77078.48887613302,25766.004863483122,102844.49373961614,102844.49373961614,102844.49373961614,130028.39238867804,125508.86620038783,4519.526188290213,0.0,90674.02286156327,55202.511132211024,39412.79081039138,27183.898649061895,66596.68945945328,20651.58123590245,1530.6933950708737,0.0,0.8801239188204862,2.7545232659857626,0.001494314320929203,1.0,1.0,-6.247564348062269,337736.3912170447,1557867.9598014855,4.612674264054444,1557867.9598014855,4.612674264054444,0.7596990226644744,0.09243853016969186,3.9224247812172663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224247812172663,1.2830548122761558,1.2833804520456007,3.0570983746663436,6477.624614168783,15292.983614991117,6462.494251124267,0.0003264778141078953,23116.828981848295,2357.260530542876,19316.82778672572,1969.7682477426767,0.835617540878708,0.835617540878708,35467.27550815438,35405.22815468563,1.002191093764028,0.8,4280.524412458005,4273.035954225843,1.002191093764028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.724864065362,4632.441516551485,6.028933935389869,4.910869199993304,-3.4673545482759467,8.37822374826925,3.060053843734659,3.5,0.8743010982099025,0.6,0.00025378714461079095,1.0002604389756113,0.00025372106575633434,198.2606530987152,0.0,1.3134282549916073e-05,37.22255674646215,0.03410438683138141,8.559949211502532e-05,0.00016818765249576562,0.0006597034160441491,0.0924385301506805,0.0924385301506805,0.0924385301506805,0.09242068545620082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.8681960758,595.6911155729514,0.0,0.0924385301506805,0.09243853016969186,0.09243853016969186,0.3720768370049256,0.3720768370049256,0.5,10.029317466841162,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,27183.898649061895,20651.58123590245,0.7596990226644744,1.0115818964512533,0.6246857147848884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466823613727318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.19686383615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2074943076211,261.2074943076211,-11.942505692378859,245.68911588373237,276.72587273149827,122243.25964806948,122512.6002102444,-269.3405621749012,0.0,nan,276.72587273149827,3.5758727314982934,270.5185213619727,-2.631478638027261,264.31116999240476,-8.83883000759522,258.1038186228385,-15.046181377161474,251.89646725327987,-21.25353274672011,245.68911588373237,-27.460884116267607,1.0,1.0,26022.012520719443,26022.012520719443,275.92160723176323,2.771607231763255,275.92160723176323,275.92160723176323,77061.24091477785,77078.48887613302,-17.247961355169537,0.0,8546.071908451686,8546.071908451686,0.8855861342998025,3942.036905123353,275.92160723176323,2.771607231763255,1.0,0.002,0.12834040522765802,0.004962692915757521,0.0001983478050124223,0.0018016521945060369,0.09917390250621115,0.09917390250621115,0.0,-4.815410223346639e-13,0.9998048683891831,0.9998048683891831,0.0,0.09242049249039831,1.803767929355457e-05,0.0,0.0,0.0,1600433.0348611998,266.9024356519377,0.0,1.0,1283518.0614428117,2602.1383560196564,,,,,,,,,,,,,,,,,,,4.0,15292.983614991117,1530.6933950708737,0.3720768370049256,6.173730061729009,3.060053843734659
816.0,-29.199128338163828,4.910737191073193,35.038615161657184,24.845089169126027,5.296593618180907,-25.74955614253195,-39.274850639607735,1.8470214223875656,-6.248186214930854,-6.248186214930808,40.077287093827756,41600.59249981223,25765.841072354116,25765.841072354116,67366.43357216634,77073.8282876165,77078.25847782535,25765.841072354116,102844.09955017947,102844.09955017947,102844.09955017947,130028.52533842399,125509.24604450127,4519.279293922725,0.0,90674.45215361232,55201.95266565435,39413.888319953294,27184.42578824453,66598.31410819782,20651.92855981086,1530.7330473539678,0.0,0.8801205581642327,2.7544595568761343,0.001494314320929203,1.0,1.0,-6.248186214930854,337728.1186194032,1557868.32425629,4.612788329928496,1557868.32425629,4.612788329928496,0.7596970677505154,0.0924383289811004,3.9224415753208905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224415753208905,1.2830582493304457,1.2833838051847828,3.057103274436517,6477.634996193825,15292.960025228127,6462.475805853536,0.0003264743964877326,23116.839451252847,2357.2615981250324,19316.772652577147,1969.7626256241579,0.8356147774141438,0.8356147774141438,35467.396992364454,35405.22815468563,1.0021953847070082,0.8,4280.539074315154,4273.035954225843,1.0021953847070082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.566851482076,4632.441516551485,6.029118525060278,4.910737191073193,-3.467949600705737,8.37868679177893,3.059865280257035,3.5,0.8742472229305814,0.6,0.00025372106575633434,1.0002604208436476,0.00025365500870497195,198.26272074316626,0.0,1.3100836840582592e-05,37.12777160621106,0.034117487668221994,8.557790286188433e-05,0.00016814316289445,0.0006595317327431436,0.09243832898132376,0.09243832898132376,0.09243832898132376,0.09242058905026844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.4743950232,595.6902686525408,0.0,0.09243832898132376,0.0924383289811004,0.0924383289811004,0.37207497485387936,0.37207497485387936,0.5,10.028785270115252,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27184.42578824453,20651.92855981086,0.7596970677505154,1.0115336172432323,0.6246493331982328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466973543733934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.1020786959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2059012771449,261.2059012771449,-11.944098722855074,245.68666895207846,276.7251336021994,122252.42244583057,122518.76179001709,-266.3393441865144,0.0,nan,276.7251336021994,3.5751336021994007,270.5174406722004,-2.6325593277995836,264.30974774215434,-8.840252257845634,258.1020548121348,-15.047945187865196,251.89436188210206,-21.255638117897917,245.68666895207846,-27.463331047921514,1.0,1.0,26022.012520719443,26022.012520719443,275.9209584053711,2.7709584053711183,275.9209584053711,275.9209584053711,77061.31993502165,77078.25847782535,-16.938542803705786,0.0,8546.071908451686,8546.071908451686,0.885585072294031,3942.053783197495,275.9209584053711,2.7709584053711183,1.0,0.002,0.1283583355276756,0.0049625025103736215,0.00019837526205504862,0.0018016247394920695,0.09918763102752431,0.09918763102752431,0.0,1.5471179025394743e-12,0.9998060295992393,0.9998060295992393,0.0,0.09242039868138228,1.7930299718117695e-05,0.0,0.0,0.0,1600432.3081589374,266.9018137850691,0.0,1.0,1283520.187364399,2602.129734234493,,,,,,,,,,,,,,,,,,,3.0,15292.960025228127,1530.7330473539678,0.37207497485387936,6.173730061729009,3.059865280257035
817.0,-29.20163323671189,4.910605656564238,35.03861799095516,24.844088439736538,5.295764651263118,-25.75189344784274,-39.27711162306366,1.8460248637982926,-6.248853387860947,-6.248853387849063,40.07731197657364,41599.40412671384,25765.784149185565,25765.784149185565,67365.1882758994,77073.63828977817,77078.11503831086,25765.784149185565,102843.89918749643,102843.89918749643,102843.89918749643,130028.9562039624,125509.91810885436,4519.038095108042,0.0,90675.00888400318,55201.50695456357,39415.00214382179,27185.057016465977,66600.05916028777,20652.348808297207,1530.778706703564,0.0,0.8801168929375538,2.7543912075384807,0.001494314320929203,1.0,1.0,-6.248853387860947,337719.2434993709,1557869.3988676802,4.612912734037266,1557869.3988676802,4.612912734037266,0.7596948866352603,0.0924381783143103,3.922466845952527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922466845952527,1.2830630352266619,1.2833885075355718,3.057111566821498,6477.65256676254,15292.936356065336,6462.452355894993,0.0003264691278943442,23116.832453935953,2357.260884597284,19316.70255908179,1969.755478076794,0.8356119982083817,0.8356119982083817,35467.57979339384,35405.22815468563,1.0022018414278817,0.8,4280.5611364628,4273.035954225843,1.0022018414278817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.408993767919,4632.441516551485,6.029327917538627,4.910605656564238,-3.468578471053337,8.379184127617576,3.0596769062327906,3.5,0.8741934017807973,0.6,0.00025365500870497195,1.00025904584945,0.000253589317444823,198.2647774672688,0.0,1.3096650727379644e-05,37.11590816139391,0.03413058431894937,8.555614422702912e-05,0.00016809886447794283,0.0006593622227569978,0.0924381782900378,0.0924381782900378,0.0924381782900378,0.09242066752785737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.1269678377,595.6894074594566,0.0,0.0924381782900378,0.0924381783143103,0.0924381783143103,0.3720731202124054,0.3720731202124054,0.5,10.02825994744258,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27185.057016465977,20652.348808297207,0.7596948866352603,1.0114884149542598,0.6246151227372888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44671234631779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.09021525108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20429480991487,261.20429480991487,-11.945705190085107,245.68422671674094,276.7243629030649,122258.03366415798,122526.61950821367,-268.5858440556871,0.0,nan,276.7243629030649,3.574362903064923,270.51633566585804,-2.6336643341419403,264.30830842851304,-8.841691571486933,258.10028119129714,-15.049718808702835,251.89225395401522,-21.25774604598476,245.68422671674094,-27.46577328325904,1.0,1.0,26022.012520719443,26022.012520719443,275.9202744481903,2.770274448190321,275.9202744481903,275.9202744481903,77060.57148615336,77078.11503831086,-17.543552157498198,0.0,8546.071908451686,8546.071908451686,0.8855834742581123,3942.0791801822897,275.9202744481903,2.770274448190321,1.0,0.002,0.12837604408488498,0.004962304733119321,0.00019840235782779027,0.0018015976418905041,0.09920117891389513,0.09920117891389513,0.0,-2.8170564839169465e-13,0.999808428104255,0.999808428104255,0.0,0.0924204697572514,1.7708557058890024e-05,0.0,0.0,0.0,1600431.5285067006,266.90114661213903,0.0,1.0,1283522.468161528,2602.1204843891846,,,,,,,,,,,,,,,,,,,4.0,15292.936356065336,1530.778706703564,0.3720731202124054,6.173730061729009,3.0596769062327906
818.0,-29.20414521124598,4.910475589485602,35.038619777442484,24.84342158949005,5.295282246859751,-25.754202465522777,-39.27934564473105,1.8453395002671658,-6.2494677620433094,-6.249467762032061,40.077287538983775,41597.96917362739,25765.608041268228,25765.608041268228,67363.57721489562,77073.19874841976,77077.43404266263,25765.608041268228,102843.04208393086,102843.04208393086,102843.04208393086,130028.48092333789,125509.69237229624,4518.788551041659,0.0,90675.42033991744,55200.92488580716,39416.10606012254,27185.43883940703,66601.54489952957,20652.591235568798,1530.811273504911,0.0,0.8801136960846372,2.7543282684170443,0.001494314320929203,1.0,1.0,-6.2494677620433094,337711.0709008864,1557868.343481672,4.613021241281383,1557868.343481672,4.613021241281383,0.7596931341653219,0.09243793083759677,3.922481967815824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922481967815824,1.2830663684355248,1.2833917572993292,3.0571154106381924,6477.66071134887,15292.912870319818,6462.435505014211,0.0003264662885345407,23116.848231276563,2357.2624934382857,19316.652190671473,1969.7503419283316,0.8356092490383913,0.8356092490383913,35467.68918081913,35405.22815468563,1.002205705108529,0.8,4280.574338366178,4273.035954225843,1.002205705108529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.251067720811,4632.441516551485,6.029509531020984,4.910475589485602,-3.4691673838711288,8.37964297335673,3.0594884553077115,3.5,0.8741395586593461,0.6,0.000253589317444823,1.0002597830326967,0.000253523456352472,198.2668400387346,0.0,1.302426307497436e-05,36.91076155447733,0.034143608582024344,8.553465008185289e-05,0.00016805466736297012,0.0006591914023385368,0.0924379308616479,0.0924379308616479,0.0924379308616479,0.09242018614670187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.5749107512,595.688610376606,0.0,0.0924379308616479,0.09243793083759677,0.09243793083759677,0.3720712880640713,0.3720712880640713,0.5,10.027727605779607,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27185.43883940703,20652.591235568798,0.7596931341653219,1.011441661248483,0.6245796435560041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467272591041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.885068644166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2027082113607,261.2027082113607,-11.94729178863929,245.68179025215738,276.7236261705339,122267.36711778192,122532.63110905941,-265.26399127748357,0.0,nan,276.7236261705339,3.5736261705339416,270.5152589868992,-2.634741013100779,264.3068918031245,-8.843108196875505,258.098524619582,-15.051475380417969,251.89015743586697,-21.25984256413301,245.68179025215738,-27.468209747842593,1.0,1.0,26022.012520719443,26022.012520719443,275.919580388784,2.7695803887840498,275.919580388784,275.919580388784,77060.8803470379,77077.43404266263,-16.553695624723332,0.0,8546.071908451686,8546.071908451686,0.88558251799782,3942.094377654903,275.919580388784,2.7695803887840498,1.0,0.002,0.12839397781955914,0.0049621156958519885,0.00019842982309717808,0.0018015701773742678,0.09921491154858904,0.09921491154858904,0.0,4.714457990662169e-13,0.9998059916027628,0.9998059916027628,0.0,0.09241999710279104,1.7933734805721165e-05,0.0,0.0,0.0,1600430.810548981,266.90053223795667,0.0,1.0,1283524.5684532858,2602.111966630959,,,,,,,,,,,,,,,,,,,3.0,15292.912870319818,1530.811273504911,0.3720712880640713,6.173730061729009,3.0594884553077115
819.0,-29.2066391321541,4.910346474017984,35.038622711855616,24.84250209471213,5.294537865280464,-25.756521432381334,-39.281588746793545,1.844420165948993,-6.250107401305286,-6.2501074013017766,40.077324241494,41596.73313273363,25765.493859941944,25765.493859941944,67362.22699267557,77072.9545496932,77077.53911199087,25765.493859941944,102843.03297193281,102843.03297193281,102843.03297193281,130029.13059709343,125510.58118132401,4518.549415769413,0.0,90675.94470393144,55200.451967387504,39417.21415171548,27186.09762516062,66603.3117768761,20653.03298945703,1530.8575956058562,0.0,0.8801101335390976,2.7542627422395562,0.001494314320929203,1.0,1.0,-6.250107401305286,337702.56238349184,1557869.9285533142,4.613142161427286,1557869.9285533142,4.613142161427286,0.759690974196412,0.09243778208498785,3.9225051596289426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225051596289426,1.283070793672776,1.2833960991499884,3.0571229420637147,6477.676669535806,15292.889159322096,6462.4131476295,0.00032646143280139255,23116.845233801843,2357.262187780929,19316.585362952414,1969.7435273974716,0.8356064665219705,0.8356064665219705,35467.856943891515,35405.22815468563,1.0022116306851434,0.8,4280.59458559173,4273.035954225843,1.0022116306851434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.09332504613,4632.441516551485,6.029705391389689,4.910346474017984,-3.4697749308965102,8.380121404914494,3.0593002278332633,3.5,0.8740857793809323,0.6,0.000253523456352472,1.0002579209950548,0.0002534580841911927,198.26888782350508,0.0,1.3058070661933693e-05,37.006572255920084,0.034156666652686275,8.551307359313009e-05,0.00016801038275934192,0.0006590215932447522,0.09243778207200412,0.09243778207200412,0.09243778207200412,0.09242040989694543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.2645998831,595.6877376922881,0.0,0.09243778207200412,0.09243778208498785,0.09243778208498785,0.3720694227698554,0.3720694227698554,0.5,10.027206440209513,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27186.09762516062,20653.03298945703,0.759690974196412,1.0113945567502989,0.6245445162259263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467422143106727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.98087934561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20111569411574,261.20111569411574,-11.948884305884235,245.67935924591836,276.7228721422836,122273.80324104216,122540.05677630437,-266.25353526222744,0.0,nan,276.7228721422836,3.572872142283643,270.5141695630649,-2.6358304369350662,264.3054669836961,-8.844533016303899,258.09676440451625,-15.053235595483727,251.88806182521512,-21.26193817478486,245.67935924591836,-27.470640754081614,1.0,1.0,26022.012520719443,26022.012520719443,275.91895304397303,2.768953043973056,275.91895304397303,275.91895304397303,77060.18843934717,77077.53911199087,-17.350672643704456,0.0,8546.071908451686,8546.071908451686,0.8855810514174294,3942.1176854270875,275.91895304397303,2.768953043973056,1.0,0.002,0.12841154211425967,0.004961923598243152,0.00019845670701754053,0.0018015432926477787,0.09922835350877027,0.09922835350877027,0.0,-3.346806339010744e-13,0.9998099879236232,0.9998099879236232,0.0,0.09242021779007821,1.7564294909635717e-05,0.0,0.0,0.0,1600430.0630607626,266.8998925986947,0.0,1.0,1283526.7551081805,2602.103098668571,,,,,,,,,,,,,,,,,,,4.0,15292.889159322096,1530.8575956058562,0.3720694227698554,6.173730061729009,3.0593002278332633
820.0,-29.20912699333389,4.910218705371391,35.038625105006865,24.841600411478453,5.29380736250114,-25.75883355776761,-39.28382688956333,1.8435139278306323,-6.250724997518546,-6.250724997478996,40.07731448981909,41595.48695683756,25765.332244484685,25765.332244484685,67360.81920132224,77072.69690229854,77077.04615715015,25765.332244484685,102842.37840163484,102842.37840163484,102842.37840163484,130028.9217311043,125510.61665701063,4518.305074093681,0.0,90676.4535597655,55199.97035770902,39418.31466895165,27186.543329469463,66604.85799842111,20653.321533454637,1530.893273201636,0.0,0.8801068639409177,2.7541994753730505,0.001494314320929203,1.0,1.0,-6.250724997518546,337694.3472438111,1557869.507409021,4.613253138893256,1557869.507409021,4.613253138893256,0.7596891330817701,0.09243756123491371,3.922526862039733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922526862039733,1.2830751568266399,1.2834003795283087,3.0571294605540533,6477.690481434635,15292.865726266195,6462.392405262523,0.00032645713756342717,23116.847060318996,2357.262374033844,19316.523362629443,1969.7372051240172,0.8356037184580867,0.8356037184580867,35468.013932865455,35405.22815468563,1.0022171757150726,0.8,4280.613532497738,4273.035954225843,1.0022171757150726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.935637398193,4632.441516551485,6.029890087502769,4.910218705371391,-3.470365568705371,8.380584274076762,3.0591120706496744,3.5,0.8740320201856212,0.6,0.0002534580841911927,1.0002572994505818,0.0002533928863407559,198.27093066936195,0.0,1.2961265711460108e-05,36.73222702627795,0.034169627918397734,8.549154982195206e-05,0.00016796653436924067,0.0006588532429870665,0.09243756119924208,0.09243756119924208,0.09243756119924208,0.09242009747674808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.7429388884,595.686931443845,0.0,0.09243756119924208,0.09243756123491371,0.09243756123491371,0.3720675972165294,0.3720675972165294,0.5,10.026682524566128,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,27186.543329469463,20653.321533454637,0.7596891330817701,1.011349940914506,0.6245113075359097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446757062324791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.70653411597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1995201469352,261.1995201469352,-11.950479853064792,245.6769338783787,276.72210641546536,122280.4621803961,122547.22229499511,-266.76011459901133,0.0,nan,276.72210641546536,3.5721064154653845,270.5130719080953,-2.6369280919046787,264.30403740059796,-8.845962599402014,258.0950028932575,-15.054997106742462,251.88596838581657,-21.26403161418341,245.6769338783787,-27.473066121621287,1.0,1.0,26022.012520719443,26022.012520719443,275.91827776575826,2.7682777657582847,275.91827776575826,275.91827776575826,77059.70497789835,77077.04615715015,-17.341179251801805,0.0,8546.071908451686,8546.071908451686,0.8855796790210364,3942.1394963499315,275.91827776575826,2.7682777657582847,1.0,0.002,0.12842919441587092,0.004961735171975341,0.00019848373588511568,0.0018015162618287132,0.09924186794255783,0.09924186794255783,0.0,-2.2861712523081223e-12,0.9998090353760719,0.9998090353760719,0.0,0.09241990893079566,1.7652304118055232e-05,0.0,0.0,0.0,1600429.3413267075,266.89927500248143,0.0,1.0,1283528.866399765,2602.0945363827423,,,,,,,,,,,,,,,,,,,4.0,15292.865726266195,1530.893273201636,0.3720675972165294,6.173730061729009,3.0591120706496744
821.0,-29.211609276655043,4.910092302062524,35.03862707508875,24.840769974421733,5.293157186742112,-25.761132630402013,-39.28605172606183,1.8426805411783513,-6.251339753440675,-6.2513397534383115,40.077307066387945,41594.20388668795,25765.168402916355,25765.168402916355,67359.3722896043,77072.39062586028,77076.59411104907,25765.168402916355,102841.76251396543,102841.76251396543,102841.76251396543,130028.76102141867,125510.70110706777,4518.059914350904,0.0,90676.94106813575,55199.47927461776,39419.40199279777,27186.99850745324,66606.40050025101,20653.61705200972,1530.9293436154633,0.0,0.8801036006965864,2.7541365006072454,0.001494314320929203,1.0,1.0,-6.251339753440675,337686.1700410597,1557869.1868112995,4.613363901227806,1557869.1868112995,4.613363901227806,0.7596872838444297,0.09243733825558284,3.922547928710333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922547928710333,1.283079179734514,1.283404319797515,3.057136294209029,6477.704961129513,15292.842331476155,6462.371219113598,0.00032645267163896317,23116.847191195135,2357.262387379496,19316.460035812528,1969.730747585825,0.8356009743045705,0.8356009743045705,35468.16632291225,35405.22815468563,1.0022225583115094,0.8,4280.631924361962,4273.035954225843,1.0022225583115094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.778106029261,4632.441516551485,6.030074055696799,4.910092302062524,-3.4709536504121976,8.381045952474722,3.0589241045646487,3.5,0.8739783155898996,0.6,0.0002533928863407559,1.0002567277122938,0.00025332785006134935,198.2729689717249,0.0,1.2926838483750049e-05,36.63466026294764,0.034182554756881485,8.547015897725246e-05,0.00016792272736350345,0.0006586849464031004,0.0924373382451176,0.0924373382451176,0.0924373382451176,0.09241981914034268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.2405192948,595.6861190521538,0.0,0.0924373382451176,0.09243733825558284,0.09243733825558284,0.3720657556732374,0.3720657556732374,0.5,10.026156953154914,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27186.99850745324,20653.61705200972,0.7596872838444297,1.0113047962913182,0.6244775813479247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446771874550117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.60896735264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19792993021395,261.19792993021395,-11.952070069786032,245.67451481804355,276.72134504236436,122288.06544600452,122553.93435492834,-265.86890892382013,0.0,nan,276.72134504236436,3.571345042364385,270.51197899753987,-2.638021002460107,264.30261295264154,-8.847387047358438,258.09324690778266,-15.05675309221732,251.88388086291184,-21.26611913708814,245.67451481804355,-27.47548518195643,1.0,1.0,26022.012520719443,26022.012520719443,275.9176101146085,2.7676101146085443,275.9176101146085,275.9176101146085,77059.43461790215,77076.59411104907,-17.159493146915338,0.0,8546.071908451686,8546.071908451686,0.8855783468257571,3942.1606683538844,275.9176101146085,2.7676101146085443,1.0,0.002,0.12844690160032896,0.004961547051980241,0.00019851085066478844,0.0018014891499084091,0.09925542533239422,0.09925542533239422,0.0,5.731977392731125e-13,0.999808441222645,0.999808441222645,0.0,0.09241963107208465,1.7707183498189488e-05,0.0,0.0,0.0,1600428.6229064614,266.8986602465593,0.0,1.0,1283530.9679743256,2602.086013544258,,,,,,,,,,,,,,,,,,,4.0,15292.842331476155,1530.9293436154633,0.3720657556732374,6.173730061729009,3.0589241045646487
822.0,-29.214097307680486,4.90996673219758,35.038628897918585,24.840089224185817,5.292657623796576,-25.763421814464905,-39.288267482165224,1.8419821297361343,-6.251980787372588,-6.251980787388179,40.077306756074755,41592.800366395255,25765.06837542446,25765.06837542446,67357.86874181972,77071.97063207612,77076.16090310983,25765.06837542446,102841.2292785343,102841.2292785343,102841.2292785343,130028.73445860243,125510.9185914438,4517.815867158625,0.0,90677.35705560479,55198.913239166686,39420.493129375674,27187.505180068125,66607.99830944379,20653.948398076434,1530.9684826266002,0.0,0.8801001698807431,2.754070835168851,0.001494314320929203,1.0,1.0,-6.251980787372588,337677.6434659267,1557869.1734108974,4.613480351914663,1557869.1734108974,4.613480351914663,0.7596853135762669,0.09243713640350652,3.922563381558744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922563381558744,1.2830825725537056,1.2834076300252064,3.0571402538432952,6477.713351119381,15292.81896550051,6462.354253967785,0.0003264497723708152,23116.862172809946,2357.2639150790483,19316.409325856384,1969.7255766093808,0.8355982391319677,0.8355982391319677,35468.2781041303,35405.22815468563,1.0022265065598288,0.8,4280.645415170767,4273.035954225843,1.0022265065598288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.620737513731,4632.441516551485,6.0302727431916505,4.90996673219758,-3.4715611694079502,8.38152790160553,3.0587363374087597,3.5,0.8739246678310743,0.6,0.00025332785006134935,1.0002573274605797,0.0002532626786194006,198.27501203047365,0.0,1.289493620881245e-05,36.544249215774485,0.034195449693090296,8.544886035328335e-05,0.00016787898970806598,0.0006585159775619369,0.09243713642961146,0.09243713642961146,0.09243713642961146,0.0924196180565037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.7723969614,595.6852958567328,0.0,0.09243713642961146,0.09243713640350652,0.09243713640350652,0.3720639025014321,0.3720639025014321,0.5,10.025631402072577,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27187.505180068125,20653.948398076434,0.7596853135762669,1.011257963779248,0.6244415298770232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467866538535932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.51855630546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1963572443621,261.1963572443621,-11.953642755637873,245.67210129456768,276.7206131941536,122297.06822036704,122560.00613856883,-262.9379182018093,0.0,nan,276.7206131941536,3.5706131941536228,270.51091081427285,-2.63908918572713,264.3012084342868,-8.848791565713157,258.0915060543858,-15.058493945614202,251.88180367450602,-21.26819632549396,245.67210129456768,-27.477898705432295,1.0,1.0,26022.012520719443,26022.012520719443,275.9169183897747,2.7669183897747303,275.9169183897747,275.9169183897747,77059.69147460583,77076.16090310983,-16.46942850400228,0.0,8546.071908451686,8546.071908451686,0.8855773696315823,3942.1761984665377,275.9169183897747,2.7669183897747303,1.0,0.002,0.1284646129034734,0.0049613540928884125,0.00019853796100346193,0.0018014620396703826,0.09926898050173097,0.09926898050173097,0.0,6.738446606258108e-13,0.9998083962371579,0.9998083962371579,0.0,0.09241942510034526,1.7711303161261e-05,0.0,0.0,0.0,1600427.8737712814,266.8980192126274,0.0,1.0,1283533.159373837,2602.0771264675677,,,,,,,,,,,,,,,,,,,3.0,15292.81896550051,1530.9684826266002,0.3720639025014321,6.173730061729009,3.0587363374087597
823.0,-29.21656574761698,4.909841665950983,35.038631460040826,24.839051684271567,5.291789060584911,-25.765730266826587,-39.290497452579416,1.8409535810364848,-6.25263841786159,-6.252638417870492,40.07733173850639,41591.65844377664,25765.007958276725,25765.007958276725,67356.66640205336,77071.823048225,77076.03388824656,25765.007958276725,102841.04184652328,102841.04184652328,102841.04184652328,130029.17019927586,125511.5927193891,4517.577479886769,0.0,90677.93181008066,55198.48777789286,39421.60448020866,27188.128352752585,66609.73283296125,20654.363313661423,1531.0135351362892,0.0,0.8800965548148924,2.754003470917885,0.001494314320929203,1.0,1.0,-6.25263841786159,337668.8963110589,1557870.2523269593,4.613603057155306,1557870.2523269593,4.613603057155306,0.7596831619183646,0.09243698100797682,3.9225902465763305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225902465763305,1.2830875060631315,1.2834124811594765,3.0571494368392114,6477.732808785797,15292.795401636413,6462.329545954458,0.00032644402064374274,23116.850374373185,2357.262711973323,19316.33547195109,1969.7180456069188,0.8355954707984242,0.8355954707984242,35468.47243730884,35405.22815468563,1.0022333706510125,0.8,4280.668869126645,4273.035954225843,1.0022333706510125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.463399288068,4632.441516551485,6.030480673648371,4.909841665950983,-3.4721810185518676,8.38202268450285,3.058548611002939,3.5,0.8738710317151254,0.6,0.0002532626786194006,1.0002553061368888,0.00025319803560706195,198.2770390382317,0.0,1.2921868436429462e-05,36.6205751488411,0.03420837156152672,8.542743004923539e-05,0.00016783524857016523,0.0006583489090730442,0.09243698098404617,0.09243698098404617,0.09243698098404617,0.09241969747010412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.39260391024,595.6844451816008,0.0,0.09243698098404617,0.09243698100797682,0.09243698100797682,0.37206204440569396,0.37206204440569396,0.5,10.025112897309912,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27188.128352752585,20654.363313661423,0.7596831619183646,1.0112135800178814,0.6244081258826994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468014676666971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.594882238525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19476713746207,261.19476713746207,-11.955232862537912,245.66969233059177,276.71984194432645,122302.12673443022,122567.97728242086,-265.8505479906382,0.0,nan,276.71984194432645,3.5698419443264697,270.5098120215978,-2.6401879784021958,264.2997820988314,-8.850217901168605,258.0897521760795,-15.060247823920463,251.87972225334528,-21.2702777466547,245.66969233059177,-27.480307669408205,1.0,1.0,26022.012520719443,26022.012520719443,275.91624589692464,2.7662458969246586,275.91624589692464,275.91624589692464,77058.79699110158,77076.03388824656,-17.236897144975956,0.0,8546.071908451686,8546.071908451686,0.8855756707627549,3942.2031978092123,275.91624589692464,2.7662458969246586,1.0,0.002,0.12848209143003805,0.0049611590843184165,0.00019856470473997753,0.0018014352951768895,0.09928235236998877,0.09928235236998877,0.0,-8.313315313923653e-14,0.999810914134696,0.999810914134696,0.0,0.09241950248143684,1.7478526539980204e-05,0.0,0.0,0.0,1600427.105234678,266.8973615821384,0.0,1.0,1283535.4075010822,2602.068009380609,,,,,,,,,,,,,,,,,,,4.0,15292.795401636413,1531.0135351362892,0.37206204440569396,6.173730061729009,3.058548611002939
824.0,-29.21904524439307,4.9097188052227185,35.038633071520636,24.838438163884007,5.291360034807881,-25.768004716509385,-39.29269955316556,1.8403195067932683,-6.2532055800576245,-6.253205580144956,40.07730942695485,41590.21826521565,25764.743287341553,25764.743287341553,67354.9615525572,77071.35693303109,77075.51165493723,25764.743287341553,102840.25494227879,102840.25494227879,102840.25494227879,130028.73648068657,125511.40568205583,4517.330798630731,0.0,90678.32032035435,55197.90527916024,39422.68337910457,27188.481538407785,66611.16491751236,20654.58759143409,1531.043634621286,0.0,0.8800936022438003,2.753945374814003,0.001494314320929203,1.0,1.0,-6.2532055800576245,337661.3526195597,1557869.2887570148,4.613703275992777,1557869.2887570148,4.613703275992777,0.7596815424302532,0.09243671331354755,3.9226040202156227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226040202156227,1.2830905979197313,1.2834154908520095,3.0571528047788066,6477.739945045658,15292.772147312762,6462.313499538061,0.00032644144701209256,23116.868246968716,2357.264534470866,19316.287508138652,1969.7131546592009,0.8355927499250064,0.8355927499250064,35468.57207142678,35405.22815468563,1.0022368898564524,0.8,4280.680893909153,4273.035954225843,1.0022368898564524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.306009124386,4632.441516551485,6.030640883943157,4.9097188052227185,-3.4727324270152806,8.382451232238,3.0583608272388787,3.5,0.8738173792111082,0.6,0.00025319803560706195,1.0002564550519246,0.00025313311834005423,198.27907516195893,0.0,1.2817225081022352e-05,36.32401587961735,0.034221188786607744,8.540627245274444e-05,0.0001677917631543175,0.0006581806447081934,0.09243671331037161,0.09243671331037161,0.09243671331037161,0.09241925472992042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.8094675288,595.6836582984977,0.0,0.09243671331037161,0.09243671331354755,0.09243671331354755,0.37206020955709385,0.37206020955709385,0.5,10.024589138902995,8.731149137020111e-11,8.731149137020111e-11,8.731149137020111e-11,8.731149137020111e-11,8.731149137020111e-11,8.731149137020111e-11,27188.481538407785,20654.58759143409,0.7596815424302532,1.0111662457182053,0.6243730809499985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468161651190883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.298322969305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19320172977945,261.19320172977945,-11.956798270220531,245.66728918312924,276.7191142764278,122311.89644414138,122573.61752368123,-261.7210795398238,0.0,nan,276.7191142764278,3.569114276427797,270.50874925778595,-2.6412507422140266,264.2983842391118,-8.851615760888194,258.0880192204309,-15.061980779569069,251.8776542017912,-21.27234579820879,245.66728918312924,-27.482710816870735,1.0,1.0,26022.012520719443,26022.012520719443,275.9156176266564,2.7656176266564216,275.9156176266564,275.9156176266564,77059.04327486259,77075.51165493723,-16.468380074642482,0.0,8546.071908451686,8546.071908451686,0.8855747997554421,3942.2170403167006,275.9156176266564,2.7656176266564216,1.0,0.002,0.12849972912979846,0.0049609799975333544,0.00019859173137964833,0.001801408268347442,0.09929586568982417,0.09929586568982417,0.0,-2.7290973300675425e-13,0.999809191609933,0.999809191609933,0.0,0.0924190756130971,1.7637700450444775e-05,0.0,0.0,0.0,1600426.4424184356,266.89679441994235,0.0,1.0,1283537.346353372,2602.0601465685518,,,,,,,,,,,,,,,,,,,3.0,15292.772147312762,1531.043634621286,0.37206020955709385,6.173730061729009,3.0583608272388787
825.0,-29.221515789603313,4.9095958691902775,35.038635557615756,24.837599659245484,5.2906962544582665,-25.770294585146363,-39.29491537911815,1.8394750492595586,-6.253890099089517,-6.253890099089286,40.07733789038212,41588.943117407514,25764.75231168358,25764.75231168358,67353.6954290911,77071.06193950794,77075.34130587622,25764.75231168358,102840.0936175598,102840.0936175598,102840.0936175598,130029.23795812536,125512.14347676201,4517.0944813633605,0.0,90678.8072685539,55197.409292160075,39423.77552932646,27189.144340565552,66612.91986989201,20655.029623902927,1531.0912202646066,0.0,0.880089829915319,2.7538752587908606,0.001494314320929203,1.0,1.0,-6.253890099089517,337652.24816865026,1557870.518007437,4.613831320410203,1557870.518007437,4.613831320410203,0.7596792810094475,0.09243657626086227,3.92262454226842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92262454226842,1.2830946719991083,1.2834194826636534,3.0571590918983613,6477.75326669756,15292.748589202427,6462.2930331018,0.0003264372729817453,23116.87144447302,2357.264860525564,19316.226332591054,1969.7069164894285,0.8355899879872949,0.835589987987295,35468.72052128797,35405.22815468563,1.002242133301435,0.8,4280.698810234717,4273.035954225843,1.002242133301435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.148998047657,4632.441516551485,6.030864635914591,4.9095958691902775,-3.4733717620848825,8.38296763127516,3.0581735003624373,3.5,0.8737638572464107,0.6,0.00025313311834005423,1.0002555342344437,0.000253068450687246,198.2811039711163,0.0,1.2871735664331816e-05,36.478498872716365,0.034234060522272076,8.538498787269786e-05,0.00016774813046735638,0.000658012933490897,0.0924365762975281,0.0924365762975281,0.0924365762975281,0.09241937794534132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.4341992455,595.6828063196721,0.0,0.0924365762975281,0.09243657626086227,0.09243657626086227,0.37205834870574145,0.37205834870574145,0.5,10.024073188237143,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27189.144340565552,20655.029623902927,0.7596792810094475,1.0111205988364715,0.6243374888631036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468309286915462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.452805962406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19163600302727,261.19163600302727,-11.958363996972707,245.66489020667478,276.71838179938845,122318.92078324482,122580.69521611722,-261.77443287242767,0.0,nan,276.71838179938845,3.568381799388476,270.50768348081976,-2.6423165191802127,264.29698516229263,-8.853014837707349,258.08628684376106,-15.063713156238919,251.875588525227,-21.27441147477299,245.66489020667478,-27.485109793325194,1.0,1.0,26022.012520719443,26022.012520719443,275.9149131746875,2.7649131746875355,275.9149131746875,275.9149131746875,77058.86550487207,77075.34130587622,-16.475801004155073,0.0,8546.071908451686,8546.071908451686,0.8855735019959468,3942.237664979762,275.9149131746875,2.7649131746875355,1.0,0.002,0.12851712702798418,0.004960780417916253,0.00019861833937693732,0.0018013816614661552,0.09930916968846866,0.09930916968846866,0.0,8.43092522878619e-13,0.9998117855620594,0.9998117855620594,0.0,0.09241917836261618,1.7397898246090914e-05,0.0,0.0,0.0,1600425.6424465696,266.89610990091046,0.0,1.0,1283539.686383458,2602.0506568675123,,,,,,,,,,,,,,,,,,,3.0,15292.748589202427,1531.0912202646066,0.37205834870574145,6.173730061729009,3.0581735003624373
826.0,-29.223981070769963,4.9094737185989725,35.03863772643602,24.83674274934458,5.290013245128134,-25.772581639211907,-39.29712694426996,1.8386138125561025,-6.254529823960979,-6.254529823959167,40.077333706079585,41587.67937979696,25764.65805813952,25764.65805813952,67352.33743793648,77070.78205068485,77074.84814974247,25764.65805813952,102839.50620788199,102839.50620788199,102839.50620788199,130029.13529044417,125512.28143191346,4516.853858530711,0.0,90679.30175722393,55196.918229984585,39424.870585821496,27189.62908256218,66614.49966838368,20655.345222460404,1531.1292682182793,0.0,0.8800864203550782,2.753809732356418,0.001494314320929203,1.0,1.0,-6.254529823960979,337643.73967720754,1557870.3372999753,4.613947051970585,1557870.3372999753,4.613947051970585,0.7596773446132636,0.09243637344763041,3.9226456643334884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226456643334884,1.2830988238805003,1.2834235526167697,3.0571656612311093,6477.767186325355,15292.725127771902,6462.272198999459,0.0003264329480639157,23116.873028252885,2357.2650220261644,19316.16405806494,1969.7005662550353,0.835587236840259,0.835587236840259,35468.873311280746,35405.22815468563,1.0022475300513216,0.8,4280.717250368183,4273.035954225843,1.0022475300513216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.9917924468555,4632.441516551485,6.031064503375925,4.9094737185989725,-3.473977393484541,8.383451112083513,3.0579859460013554,3.5,0.8737102702861016,0.6,0.000253068450687246,1.0002549948309052,0.00025300393599136955,198.28312849358232,0.0,1.2822373590037524e-05,36.33860675416634,0.03424688289586211,8.536374910929679e-05,0.0001677047015779492,0.000657846120533084,0.09243637348726949,0.09243637348726949,0.09243637348726949,0.09241911743877378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.9094223661,595.6820013479927,0.0,0.09243637348726949,0.09243637344763041,0.09243637344763041,0.37205651417153746,0.37205651417153746,0.5,10.023555506651089,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27189.62908256218,20655.345222460404,0.7596773446132636,1.0110762337512984,0.6243037114566087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468456392491669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.31291384385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1900687456413,261.1900687456413,-11.95993125435865,245.66249537726208,276.71764211400415,122325.77574136895,122587.80608184879,-262.0303404798211,0.0,nan,276.71764211400415,3.5676421140041725,270.5066127666739,-2.6433872333260524,264.2955834192949,-8.854416580705049,258.0845540719962,-15.065445928003783,251.87352472461686,-21.27647527538312,245.66249537726208,-27.4875046227379,1.0,1.0,26022.012520719443,26022.012520719443,275.9142157442262,2.7642157442262487,275.9142157442262,275.9142157442262,77058.60744661598,77074.84814974247,-16.24070312648837,0.0,8546.071908451686,8546.071908451686,0.8855721662920972,3942.2588926551557,275.9142157442262,2.7642157442262487,1.0,0.002,0.12853457461247467,0.004960588846518831,0.00019864504240228959,0.0018013549590843313,0.09932252120114479,0.09932252120114479,0.0,1.4866207223573902e-12,0.999811247629514,0.999811247629514,0.0,0.09241892586302304,1.7447584607368415e-05,0.0,0.0,0.0,1600424.8948179227,266.895470176039,0.0,1.0,1283541.8732764148,2602.041788240018,,,,,,,,,,,,,,,,,,,3.0,15292.725127771902,1531.1292682182793,0.37205651417153746,6.173730061729009,3.0579859460013554
827.0,-29.226425871215465,4.909352840638128,35.03863970209877,24.83570489510896,5.289141619027604,-25.77486912219154,-39.29933850942177,1.8375848717029177,-6.2551429175688895,-6.255142917564885,40.07733247047833,41586.562632721376,25764.505364098724,25764.505364098724,67351.0679968201,77070.6438998904,77074.47691619741,25764.505364098724,102838.98228029613,102838.98228029613,102838.98228029613,130029.0896656756,125512.47692532485,4516.612740350737,0.0,90679.87521815022,55196.506969144866,39425.96472111706,27190.107385379473,66616.07210649653,20655.657587215723,1531.1663952328804,0.0,0.8800831421954141,2.7537469348935977,0.001494314320929203,1.0,1.0,-6.2551429175688895,337635.58554594906,1557870.2839384084,4.614058323915613,1557870.2839384084,4.614058323915613,0.7596754692599184,0.09243615881907141,3.922672458822782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922672458822782,1.2831037579867106,1.2834284051883533,3.0571747876241586,6477.786524057089,15292.70168944621,6462.247630733884,0.0003264272303159254,23116.861315860107,2357.2638276944836,19316.090621875028,1969.6930778476878,0.8355844834619728,0.8355844834619728,35469.06713346676,35405.22815468563,1.0022543761223186,0.8,4280.740642652677,4273.035954225843,1.0022543761223186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.834609852492,4632.441516551485,6.031250672644459,4.909352840638128,-3.4745627068260845,8.383915547464213,3.0577984236882956,3.5,0.8736566924823702,0.6,0.00025300393599136955,1.0002528812213858,0.0002529399722222567,198.285136232652,0.0,1.2792175732193681e-05,36.253026025036895,0.0342596750715943,8.534251522879402e-05,0.00016766142076257554,0.0006576808376324532,0.0924361587950099,0.0924361587950099,0.0924361587950099,0.0924189066217051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.3983409156,595.6811920665915,0.0,0.0924361587950099,0.09243615881907141,0.09243615881907141,0.37205466778335183,0.37205466778335183,0.5,10.023037942174069,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27190.107385379473,20655.657587215723,0.7596754692599184,1.0110333117381727,0.6242722111600718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468603187464018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.22733311472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1884849508243,261.1884849508243,-11.96151504917566,245.6601057638138,276.71686413782413,122330.8114720336,122595.60671222558,-264.7952401919832,0.0,nan,276.71686413782413,3.5668641378241546,270.50551246302814,-2.6444875369718375,264.29416078825403,-8.855839211745945,258.0828091134289,-15.067190886571098,251.87145743859685,-21.27854256140313,245.6601057638138,-27.48989423618619,1.0,1.0,26022.012520719443,26022.012520719443,275.91355921153536,2.76355921153538,275.91355921153536,275.91355921153536,77057.65511167073,77074.47691619741,-16.82180452668399,0.0,8546.071908451686,8546.071908451686,0.88557047187732,3942.285821116896,275.91355921153536,2.76355921153538,1.0,0.002,0.1285520134386665,0.004960402195831378,0.0001986717427119887,0.0018013282572242747,0.09933587135599435,0.09933587135599435,0.0,-6.373677627347085e-14,0.999811341945668,0.999811341945668,0.0,0.09241871999319869,1.7438825872728977e-05,0.0,0.0,0.0,1600424.1783070096,266.8948570824311,0.0,1.0,1283543.969123255,2602.0332888776325,,,,,,,,,,,,,,,,,,,4.0,15292.70168944621,1531.1663952328804,0.37205466778335183,6.173730061729009,3.0577984236882956
