time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
828.0,-29.228878297460575,4.909233803603782,35.03864045917701,24.835073144082003,5.288688905430814,-25.77712157718116,-39.30151825826613,1.8369321841586508,-6.255724122443553,-6.255724122383208,40.07730125292887,41585.14801833133,25764.284436531965,25764.284436531965,67349.4324548633,77070.20135876341,77073.77725250008,25764.284436531965,102838.06168903204,102838.06168903204,102838.06168903204,130028.49993293166,125512.1351972454,4516.364735686266,0.0,90680.26767573008,55195.92940272951,39427.042525556186,27190.43824389962,66617.48076945581,20655.864779605865,1531.1957838819765,0.0,0.8800801476940655,2.7536874047487343,0.001494314320929203,1.0,1.0,-6.255724122443553,337627.8556769985,1557868.9357454043,4.61415996799679,1557868.9357454043,4.61415996799679,0.7596738454276353,0.09243588047034221,3.9226863300255226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226863300255226,1.2831069353688942,1.2834315012978403,3.0571780277204623,6477.793389432356,15292.678579241594,6462.231838582409,0.00032642473034324537,23116.879619365354,2357.265694132589,19316.043418077457,1969.6882643999184,0.8355817798997456,0.8355817798997457,35469.16747290675,35405.22815468563,1.002257920255507,0.8,4280.752752560085,4273.035954225843,1.002257920255507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.677574558375,4632.441516551485,6.031420674158815,4.909233803603782,-3.475123536795623,8.384357340399404,3.057611081701106,3.5,0.873603166200316,0.6,0.0002529399722222567,1.0002536751779396,0.00025287582390263156,198.2871502699138,0.0,1.2683064672499749e-05,35.943805281864286,0.034272358136266806,8.532159160294981e-05,0.00016761838061930687,0.0006575143303163701,0.09243588047140115,0.09243588047140115,0.09243588047140115,0.09241836808166135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.7799315961,595.6804162091272,0.0,0.09243588047140115,0.09243588047034221,0.09243588047034221,0.37205281693441683,0.37205281693441683,0.5,10.022512570188939,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,27190.43824389962,20655.864779605865,0.7596738454276353,1.010987381644475,0.6242377757010314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468748765712456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.91811237155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1869250150396,261.1869250150396,-11.963074984960372,245.65772290907609,276.71612712100347,122340.33414592668,122601.14037772102,-260.80623179432223,0.0,nan,276.71612712100347,3.5661271210034897,270.50444627856524,-2.6455537214347373,264.2927654362326,-8.85723456376735,258.08108459390394,-15.068915406096039,251.86940375145628,-21.280596248543702,245.65772290907609,-27.492277090923892,1.0,1.0,26022.012520719443,26022.012520719443,275.9128961370927,2.762896137092696,275.9128961370927,275.9128961370927,77057.96062784558,77073.77725250008,-15.816624654500629,0.0,8546.071908451686,8546.071908451686,0.8855695946972741,3942.29976167565,275.9128961370927,2.762896137092696,1.0,0.002,0.12856970771578774,0.004960220316219124,0.00019869885078425107,0.0018013011494708848,0.09934942539212553,0.09934942539212553,0.0,2.551357562718959e-13,0.9998085778251301,0.9998085778251301,0.0,0.09241818619306656,1.7694277275646373e-05,0.0,0.0,0.0,1600423.499058903,266.8942758775564,0.0,1.0,1283545.9559524767,2602.0252316551273,,,,,,,,,,,,,,,,,,,3.0,15292.678579241594,1531.1957838819765,0.37205281693441683,6.173730061729009,3.057611081701106
829.0,-29.231311634360466,4.909115286977824,35.03864226125901,24.834066163189732,5.287851393376865,-25.779395331501554,-39.3037201143801,1.8359350919046677,-6.256372494891423,-6.256372494844233,40.077332926425754,41584.03800128364,25764.2220032459,25764.2220032459,67348.26000452954,77070.04544500563,77073.76054481423,25764.2220032459,102837.98254806013,102837.98254806013,102837.98254806013,130029.06893323203,125512.941234878,4516.127698354032,0.0,90680.83143483139,55195.533341758564,39428.10899230313,27191.086385171904,66619.19537747503,20656.298167765963,1531.2418284282005,0.0,0.8800765564511361,2.7536209961373377,0.001494314320929203,1.0,1.0,-6.256372494891423,337619.23266143363,1557870.3036290167,4.6142818682111555,1557870.3036290167,4.6142818682111555,0.7596716760471346,0.09243572365603878,3.922712866175878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922712866175878,1.283111720171386,1.2834362049969172,3.0571873084067214,6477.813054092887,15292.655234773443,6462.207087682618,0.00032641893108053687,23116.866956217753,2357.2644028508976,19315.969435981653,1969.6807203256622,0.8355790372702833,0.8355790372702833,35469.359425960385,35405.22815468563,1.0022647003201437,0.8,4280.775919260102,4273.035954225843,1.0022647003201437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.520832060985,4632.441516551485,6.031627379612897,4.909115286977824,-3.475734511244257,8.384849798222081,3.0574240935968082,3.5,0.8735497410276595,0.6,0.00025287582390263156,1.0002517053776738,0.0002528121897149388,198.2891486655014,0.0,1.2719787493067464e-05,36.04787775535319,0.03428507792375987,8.530046058103486e-05,0.0001675753633215967,0.0006573500337557247,0.09243572361622655,0.09243572361622655,0.09243572361622655,0.0924185412170882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.41790827585,595.6795600749253,0.0,0.09243572361622655,0.09243572365603878,0.09243572365603878,0.3720509298519067,0.3720509298519067,0.5,10.021997094031308,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,27191.086385171904,20656.298167765963,0.7596716760471346,1.0109437621232666,0.6242050472939792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468894800847762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.02218484504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18535135405364,261.18535135405364,-11.96464864594634,245.65534538327034,276.71535732482937,122345.67740872284,122608.77836507403,-263.1009563511932,0.0,nan,276.71535732482937,3.5653573248293924,270.5033549364949,-2.6466450635051046,264.2913525482357,-8.858647451764284,258.0793501599222,-15.070649840077749,251.86734777156937,-21.282652228430607,245.65534538327034,-27.494654616729633,1.0,1.0,26022.012520719443,26022.012520719443,275.9122458096181,2.7622458096181504,275.9122458096181,275.9122458096181,77057.0907417225,77073.76054481423,-16.66980309173232,0.0,8546.071908451686,8546.071908451686,0.8855679166162791,3942.3264305067573,275.9122458096181,2.7622458096181504,1.0,0.002,0.12858708312059175,0.004960027474288165,0.0001987254385170133,0.0018012745590207557,0.09936271925850665,0.09936271925850665,0.0,-2.4622309399702225e-12,0.9998120271376841,0.9998120271376841,0.0,0.09241834824848291,1.7375407555864022e-05,0.0,0.0,0.0,1600422.74130706,266.89362750510855,0.0,1.0,1283548.1723840847,2602.016243364458,,,,,,,,,,,,,,,,,,,4.0,15292.655234773443,1531.2418284282005,0.3720509298519067,6.173730061729009,3.0574240935968082
830.0,-29.233741439556102,4.908998734695675,35.03864316786641,24.833293945435457,5.287252314184343,-25.78164206413418,-39.305891341622896,1.8351529394526944,-6.256943984830798,-6.256943984833132,40.077310687248726,41582.73318044004,25763.98627884463,25763.98627884463,67346.71945928466,77069.71563233783,77073.21337468688,25763.98627884463,102837.19965353151,102837.19965353151,102837.19965353151,130028.64458261163,125512.76220935443,4515.882373257191,0.0,90681.2858056937,55195.0115115824,39429.19366012366,27191.444929080117,66620.63858920378,20656.526011726397,1531.2722949223485,0.0,0.8800735799890725,2.753562463154686,0.001494314320929203,1.0,1.0,-6.256943984830798,337611.63228665554,1557869.3431860746,4.61438290095211,1557869.3431860746,4.61438290095211,0.7596700383375031,0.09243545421959043,3.922731291609061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922731291609061,1.283115501011261,1.2834399051386614,3.0571926599884747,6477.824393452451,15292.632190980967,6462.1882339905815,0.0003264152822861191,23116.8742043754,2357.265141957284,19315.913081034465,1969.6749737203293,0.8355763374521666,0.8355763374521666,35469.492708824044,35405.22815468563,1.0022694080726346,0.8,4280.792005089743,4273.035954225843,1.0022694080726346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.364051019966,4632.441516551485,6.031793584228066,4.908998734695675,-3.4762872948928027,8.385286029588478,3.057237064087317,3.5,0.8734963040249477,0.6,0.0002528121897149388,1.0002513450010282,0.0002527486626020772,198.29114419575063,0.0,1.2617968903620882e-05,35.75932387286158,0.034297695892663495,8.527962823836611e-05,0.00016753256147657267,0.0006571852212675704,0.09243545420643291,0.09243545420643291,0.09243545420643291,0.0924181029122781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.8196152951,595.6787781142788,0.0,0.09243545420643291,0.09243545421959043,0.09243545421959043,0.3720490774434098,0.3720490774434098,0.5,10.021476555689098,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27191.444929080117,20656.526011726397,0.7596700383375031,1.0108987377704084,0.6241719392221308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469039702038173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.733630962546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18378846009193,261.18378846009193,-11.966211539908045,245.65297499505667,276.7146019251226,122353.64839070152,122614.94919846505,-261.3008077635184,0.0,nan,276.7146019251226,3.564601925122645,270.5022765390762,-2.647723460923771,264.2899511531373,-8.860048846862696,258.07762576710866,-15.07237423289132,251.8653003810503,-21.284699618949674,245.65297499505667,-27.49702500494331,1.0,1.0,26022.012520719443,26022.012520719443,275.91161029370795,2.7616102937079745,275.91161029370795,275.91161029370795,77056.87404509619,77073.21337468688,-16.339329590686248,0.0,8546.071908451686,8546.071908451686,0.8855667514360036,3942.3449480671065,275.91161029370795,2.7616102937079745,1.0,0.002,0.1286046137989336,0.004959848088923191,0.0001987522975973761,0.001801247702396875,0.09937614879868804,0.09937614879868804,0.0,-5.748873599387139e-15,0.9998103468202327,0.9998103468202327,0.0,0.09241792354177446,1.75306778159771e-05,0.0,0.0,0.0,1600422.0734027058,266.8930560151692,0.0,1.0,1283550.1259896143,2602.0083209488607,,,,,,,,,,,,,,,,,,,4.0,15292.632190980967,1531.2722949223485,0.3720490774434098,6.173730061729009,3.057237064087317
831.0,-29.23617869838054,4.90888348769316,35.038644507847316,24.832630343176447,5.286765264551835,-25.78388430207801,-39.30806190529836,1.8344708681121615,-6.257547324174368,-6.257547324187322,40.07732500725934,41581.35637538867,25763.82964085648,25763.82964085648,67345.18601624515,77069.30260610156,77073.08090530864,25763.82964085648,102836.91054616512,102836.91054616512,102836.91054616512,130028.89586405054,125513.25268291568,4515.643181134861,0.0,90681.69174009674,55194.45567441146,39430.26229520586,27191.98531788542,66622.24761309128,20656.88379345205,1531.312165602244,0.0,0.8800702951267593,2.753500669167566,0.001494314320929203,1.0,1.0,-6.257547324174368,337603.60848528927,1557869.9616242102,4.614494402514933,1557869.9616242102,4.614494402514933,0.7596680989624198,0.09243525075450644,3.9227461595448267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227461595448267,1.2831188146581998,1.283443138106297,3.0571963521474643,6477.832216694303,15292.609136829069,6462.171805235005,0.000326412537320667,23116.890069333193,2357.2667597327522,19315.863974384636,1969.6699662356295,0.8355736397262629,0.8355736397262629,35469.60025795757,35405.22815468563,1.0022732068740492,0.8,4280.8049851307815,4273.035954225843,1.0022732068740492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.207597312169,4632.441516551485,6.031977854944211,4.90888348769316,-3.4768634844506034,8.385746972143764,3.0570504296271652,3.5,0.8734429798934757,0.6,0.0002527486626020772,1.0002521211295572,0.00025268495538570326,198.293145882692,0.0,1.2596863896772826e-05,35.69951228345419,0.034310292756560265,8.525880696277086e-05,0.00016748985563930636,0.0006570201879718064,0.09243525074407317,0.09243525074407317,0.09243525074407317,0.0924180902568222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.3705144773,595.6779494376252,0.0,0.09243525074407317,0.09243525075450644,0.09243525075450644,0.3720471998286666,0.3720471998286666,0.5,10.020961738547838,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27191.98531788542,20656.88379345205,0.7596680989624198,1.0108513061185256,0.6241361987195689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446918439567701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.67381937314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1822438824456,261.1822438824456,-11.967756117554359,245.6506101777305,276.7138775871556,122362.56337021383,122620.80186660077,-258.23849638693906,0.0,nan,276.7138775871556,3.5638775871556163,270.5012241052391,-2.648775894760888,264.28857062342104,-8.86142937657894,258.0759171415279,-15.074082858472082,251.8632636595996,-21.28673634040038,245.6506101777305,-27.499389822269478,1.0,1.0,26022.012520719443,26022.012520719443,275.91099145373784,2.7609914537378586,275.91099145373784,275.91099145373784,77056.92801888166,77073.08090530864,-16.15288642697851,0.0,8546.071908451686,8546.071908451686,0.8855658112226772,3942.359890342551,275.91099145373784,2.7609914537378586,1.0,0.002,0.1286219588102644,0.004959663649857972,0.00019877885664554501,0.0018012211424662309,0.0993894283227725,0.0993894283227725,0.0,-8.882243898722386e-13,0.9998123550033501,0.9998123550033501,0.0,0.09241790574218828,1.7345012318163512e-05,0.0,0.0,0.0,1600421.3682706675,266.8924526758256,0.0,1.0,1283552.188463668,2601.99995707865,,,,,,,,,,,,,,,,,,,3.0,15292.609136829069,1531.312165602244,0.3720471998286666,6.173730061729009,3.0570504296271652
832.0,-29.238594558296462,4.908768788271415,35.038646632146836,24.831673234608047,5.285975338402255,-25.78613756874845,-39.31024168906731,1.8335183498140373,-6.258188993616841,-6.258188993657566,40.077350322841724,41580.21045203573,25763.76393805078,25763.76393805078,67343.97439008651,77069.11676613551,77072.97984695123,25763.76393805078,102836.743785002,102836.743785002,102836.743785002,130029.34284542565,125513.93330931771,4515.409536107941,0.0,90682.23063049477,55194.02809239798,39431.336153440876,27192.599060423647,66623.93521386452,20657.292656563273,1531.3564092312884,0.0,0.8800667634793,2.753434950615307,0.001494314320929203,1.0,1.0,-6.258188993616841,337595.0750969074,1557871.0549294148,4.614614281568605,1557871.0549294148,4.614614281568605,0.75966598892079,0.09243508870849745,3.9227707208695044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227707208695044,1.2831233906467479,1.283447633503005,3.0572045911284214,6477.8496741063,15292.585852362634,6462.148606470111,0.0003264073070384131,23116.882704374457,2357.2660087159693,19315.794631723908,1969.66289525209,0.8355709062826511,0.8355709062826511,35469.77792529311,35405.22815468563,1.002279482364904,0.8,4280.826427695967,4273.035954225843,1.002279482364904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.051307033228,4632.441516551485,6.032183199397548,4.908768788271415,-3.4774682352559183,8.386237023527332,3.0568639946725655,3.5,0.8733897127635901,0.6,0.00025268495538570326,1.0002499122042687,0.00025262182210929353,198.29513002983614,0.0,1.2632704350223178e-05,35.80108412853249,0.03432292546091049,8.523790197143259e-05,0.00016744705341427066,0.0006568563984293729,0.09243508866328387,0.09243508866328387,0.09243508866328387,0.09241818375875507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.93763838423,595.677116023335,0.0,0.09243508866328387,0.09243508870849745,0.09243508870849745,0.37204534019570673,0.37204534019570673,0.5,10.020454585208252,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,27192.599060423647,20657.292656563273,0.75966598892079,1.0108075149555584,0.6241031893202076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469329535941953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.77539121822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18068870201404,261.18068870201404,-11.96931129798594,245.64825086115204,276.7131265428759,122368.2130297716,122628.22421218912,-260.0111824174787,0.0,nan,276.7131265428759,3.5631265428759207,270.5001514064985,-2.649848593501474,264.28717627018796,-8.862823729812021,258.0742011338699,-15.075798866130071,251.86122599749984,-21.288774002500134,245.64825086115204,-27.50174913884794,1.0,1.0,26022.012520719443,26022.012520719443,275.91033795914393,2.7603379591439534,275.91033795914393,275.91033795914393,77056.2153527924,77072.97984695123,-16.764494158836897,0.0,8546.071908451686,8546.071908451686,0.8855642580209006,3942.384574473852,275.91033795914393,2.7603379591439534,1.0,0.002,0.12863905434811557,0.004959473245563239,0.00019880501439615886,0.0018011949821794913,0.09940250719807943,0.09940250719807943,0.0,-3.424349779429514e-12,0.9998150535506929,0.9998150535506929,0.0,0.09241799316704943,1.7095541448024404e-05,0.0,0.0,0.0,1600420.618335948,266.89181100638314,0.0,1.0,1283554.3819588213,2601.9910619261104,,,,,,,,,,,,,,,,,,,4.0,15292.585852362634,1531.3564092312884,0.37204534019570673,6.173730061729009,3.0568639946725655
833.0,-29.24100673083827,4.908655786477388,35.038648013968775,24.830886453297012,5.285364000522951,-25.788369657756352,-39.31240306757388,1.8327269280639873,-6.258769283236802,-6.258769283277716,40.07733314360119,41578.955289278405,25763.560220448573,25763.560220448573,67342.51550972697,77068.80534758836,77072.4624091831,25763.560220448573,102836.02262963168,102836.02262963168,102836.02262963168,130029.00724379916,125513.83793809304,4515.169305706115,0.0,90682.69645641108,55193.548940695626,39432.386128572725,27192.984614167483,66625.37074274021,20657.53959211265,1531.3883622605056,0.0,0.8800637206039029,2.7533755195333542,0.001494314320929203,1.0,1.0,-6.258769283236802,337587.3581281337,1557870.3130078341,4.6147175701304946,1557870.3130078341,4.6147175701304946,0.7596642989070835,0.09243483710484299,3.922790533866494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922790533866494,1.283127213772615,1.2834513765827265,3.0572109232511826,6477.8630911145965,15292.562915345707,6462.128365995659,0.0003264031267831166,23116.884695607183,2357.2662117651985,19315.734131591278,1969.656725955477,0.8355682171681973,0.8355682171681973,35469.92124485947,35405.22815468563,1.0022845446440378,0.8,4280.8437248492955,4273.035954225843,1.0022845446440378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.894990397234,4632.441516551485,6.032356280914395,4.908655786477388,-3.4780264947327018,8.386682281210089,3.0566775328264946,3.5,0.873336437950427,0.6,0.00025262182210929353,1.0002495356294872,0.0002525587996902303,198.29711118313702,0.0,1.2519021254876418e-05,35.478906236319766,0.03433544448216536,8.521717817168698e-05,0.00016740464393760654,0.0006566933525637339,0.09243483709652413,0.09243483709652413,0.09243483709652413,0.09241779777363286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.31869555346,595.6763410202846,0.0,0.09243483709652413,0.09243483710484299,0.09243483710484299,0.3720435063879218,0.3720435063879218,0.5,10.019943407581449,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,27192.984614167483,20657.53959211265,0.7596642989070835,1.010763839044977,0.6240709031072675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446947340462304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.45321332601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1791414170508,261.1791414170508,-11.970858582949177,245.645898305605,276.7123845284915,122375.88142220493,122634.57255300725,-258.69113080232904,0.0,nan,276.7123845284915,3.5623845284915205,270.4990872839109,-2.650912716089067,264.28579003934567,-8.864209960654307,258.0724927947723,-15.077507205227676,251.85919555017952,-21.290804449820456,245.645898305605,-27.50410169439499,1.0,1.0,26022.012520719443,26022.012520719443,275.90969712266974,2.7596971226697633,275.90969712266974,275.90969712266974,77055.98599356625,77072.4624091831,-16.476415616853046,0.0,8546.071908451686,8546.071908451686,0.8855630050912755,3942.4044865358264,275.90969712266974,2.7596971226697633,1.0,0.002,0.1286562732691781,0.004959293594110329,0.00019883138787864333,0.0018011686129157474,0.09941569393932166,0.09941569393932166,0.0,7.943905949714392e-13,0.9998137182874091,0.9998137182874091,0.0,0.09241761818508404,1.7218919758954817e-05,0.0,0.0,0.0,1600419.9401322636,266.8912307167632,0.0,1.0,1283556.3656251628,2601.983017717697,,,,,,,,,,,,,,,,,,,4.0,15292.562915345707,1531.3883622605056,0.3720435063879218,6.173730061729009,3.0566775328264946
834.0,-29.243412878251803,4.9085438499924985,35.038649566344006,24.830082419235282,5.2847287880349,-25.790598711666416,-39.31455641342325,1.8319146223443172,-6.259380499208305,-6.2593804992193425,40.07734082937901,41577.68691064919,25763.432383556046,25763.432383556046,67341.11929420523,77068.50820710401,77072.19815886051,25763.432383556046,102835.63054241656,102835.63054241656,102835.63054241656,130029.13258748985,125514.19947504194,4514.933112447905,0.0,90683.16272451809,55193.042059669446,39433.467405387375,27193.502045073285,66626.96945046066,20657.880301379886,1531.427322967672,0.0,0.8800604183212426,2.753312922186282,0.001494314320929203,1.0,1.0,-6.259380499208305,337579.2300358436,1557870.64493505,4.614829664637951,1557870.64493505,4.614829664637951,0.7596623732809187,0.09243463402432038,3.922809755219159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922809755219159,1.2831311341414697,1.2834552170717655,3.057216562548669,6477.875040109273,15292.539971670509,6462.109136556542,0.0003263993237237949,23116.890286067875,2357.266781833539,19315.67665351092,1969.650864822434,0.8355655286884379,0.8355655286884379,35470.06028456098,35405.22815468563,1.0022894557563027,0.8,4280.860505468278,4273.035954225843,1.0022894557563027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.7389390206345,4632.441516551485,6.032546767998915,4.9085438499924985,-3.478607565092424,8.387151415084922,3.0564913919324157,3.5,0.8732832548378331,0.6,0.0002525587996902303,1.0002489171581068,0.00025249594911614287,198.2990874223555,0.0,1.2497163640006436e-05,35.41696175577824,0.03434794164580537,8.51965360220268e-05,0.00016736226366820354,0.0006565303205731899,0.09243463400900263,0.09243463400900263,0.09243463400900263,0.09241770108168479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.8046040194,595.6755331443293,0.0,0.09243463400900263,0.09243463402432038,0.09243463402432038,0.3720416516146296,0.3720416516146296,0.5,10.019435419922083,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27193.502045073285,20657.880301379886,0.7596623732809187,1.0107186301528477,0.624036891570816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446961705643071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.391268845466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17759896941647,261.17759896941647,-11.972401030583512,245.6435521055247,276.711645833292,122383.1696580804,122641.05204512004,-257.8823870396442,0.0,nan,276.711645833292,3.5616458332920047,270.4980270877612,-2.6519729122387616,264.28440834218674,-8.86559165781324,258.070789596653,-15.079210403346963,251.85717085108095,-21.292829148919026,245.6435521055247,-27.506447894475286,1.0,1.0,26022.012520719443,26022.012520719443,275.9090549860519,2.759054986051922,275.9090549860519,275.9090549860519,77055.69256862259,77072.19815886051,-16.50559023792448,0.0,8546.071908451686,8546.071908451686,0.8855617895749001,3942.423803995255,275.9090549860519,2.759054986051922,1.0,0.002,0.12867339110758672,0.004959108693718315,0.0001988575924234151,0.0018011424073894789,0.09942879621170755,0.09942879621170755,0.0,-1.8710597307625143e-13,0.9998148114273585,0.9998148114273585,0.0,0.09241751618638278,1.7117837937602635e-05,0.0,0.0,0.0,1600419.2257787276,266.8906195007917,0.0,1.0,1283558.455003356,2601.974544862898,,,,,,,,,,,,,,,,,,,4.0,15292.539971670509,1531.427322967672,0.3720416516146296,6.173730061729009,3.0564913919324157
835.0,-29.24582454705045,4.90843279172092,35.03865100831117,24.82942248405891,5.284245678340781,-25.792817524574144,-39.316704380884744,1.8312386549506074,-6.260000225981116,-6.260000225870425,40.07734074703244,41576.33220965204,25763.326984863317,25763.326984863317,67339.65919451536,77068.10296892821,77071.79531740816,25763.326984863317,102835.12230227148,102835.12230227148,102835.12230227148,130029.1146102158,125514.41784070978,4514.69676950601,0.0,90683.56949989751,55192.500814561135,39434.520761484855,27193.992307944314,66628.51306942917,20658.200864327344,1531.4651875321574,0.0,0.8800570996543654,2.753249454357703,0.001494314320929203,1.0,1.0,-6.260000225981116,337570.9889219393,1557870.6413788318,4.614942315848942,1557870.6413788318,4.614942315848942,0.7596604658262098,0.09243442540522288,3.922825067832953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922825067832953,1.283134417988501,1.283458421098271,3.057220672158845,6477.883747880097,15292.517068292962,6462.092166561337,0.0003263963554658671,23116.90374457429,2357.2681542192586,19315.62592905962,1969.6456923678954,0.8355628479697738,0.8355628479697738,35470.17104988609,35405.22815468563,1.002293368174264,0.8,4280.873873669567,4273.035954225843,1.002293368174264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.582995374073,4632.441516551485,6.032742370952712,4.90843279172092,-3.4791947543784865,8.387627546099406,3.05630538407027,3.5,0.8732301097343628,0.6,0.00025249594911614287,1.0002494933269523,0.00025243296877493074,198.3010682309719,0.0,1.2463211485513432e-05,35.32074134994507,0.03436040485729088,8.517595003426597e-05,0.00016731999908187688,0.0006563670867481734,0.09243442543150256,0.09243442543150256,0.09243442543150256,0.09241750719355878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.2508291125,595.6747377883918,0.0,0.09243442543150256,0.09243442540522288,0.09243442540522288,0.37203980476322945,0.37203980476322945,0.5,10.018927873288181,-1.106741365219932e-10,-1.106741365219932e-10,-1.106741365219932e-10,-1.106741365219932e-10,-1.106741365219932e-10,-1.106741365219932e-10,27193.992307944314,20658.200864327344,0.7596604658262098,1.010673300248276,0.6240021020179167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44697603521287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.295048439635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17607380509804,261.17607380509804,-11.973926194901935,245.6412115343876,276.7109360757959,122391.93559082031,122646.9283684021,-254.99277758176072,0.0,nan,276.7109360757959,3.5609360757959507,270.49699116753135,-2.653008832468629,264.28304625923437,-8.86695374076561,258.0691013509678,-15.080898649032179,251.85515644267105,-21.29484355732893,245.6412115343876,-27.508788465612383,1.0,1.0,26022.012520719443,26022.012520719443,275.9083881217852,2.758388121785231,275.9083881217852,275.9083881217852,77055.9332868187,77071.79531740816,-15.8620305894583,0.0,8546.071908451686,8546.071908451686,0.8855608212379218,3942.439193172118,275.9083881217852,2.758388121785231,1.0,0.002,0.12869049569713106,0.004958922301324004,0.00019888377294366205,0.001801116228215796,0.09944188647183103,0.09944188647183103,0.0,1.1594579463203303e-12,0.9998149543393139,0.9998149543393139,0.0,0.09241732081590363,1.710458931925058e-05,0.0,0.0,0.0,1600418.5014728236,266.88999977401886,0.0,1.0,1283560.5734674716,2601.9659540992134,,,,,,,,,,,,,,,,,,,3.0,15292.517068292962,1531.4651875321574,0.37203980476322945,6.173730061729009,3.05630538407027
836.0,-29.24821720701265,4.908322269117296,35.03865322199935,24.82842458356174,5.283408112149367,-25.795054675007087,-39.31887022973967,1.8302455814197753,-6.260637075263617,-6.260637075277468,40.07736590354251,41575.23419823521,25763.262720574898,25763.262720574898,67338.49691881011,77067.9550138968,77071.69480198825,25763.262720574898,102834.95752256316,102834.95752256316,102834.95752256316,130029.55757852815,125515.0912618388,4514.466316689365,0.0,90684.12029363387,55192.09587195288,39435.58269075665,27194.60005596499,66630.18274672164,20658.605656751948,1531.5090288506906,0.0,0.8800535940767141,2.753184234172317,0.001494314320929203,1.0,1.0,-6.260637075263617,337562.52027796285,1557871.7278141829,4.6150613122907345,1557871.7278141829,4.6150613122907345,0.7596583738770812,0.09243426393925945,3.922850178398999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922850178398999,1.2831391818286668,1.283463105324599,3.0572288914195154,6477.901163507173,15292.493974098754,6462.069084822534,0.0003263911412021323,23116.89617742272,2357.2673825845445,19315.55693619771,1969.6386570539084,0.835560136964338,0.8355601369643381,35470.35268949271,35405.22815468563,1.0022997839979075,0.8,4280.895795645791,4273.035954225843,1.0022997839979075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.427113634085,4632.441516551485,6.03294753312173,4.908322269117296,-3.479794643583388,8.388116912700683,3.056119454574998,3.5,0.873176987021428,0.6,0.00025243296877493074,1.0002475314260382,0.0002523704991453873,198.3030334609598,0.0,1.248906893991579e-05,35.39402137572135,0.034372893926230795,8.515519732743454e-05,0.0001672777714474962,0.0006562056355649975,0.09243426391459077,0.09243426391459077,0.09243426391459077,0.0924175954108349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.78297749837,595.6739157318518,0.0,0.09243426391459077,0.09243426393925945,0.09243426393925945,0.37203795484215374,0.37203795484215374,0.5,10.01842781823234,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27194.60005596499,20658.605656751948,0.7596583738770812,1.0106305302325367,0.6239699860388093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469903979357313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.36832846541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17453228642904,261.17453228642904,-11.975467713570936,245.63887562976993,276.71018894307434,122396.87052521475,122654.59758630603,-257.7270610912905,0.0,nan,276.71018894307434,3.5601889430743654,270.4959262804145,-2.654073719585483,264.28166361771093,-8.868336382289044,258.0674009551503,-15.082599044849701,251.85313829245408,-21.2968617075459,245.63887562976993,-27.51112437023005,1.0,1.0,26022.012520719443,26022.012520719443,275.9077395107851,2.757739510785143,275.9077395107851,275.9077395107851,77055.06889001989,77071.69480198825,-16.62591196836729,0.0,8546.071908451686,8546.071908451686,0.885559233298006,3942.464429290994,275.9077395107851,2.757739510785143,1.0,0.002,0.12870735270350375,0.004958733821133319,0.00019890956376287765,0.001801090435878913,0.09945478188143882,0.09945478188143882,0.0,-3.582095557674858e-13,0.9998176324917359,0.9998176324917359,0.0,0.09241740693286662,1.685700639282507e-05,0.0,0.0,0.0,1600417.7571492672,266.88936292473636,0.0,1.0,1283562.750455176,2601.9571260540383,,,,,,,,,,,,,,,,,,,4.0,15292.493974098754,1531.5090288506906,0.37203795484215374,6.173730061729009,3.056119454574998
837.0,-29.25060642745399,4.908213653196897,35.038654431981364,24.82766081755983,5.282812341416111,-25.79726455062736,-39.32100541479883,1.8294704653481249,-6.2612008133843915,-6.261200813368526,40.07734136403844,41573.949839654015,25763.033915400094,25763.033915400094,67336.98375505411,77067.63435384842,77071.1113963906,25763.033915400094,102834.1453117907,102834.1453117907,102834.1453117907,130029.08695184866,125514.85944123095,4514.227510617714,0.0,90684.5671850855,55191.577906660954,39436.65475380505,27194.94164005797,66631.59639386302,20658.821626495133,1531.5385057835117,0.0,0.8800506672901455,2.753126502370774,0.001494314320929203,1.0,1.0,-6.2612008133843915,337555.02398509445,1557870.6680253083,4.615160662203919,1557870.6680253083,4.615160662203919,0.7596567736723813,0.09243399570504612,3.9228680251188246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228680251188246,1.2831429275894062,1.2834667718693047,3.057233875331857,6477.911723819371,15292.471180325943,6462.0508854689215,0.0003263876996182175,23116.90492884696,2357.268274981463,19315.50253711186,1969.6331098909272,0.8355574674275952,0.8355574674275953,35470.48178525315,35405.22815468563,1.0023043438874297,0.8,4280.911376136431,4273.035954225843,1.0023043438874297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.2712083943725,4632.441516551485,6.033114211752145,4.908213653196897,-3.480339174963491,8.388552828160389,3.0559335015757725,3.5,0.8731238575930779,0.6,0.0002523704991453873,1.0002471803740356,0.00025230813352657,198.30499589982054,0.0,1.2387917037643503e-05,35.107356884681685,0.03438528184326844,8.513474300928694e-05,0.00016723575613610038,0.0006560438004028775,0.09243399569410585,0.09243399569410585,0.09243399569410585,0.09241712886783575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.1035159577,595.6731600389098,0.0,0.09243399569410585,0.09243399570504612,0.09243399570504612,0.3720361301249612,0.3720361301249612,0.5,10.017921814495741,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27194.94164005797,20658.821626495133,0.7596567736723813,1.0105863794260836,0.6239374724553817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470046477193632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.08166397437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1729996810655,261.1729996810655,-11.977000318934472,245.63654633543,276.7094530267057,122404.53663410123,122660.77348006652,-256.2368459653206,0.0,nan,276.7094530267057,3.5594530267057394,270.49487168842654,-2.655128311573435,264.2802903501596,-8.869709649840388,258.0657090119671,-15.084290988032876,251.85112767370404,-21.298872326295935,245.63654633543,-27.513453664569965,1.0,1.0,26022.012520719443,26022.012520719443,275.9071075067581,2.757107506758132,275.9071075067581,275.9071075067581,77054.86122383806,77071.1113963906,-16.25017255253624,0.0,8546.071908451686,8546.071908451686,0.8855581047075654,3942.482365244419,275.9071075067581,2.757107506758132,1.0,0.002,0.1287243953655086,0.0049585579651459126,0.00019893567136875558,0.001801064328909004,0.0994678356843778,0.0994678356843778,0.0,2.777595861647164e-13,0.9998156234487767,0.9998156234487767,0.0,0.09241695304370225,1.704266134388345e-05,0.0,0.0,0.0,1600417.098270234,266.8887991866156,0.0,1.0,1283564.677515214,2601.949311542821,,,,,,,,,,,,,,,,,,,4.0,15292.471180325943,1531.5385057835117,0.3720361301249612,6.173730061729009,3.0559335015757725
838.0,-29.25298954733812,4.908106081895803,35.03865587898537,24.826860206108563,5.282182921202478,-25.799472300466803,-39.323144022468455,1.828665675098299,-6.261807247947786,-6.261807248031046,40.077350624410464,41572.728719922496,25762.90856137494,25762.90856137494,67335.63728129744,77067.3444921872,77070.87175978653,25762.90856137494,102833.78032116147,102833.78032116147,102833.78032116147,130029.24281959551,125515.24885545306,4513.9939641424535,0.0,90685.03688055863,55191.11441495447,39437.691628449065,27195.46249843405,66633.15412688312,20659.165046314807,1531.5775221411627,0.0,0.8800473843612078,2.7530643991409014,0.001494314320929203,1.0,1.0,-6.261807247947786,337546.9600834475,1557871.0679530108,4.615272101896216,1557871.0679530108,4.615272101896216,0.7596548522572244,0.09243379364080447,3.9228880819079106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228880819079106,1.2831468116268885,1.2834705768586434,3.057240252137728,6477.925235505817,15292.448375702868,6462.030639889074,0.0003263834983696517,23116.906469698122,2357.268432104554,19315.442021718864,1969.62693903819,0.835554793935674,0.835554793935674,35470.626867596715,35405.22815468563,1.0023094684561629,0.8,4280.928886038292,4273.035954225843,1.0023094684561629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.1156271728905,4632.441516551485,6.033304671525196,4.908106081895803,-3.480915327596995,8.389021409492798,3.055747939554981,3.5,0.8730708398728517,0.6,0.00025230813352657,1.0002465539580714,0.00025224594129133715,198.3069533616521,0.0,1.2367413783862428e-05,35.04925066346612,0.0343976492570523,8.511426045578598e-05,0.00016719387307078401,0.0006558828520374025,0.09243379360995126,0.09243379360995126,0.09243379360995126,0.09241705372823962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.5691516771,595.6723588255843,0.0,0.09243379360995126,0.09243379364080447,0.09243379364080447,0.37203427679396234,0.37203427679396234,0.5,10.017419613909945,8.327560863108374e-11,8.327560863108374e-11,8.327560863108374e-11,8.327560863108374e-11,8.327560863108374e-11,8.327560863108374e-11,27195.46249843405,20659.165046314807,0.7596548522572244,1.0105425469290656,0.6239045601947574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470188772850026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.02355775316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1714718639384,261.1714718639384,-11.978528136061584,245.63422319736958,276.7087205305168,122411.78596007914,122667.22225852207,-255.43629844292138,0.0,nan,276.7087205305168,3.558720530516837,270.49382106384263,-2.656178936157346,264.2789215972207,-8.87107840277929,258.06402213066065,-15.085977869339331,251.84912266401975,-21.300877335980232,245.63422319736958,-27.5157768026304,1.0,1.0,26022.012520719443,26022.012520719443,275.90647303154003,2.756473031540054,275.90647303154003,275.90647303154003,77054.56479247523,77070.87175978653,-16.306967311305925,0.0,8546.071908451686,8546.071908451686,0.8855568363557903,3942.5025223174503,275.90647303154003,2.756473031540054,1.0,0.002,0.12874131857909762,0.004958374786742753,0.00019896157683079113,0.0018010384208735533,0.09948078841539557,0.09948078841539557,0.0,-2.2956558529130255e-12,0.9998169152690001,0.9998169152690001,0.0,0.09241687042456044,1.6923216244029475e-05,0.0,0.0,0.0,1600416.3894839056,266.8881927520522,0.0,1.0,1283566.7505202258,2601.9409052409624,,,,,,,,,,,,,,,,,,,4.0,15292.448375702868,1531.5775221411627,0.37203427679396234,6.173730061729009,3.055747939554981
839.0,-29.255368284005655,4.908000037185897,35.038657603328986,24.8261637398042,5.281658455755467,-25.801665610092677,-39.32526537738738,1.8279557817672853,-6.262386735839982,-6.262386735801479,40.077361522193414,41571.417339650485,25762.725367431914,25762.725367431914,67334.1427070824,77066.9792946179,77070.73489976356,25762.725367431914,102833.46026719548,102833.46026719548,102833.46026719548,130029.42597812635,125515.6638960709,4513.762082055458,0.0,90685.45816245732,55190.58808170534,39438.744534168865,27195.96571093088,66634.71024509975,20659.497255591534,1531.6150526484403,0.0,0.8800442395103605,2.7530050564764053,0.001494314320929203,1.0,1.0,-6.262386735839982,337539.25463940616,1557871.5385966152,4.6153788550042645,1557871.5385966152,4.6153788550042645,0.7596530115967847,0.09243358358294135,3.922904466366737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922904466366737,1.283150252504804,1.2834739387986287,3.057244822817077,6477.93492022689,15292.425613653608,6462.013060087647,0.0003263802827188192,23116.91730959922,2357.2695374668433,19315.38947451596,1969.621580714715,0.8355521290243709,0.8355521290243709,35470.74538574366,35405.22815468563,1.0023136547336895,0.8,4280.943189923045,4273.035954225843,1.0023136547336895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.960154610392,4632.441516551485,6.033481445866702,4.908000037185897,-3.4814708071521716,8.389470844338069,3.0555625116344793,3.5,0.8730178604669941,0.6,0.00025224594129133715,1.000246105206197,0.000252183877526159,198.30890725683346,0.0,1.2333152691774176e-05,34.95215472848801,0.03440998240974407,8.509394764061343e-05,0.0001671519936507237,0.0006557213024545285,0.09243358357802571,0.09243358357802571,0.09243358357802571,0.09241699599586095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.02066006634,595.6715622843757,0.0,0.09243358357802571,0.09243358358294135,0.09243358358294135,0.372032433892704,0.372032433892704,0.5,10.016921986925405,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,27195.96571093088,20659.497255591534,0.7596530115967847,1.010496518397243,0.6238703100342153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470330707826362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.92646181818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16995790428035,261.16995790428035,-11.980042095719625,245.6319068074751,276.7080090010907,122420.03562946465,122673.15509299266,-253.11946352799004,0.0,nan,276.7080090010907,3.5580090010907384,270.4927885623361,-2.657211437663875,264.2775681236161,-8.872431876383871,258.0623476849484,-15.087652315051571,251.8471272462158,-21.302872753784186,245.6319068074751,-27.518093192524873,1.0,1.0,26022.012520719443,26022.012520719443,275.90587752939194,2.7558775293919666,275.90587752939194,275.90587752939194,77054.44396680912,77070.73489976356,-16.29093295443454,0.0,8546.071908451686,8546.071908451686,0.8855558002341294,3942.518988698571,275.90587752939194,2.7558775293919666,1.0,0.002,0.12875808369914862,0.004958197239546492,0.00019898724894112013,0.0018010127511871527,0.09949362447056007,0.09949362447056007,0.0,1.2827282638849802e-13,0.9998186252316921,0.9998186252316921,0.0,0.09241681846313513,1.6765119806227594e-05,0.0,0.0,0.0,1600415.712187302,266.88761326416,0.0,1.0,1283568.7314054808,2601.9328725330624,,,,,,,,,,,,,,,,,,,4.0,15292.425613653608,1531.6150526484403,0.372032433892704,6.173730061729009,3.0555625116344793
840.0,-29.25773939017668,4.907894633469424,35.038659816705454,24.825291463080816,5.280948118870319,-25.803870639275388,-39.3273959523998,1.827079369059193,-6.263010882987317,-6.263010882989427,40.0773790844838,41570.225307507404,25762.64845238122,25762.64845238122,67332.87375988862,77066.7457277978,77070.54648527195,25762.64845238122,102833.19493765317,102833.19493765317,102833.19493765317,130029.72760716573,125516.1931365886,4513.5344705771295,0.0,90685.95102709657,55190.12011402155,39439.81212563891,27196.532669512562,66636.34479515147,20659.873142159486,1531.6566647985055,0.0,0.8800408302593778,2.752941141594957,0.001494314320929203,1.0,1.0,-6.263010882987317,337530.9555163519,1557872.2970603905,4.615494583829122,1557872.2970603905,4.615494583829122,0.7596509964418846,0.09243341018167667,3.9229255319033935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229255319033935,1.283154470181983,1.2834780778982113,3.05725119076819,6477.948413151166,15292.402859977457,6461.992850706187,0.00032637608758737704,23116.918812143747,2357.269690683745,19315.32906732236,1969.6154208952457,0.83554946159934,0.8355494615993398,35470.897764654204,35405.22815468563,1.0023190370404003,0.8,4280.96158044324,4273.035954225843,1.0023190370404003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.804914085727,4632.441516551485,6.033682795996701,4.907894633469424,-3.4820595391600353,8.389954172629459,3.0553773649501506,3.5,0.8729649614143288,0.6,0.000252183877526159,1.0002453204122486,0.00025212202684659604,198.31085491779498,0.0,1.2307797452722137e-05,34.880297981014536,0.034422290207196796,8.507355104930611e-05,0.0001671103264768529,0.0006555613663807579,0.09243341016528582,0.09243341016528582,0.09243341016528582,0.09241700318581327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.47827533266,595.6707640829085,0.0,0.09243341016528582,0.09243341018167667,0.09243341018167667,0.3720306045465461,0.3720306045465461,0.5,10.016429778399475,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27196.532669512562,20659.873142159486,0.7596509964418846,1.0104526886472895,0.6238371182467994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470472384387438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.8546050707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1684390788602,261.1684390788602,-11.98156092113976,245.629595567087,276.70728259062344,122426.17981736452,122680.11279605639,-253.9329786918512,0.0,nan,276.70728259062344,3.5572825906234584,270.49174518591406,-2.6582548140859217,264.27620778118387,-8.873792218816106,258.06067037653696,-15.089329623463016,251.8451329718158,-21.30486702818419,245.629595567087,-27.520404432912983,1.0,1.0,26022.012520719443,26022.012520719443,275.90523133529246,2.7552313352924784,275.90523133529246,275.90523133529246,77053.95249624088,77070.54648527195,-16.593989031069214,0.0,8546.071908451686,8546.071908451686,0.8855544680890444,3942.5401595629105,275.90523133529246,2.7552313352924784,1.0,0.002,0.1287746756672895,0.004958012241396109,0.0001990126351039502,0.001800987365016795,0.0995063175519751,0.0995063175519751,0.0,1.2074499386449666e-13,0.9998204981580765,0.9998204981580765,0.0,0.09241681821429379,1.6591967382881518e-05,0.0,0.0,0.0,1600414.98268828,266.88698911701266,0.0,1.0,1283570.864943901,2601.924220839644,,,,,,,,,,,,,,,,,,,4.0,15292.402859977457,1531.6566647985055,0.3720306045465461,6.173730061729009,3.0553773649501506
