time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
841.0,-29.260110496115754,4.907790683159308,35.03866164797974,24.82461689449849,5.280448891276532,-25.80605455736317,-39.32951199878005,1.8263929524894795,-6.263591309255389,-6.263591309296114,40.0773724836715,41568.92531709874,25762.47403965995,25762.47403965995,67331.39935675869,77066.36780289264,77070.14813418346,25762.47403965995,102832.62217384341,102832.62217384341,102832.62217384341,130029.58382441553,125516.28038583884,4513.303438576697,0.0,90686.36663151246,55189.61349568959,39440.83681758096,27196.961650572124,66637.79846815308,20660.15151893846,1531.6906842384042,0.0,0.8800377461874067,2.7528817049382788,0.001494314320929203,1.0,1.0,-6.263591309255389,337523.23788240016,1557872.0119916364,4.615599274780689,1557872.0119916364,4.615599274780689,0.7596492499559724,0.09243318214990816,3.9229419407037933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229419407037933,1.2831578008425333,1.2834813300304306,3.057256042965217,6477.958694374418,15292.380179874364,6461.9748966761745,0.0003263727208072245,23116.92806119963,2357.2706338249686,19315.27540152517,1969.609948506898,0.8355468058035227,0.8355468058035227,35471.01645865096,35405.22815468563,1.0023232295372708,0.8,4280.975905551201,4273.035954225843,1.0023232295372708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.6496837384375,4632.441516551485,6.033861311334269,4.907790683159308,-3.482615077327792,8.3904057604871,3.0551922348909906,3.5,0.8729120671117115,0.6,0.00025212202684659604,1.0002453251383574,0.00025206019014557417,198.3128026119869,0.0,1.2265661141377824e-05,34.760883674664754,0.03443455586833817,8.505329801733459e-05,0.00016706872882926146,0.0006554009233043787,0.09243318214053478,0.09243318214053478,0.09243318214053478,0.09241673662682405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.8246421091,595.6700008662579,0.0,0.09243318214053478,0.09243318214990816,0.09243318214990816,0.37202879218652235,0.37202879218652235,0.5,10.01593641192841,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,27196.961650572124,20660.15151893846,0.7596492499559724,1.010408520457606,0.623804001222594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470613609106728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.73519076435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16693546408106,261.16693546408106,-11.983064535918913,245.62729045911618,276.7065804690387,122434.60595873276,122685.99586006106,-251.3899013282756,0.0,nan,276.7065804690387,3.5565804690387495,270.49072246705066,-2.659277532949318,264.2748644650479,-8.87513553495205,258.0590064631143,-15.090993536885662,251.84314846111835,-21.30685153888163,245.62729045911618,-27.522709540883795,1.0,1.0,26022.012520719443,26022.012520719443,275.90460429680036,2.7546042968003803,275.90460429680036,275.90460429680036,77054.0185637643,77070.14813418346,-16.12957041915797,0.0,8546.071908451686,8546.071908451686,0.8855534304264078,3942.556650407312,275.90460429680036,2.7546042968003803,1.0,0.002,0.12879129833068365,0.00495783513243159,0.00019903808654938212,0.0018009619137612435,0.09951904327469106,0.09951904327469106,0.0,3.10625657140573e-13,0.9998201656199892,0.9998201656199892,0.0,0.0924165594859038,1.6622664004353195e-05,0.0,0.0,0.0,1600414.3042849419,266.8864086907446,0.0,1.0,1283572.8490233535,2601.916175253104,,,,,,,,,,,,,,,,,,,3.0,15292.380179874364,1531.6906842384042,0.37202879218652235,6.173730061729009,3.0551922348909906
842.0,-29.26247610589028,4.907687491380685,35.038664195852576,24.823857633769535,5.279854647632045,-25.808243030508535,-39.33162874365223,1.8256215721993643,-6.264206411670045,-6.264206411672006,40.07739682721453,41567.66378181926,25762.383017726548,25762.383017726548,67330.04679954582,77066.05362315365,77070.07609491839,25762.383017726548,102832.45911264494,102832.45911264494,102832.45911264494,130030.00786845153,125516.92873486143,4513.079133590102,0.0,90686.81041309144,55189.10817179433,39441.891379219014,27197.5487558066,66639.44013502562,20660.54252709595,1531.733037110492,0.0,0.8800343596592706,2.752818718490176,0.001494314320929203,1.0,1.0,-6.264206411670045,337515.0593286376,1557873.063317411,4.6157142333625885,1557873.063317411,4.6157142333625885,0.7596472282335731,0.09243301712656178,3.9229595200081255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229595200081255,1.2831615279702149,1.2834849787472453,3.057260862717501,6477.968906851153,15292.357420739045,6461.95695193095,0.00032636936905241007,23116.937595344752,2357.271606037205,19315.221763480833,1969.6044789485536,0.8355441409060385,0.8355441409060385,35471.14361944474,35405.22815468563,1.0023277211013464,0.8,4280.991252511864,4273.035954225843,1.0023277211013464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.494669968721,4632.441516551485,6.034059065335545,4.907687491380685,-3.4831963505944517,8.390883841975135,3.0550073676032214,3.5,0.8728592478866347,0.6,0.00025206019014557417,1.000244761144959,0.0002519985107015669,198.31474582477892,0.0,1.226300948392731e-05,34.753368877449994,0.0344468188778221,8.503304275865709e-05,0.00016702714738691708,0.0006552407379413067,0.09243301711684863,0.09243301711684863,0.09243301711684863,0.0924168218406328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.2844404355,595.6692022846162,0.0,0.09243301711684863,0.09243301712656178,0.09243301712656178,0.3720269704959898,0.3720269704959898,0.5,10.015450553459287,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27197.5487558066,20660.54252709595,0.7596472282335731,1.0103633323317374,0.6237697030106251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470754836435482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.72767596714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1654361562241,261.1654361562241,-11.984563843775902,245.62499045414978,276.70588185829087,122441.80057648124,122692.47040201351,-250.66982553228254,0.0,nan,276.70588185829087,3.5558818582908884,270.4897035774636,-2.660296422536362,264.2735252966184,-8.876474703381575,258.0573470158295,-15.092652984170456,251.84116873499218,-21.308831265007797,245.62499045414978,-27.525009545850196,1.0,1.0,26022.012520719443,26022.012520719443,275.90398076490663,2.7539807649066574,275.90398076490663,275.90398076490663,77053.79324639046,77070.07609491839,-16.282848527931492,0.0,8546.071908451686,8546.071908451686,0.885552318742428,3942.574317608166,275.90398076490663,2.7539807649066574,1.0,0.002,0.1288076760364942,0.004957652717997938,0.0001990631451632914,0.0018009368564488963,0.0995315725816457,0.0995315725816457,0.0,1.6121878138042334e-12,0.999822815411127,0.999822815411127,0.0,0.09241663942042393,1.6377706137855948e-05,0.0,0.0,0.0,1600413.5853468084,266.88579358832993,0.0,1.0,1283574.9516296845,2601.9076490704983,,,,,,,,,,,,,,,,,,,3.0,15292.357420739045,1531.733037110492,0.3720269704959898,6.173730061729009,3.0550073676032214
843.0,-29.26482938912964,4.907585105724636,35.03866678211754,24.822902655601524,5.2790659493995244,-25.810439855313405,-39.333754184748955,1.8246764163735891,-6.264818125217516,-6.264818125191892,40.07740303104247,41566.57377566444,25762.286285934835,25762.286285934835,67328.86006159928,77065.89008009534,77069.75256537742,25762.286285934835,102832.03885131226,102832.03885131226,102832.03885131226,130030.09381350994,125517.23951942974,4512.854294080207,0.0,90687.35080792221,55188.71837476281,39442.92492573267,27198.054962197675,66640.97988793034,20660.875132595906,1531.7714572864083,0.0,0.8800310595767814,2.7527560801906708,0.001494314320929203,1.0,1.0,-6.264818125217516,337506.92598853074,1557873.3312429134,4.615826258024268,1557873.3312429134,4.615826258024268,0.7596453188035786,0.09243282940332395,3.9229850218168947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229850218168947,1.2831660657154833,1.2834894384872684,3.057269925252792,6477.9881092759615,15292.334692673357,6461.932804904736,0.00032636370546628845,23116.925072000708,2357.2703290115082,19315.14958640356,1969.5971189349636,0.8355414712918774,0.8355414712918774,35471.328087875525,35405.22815468563,1.0023342368886587,0.8,4281.013515897196,4273.035954225843,1.0023342368886587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.33969904737,4632.441516551485,6.0342554357254,4.907585105724636,-3.483774863116914,8.39135996884155,3.054822555888602,3.5,0.8728064445396005,0.6,0.0002519985107015669,1.000243490298879,0.0002519371664456103,198.31667894503937,0.0,1.2231943260917498e-05,34.66532720144019,0.03445905082108301,8.5012708771311e-05,0.0001669858019302559,0.0006550827998284766,0.09243282936872771,0.09243282936872771,0.09243282936872771,0.09241669042828098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.64840076456,595.6684339727134,0.0,0.09243282936872771,0.09243282940332395,0.09243282940332395,0.3720251742102415,0.3720251742102415,0.5,10.014966381859061,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,27198.054962197675,20660.875132595906,0.7596453188035786,1.010322179758247,0.6237389342948835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470895739017071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.639634291125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16392381508257,261.16392381508257,-11.986076184917408,245.62269498571868,276.70515264444634,122447.05950637096,122699.90836457194,-252.8488582009656,0.0,nan,276.70515264444634,3.555152644446366,270.4886611126676,-2.661338887332363,264.27216958089775,-8.877830419102224,258.05567804926915,-15.09432195073083,251.8391865174958,-21.310813482504187,245.62269498571868,-27.527305014281296,1.0,1.0,26022.012520719443,26022.012520719443,275.90333119428186,2.753331194281884,275.90333119428186,275.90333119428186,77053.08753061357,77069.75256537742,-16.66503476384969,0.0,8546.071908451686,8546.071908451686,0.8855507060518562,3942.599946925979,275.90333119428186,2.753331194281884,1.0,0.002,0.12882399667005745,0.0049574711593095054,0.00019908811690182488,0.001800911881092149,0.09954405845091244,0.09954405845091244,0.0,-2.006025987683069e-12,0.9998234324797409,0.9998234324797409,0.0,0.09241650876784567,1.632063547827497e-05,0.0,0.0,0.0,1600412.8703642618,266.88518187478246,0.0,1.0,1283577.0426445978,2601.8991699315425,,,,,,,,,,,,,,,,,,,4.0,15292.334692673357,1531.7714572864083,0.3720251742102415,6.173730061729009,3.054822555888602
844.0,-29.267179783573262,4.9074847151246095,35.03866869496697,24.82222857596355,5.278558983456496,-25.81260590683077,-39.33584854295475,1.8239851071396327,-6.2653658107612955,-6.265365810748778,40.07738876867993,41565.2598375537,25762.04687413882,25762.04687413882,67327.30671169252,77065.51861544927,77069.33420116735,25762.04687413882,102831.38107530617,102831.38107530617,102831.38107530617,130029.80646677224,125517.18158210082,4512.62488467141,0.0,90687.75706407089,55188.181166223745,39443.97321983016,27198.42539146607,66642.39861129623,20661.112904399633,1531.8019240125295,0.0,0.8800281795454543,2.752699999191575,0.001494314320929203,1.0,1.0,-6.2653658107612955,337499.6440950954,1557872.7152921828,4.615924024065725,1557872.7152921828,4.615924024065725,0.759643714921908,0.0924325785052218,3.9230001003282315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230001003282315,1.28316941822143,1.2834927131189144,3.057273688587285,6477.996083330164,15292.312132695599,6461.916502244102,0.000326360935577617,23116.939776902676,2357.2718284942034,19315.100856659952,1969.5921498840025,0.8355388318292313,0.8355388318292313,35471.437158823115,35405.22815468563,1.0023380894927525,0.8,4281.02667960507,4273.035954225843,1.0023380894927525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.184784076552,4632.441516551485,6.034418320384624,4.9074847151246095,-3.4843047656905353,8.391789480815145,3.054637815367995,3.5,0.8727536615337128,0.6,0.0002519371664456103,1.0002431960344063,0.0002518759112228385,198.31860972514454,0.0,1.2165589113661633e-05,34.47727954811707,0.034471216410196674,8.499267654861896e-05,0.00016694448989699136,0.0006549232506151425,0.0924325784972641,0.0924325784972641,0.0924325784972641,0.09241634332415287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.92730783916,595.6676923100707,0.0,0.0924325784972641,0.0924325785052218,0.0924325785052218,0.3720233800608107,0.3720233800608107,0.5,10.014479326272232,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27198.42539146607,20661.112904399633,0.759643714921908,1.0102773626800432,0.6237059395174317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447103590998542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.451586637806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16242668506,261.16242668506,-11.987573314939993,245.62040628918768,276.704447080935,122455.34334231862,122705.64905566922,-250.30571335058414,0.0,nan,276.704447080935,3.554447080935006,270.48763892255005,-2.66236107744993,264.27083076419666,-8.879169235803317,258.0540226059303,-15.095977394069678,251.83721444756048,-21.312785552439493,245.62040628918768,-27.529593710812293,1.0,1.0,26022.012520719443,26022.012520719443,275.90273455474767,2.75273455474769,275.90273455474767,275.90273455474767,77053.03035211246,77069.33420116735,-16.303849054893362,0.0,8546.071908451686,8546.071908451686,0.8855497525118788,3942.6151008298725,275.90273455474767,2.75273455474769,1.0,0.002,0.1288404020270849,0.004957300994896919,0.00019911324574996945,0.001800886753953688,0.09955662287498472,0.09955662287498472,0.0,-2.9634281140111796e-13,0.9998225154213051,0.9998225154213051,0.0,0.09241617314796811,1.6405357253685412e-05,0.0,0.0,0.0,1600412.2302143474,266.8846341892387,0.0,1.0,1283578.9147870364,2601.891578361863,,,,,,,,,,,,,,,,,,,4.0,15292.312132695599,1531.8019240125295,0.3720233800608107,6.173730061729009,3.054637815367995
845.0,-29.269523880655868,4.907385265680868,35.03867134137107,24.82146411146971,5.277958313175643,-25.81477566124701,-39.337947161961324,1.8232100940786125,-6.265966174950222,-6.265966174956524,40.077413764605446,41564.020353956636,25761.93393586547,25761.93393586547,67325.95428982211,77065.21645953266,77069.30327195536,25761.93393586547,102831.23720782083,102831.23720782083,102831.23720782083,130030.24153489569,125517.83804152084,4512.403493374842,0.0,90688.20314492476,55187.68794025832,39445.016894073815,27199.004327074857,66644.02122114867,20661.498781063437,1531.8435473711322,0.0,0.8800248692692436,2.7526385251283925,0.001494314320929203,1.0,1.0,-6.265966174950222,337491.66194108187,1557873.7947943257,4.616036395785962,1557873.7947943257,4.616036395785962,0.7596417329327105,0.09243241067375903,3.923018042116413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923018042116413,1.2831731611676829,1.2834963784030538,3.057278753045677,6478.006814309779,15292.289552147273,6461.898282804296,0.00032635745566266867,23116.947760964096,2357.272642641891,19315.046397535127,1969.5865965987496,0.8355361874438734,0.8355361874438734,35471.566941276265,35405.22815468563,1.0023426736725198,0.8,4281.042342972245,4273.035954225843,1.0023426736725198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.030226955102,4632.441516551485,6.034610336839953,4.907385265680868,-3.484873794596157,8.392259060277025,3.054453506046528,3.5,0.8727010017275794,0.6,0.0002518759112228385,1.0002425490148004,0.0002518148337829923,198.3205353648674,0.0,1.2148050618513195e-05,34.42757545286639,0.03448336446081519,8.49726079482831e-05,0.00016690330327455538,0.0006547646700349082,0.09243241066707704,0.09243241066707704,0.09243241066707704,0.09241644298101236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.35735229816,595.6669034303249,0.0,0.09243241066707704,0.09243241067375903,0.09243241067375903,0.37202156973680883,0.37202156973680883,0.5,10.014000296030877,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27199.004327074857,20661.498781063437,0.7596417329327105,1.0102324718133462,0.6236721553165643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471175911465062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.40188254255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16093405436965,261.16093405436965,-11.98906594563033,245.61812336916236,276.70374473957133,122462.46640836107,122712.01987621748,-249.55346785641288,0.0,nan,276.70374473957133,3.553744739571357,270.48662046548736,-2.6633795345126146,264.26949619135695,-8.880503808643027,258.0523719173665,-15.097628082633491,251.83524764327385,-21.31475235672613,245.61812336916236,-27.531876630837615,1.0,1.0,26022.012520719443,26022.012520719443,275.9021305714255,2.752130571425539,275.9021305714255,275.9021305714255,77052.72372565734,77069.30327195536,-16.579546298016794,0.0,8546.071908451686,8546.071908451686,0.8855486179022359,3942.633132326995,275.9021305714255,2.752130571425539,1.0,0.002,0.12885654842595612,0.0049571222785589186,0.00019913795275185023,0.0018008620472912589,0.09956897637592511,0.09956897637592511,0.0,4.310917942063064e-14,0.999825316698858,0.999825316698858,0.0,0.09241626427513003,1.6146398629006097e-05,0.0,0.0,0.0,1600411.5284872628,266.88403382504976,0.0,1.0,1283580.9669931796,2601.883256667387,,,,,,,,,,,,,,,,,,,4.0,15292.289552147273,1531.8435473711322,0.37202156973680883,6.173730061729009,3.054453506046528
846.0,-29.271862325792974,4.907287014392962,35.03867418513086,24.820699262805306,5.277358469439529,-25.816940246277543,-39.34004124077035,1.8224363901828116,-6.266551674455513,-6.2665516744420415,40.077424753050835,41562.79033003218,25761.79015720039,25761.79015720039,67324.58048723257,77064.91703878815,77069.1141922374,25761.79015720039,102830.90434943778,102830.90434943778,102830.90434943778,130030.41359913658,125518.231082142,4512.182516994574,0.0,90688.65140040258,55187.20380237526,39446.05288669702,27199.5092496988,66645.56213639582,20661.831923307374,1531.8812890739373,0.0,0.8800216913467908,2.752578574173221,0.001494314320929203,1.0,1.0,-6.266551674455513,337483.87756365415,1557874.2693529765,4.616144275096933,1557874.2693529765,4.616144275096933,0.7596398792943728,0.09243222137422205,3.9230363674505906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230363674505906,1.2831768976591071,1.2835000374584193,3.0572841317571764,6478.018211154018,15292.267019409599,6461.879625249311,0.0003263538058205621,23116.95403918398,2357.2732828421513,19314.990628854714,1969.5809097759902,0.8355335480667212,0.8355335480667212,35471.69949799813,35405.22815468563,1.00234735584942,0.8,4281.058341164265,4273.035954225843,1.00234735584942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.87576388265,4632.441516551485,6.034795009768425,4.907287014392962,-3.4854313143904356,8.392718328783397,3.0542693133228735,3.5,0.8726483752351067,0.6,0.0002518148337829923,1.0002419687508903,0.00025175391720211516,198.32245639415896,0.0,1.2112910569011272e-05,34.32798855257794,0.0344954773713842,8.495258713043754e-05,0.00016686224665255476,0.0006546066619724829,0.09243222136764885,0.09243222136764885,0.09243222136764885,0.09241637338415146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.70235908905,595.6661415115046,0.0,0.09243222136764885,0.09243222137422205,0.09243222137422205,0.3720197869519961,0.3720197869519961,0.5,10.013524856909838,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27199.5092496988,20661.831923307374,0.7596398792943728,1.010188500615346,0.6236392791611598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471315540409462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.302295642265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15944569391087,261.15944569391087,-11.990554306089109,245.61584615913486,276.70304522867616,122469.56524199896,122718.40476902133,-248.83952702238798,0.0,nan,276.70304522867616,3.553045228676183,270.48560541476365,-2.664394585236323,264.26816560081187,-8.881834399188108,258.0507257870076,-15.099274212992384,251.83328597307073,-21.316714026929247,245.61584615913486,-27.534153840865116,1.0,1.0,26022.012520719443,26022.012520719443,275.9015229471884,2.751522947188448,275.9015229471884,275.9015229471884,77052.43388794108,77069.1141922374,-16.680304296314716,0.0,8546.071908451686,8546.071908451686,0.8855474590368673,3942.6515492878434,275.9015229471884,2.751522947188448,1.0,0.002,0.12887257186946405,0.004956946813680833,0.00019916247576818235,0.001800837524293869,0.09958123788409118,0.09958123788409118,0.0,6.205105873569039e-14,0.9998266465626272,0.9998266465626272,0.0,0.09241619793092283,1.6023443299224235e-05,0.0,0.0,0.0,1600410.8441295973,266.88344832554446,0.0,1.0,1283582.96838113,2601.8751410774744,,,,,,,,,,,,,,,,,,,4.0,15292.267019409599,1531.8812890739373,0.3720197869519961,6.173730061729009,3.0542693133228735
847.0,-29.2741936562304,4.907189490939584,35.03867693991621,24.819825903419428,5.276645263078236,-25.81910976438417,-39.342139720078535,1.8215613719151647,-6.2671604009865405,-6.267160400960502,40.07742787300877,41561.642567187795,25761.702820791426,25761.702820791426,67323.34538797922,77064.69997736337,77068.7369099052,25761.702820791426,102830.43973069663,102830.43973069663,102830.43973069663,130030.4401976171,125518.47833492055,4511.961862696557,0.0,90689.14568517482,55186.76517443533,39447.089456377216,27200.000466920475,66647.0899232977,20662.153798552175,1531.9189305399238,0.0,0.8800184185807951,2.7525162460303463,0.001494314320929203,1.0,1.0,-6.2671604009865405,337475.7845261015,1557874.4040958046,4.616255374540254,1557874.4040958046,4.616255374540254,0.7596379942596192,0.09243203435426947,3.9230579089790814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230579089790814,1.2831811066328755,1.2835041693210498,3.0572908911302163,6478.032533454387,15292.244521762665,6461.85896069422,0.0003263494043094625,23116.95309865445,2357.27318693483,19314.92886111667,1969.5746112195982,0.8355309100938964,0.8355309100938965,35471.85531897641,35405.22815468563,1.0023528597734475,0.8,4281.077147105571,4273.035954225843,1.0023528597734475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.72146119852,4632.441516551485,6.034992691595849,4.907189490939584,-3.4860060129020582,8.393195503841643,3.054085316293823,3.5,0.872595804655378,0.6,0.00025175391720211516,1.000241237074089,0.00025169319947110667,198.32437161110423,0.0,1.2081125954687523e-05,34.23791095558444,0.034507558497338886,8.493252861463029e-05,0.00016682138858748488,0.0006544499678850052,0.09243203433657322,0.09243203433657322,0.09243203433657322,0.09241620786459401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.00621172757,595.6653925864241,0.0,0.09243203433657322,0.09243203435426947,0.09243203435426947,0.372018014003673,0.372018014003673,0.5,10.01305006309604,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27200.000466920475,20662.153798552175,0.7596379942596192,1.0101468115931214,0.6236077616445062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447145483524406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.21221804527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15795116833056,261.15795116833056,-11.992048831669422,245.61357381923622,276.7023285174317,122475.46480057471,122725.33506804465,-249.87026746989596,0.0,nan,276.7023285174317,3.552328517431704,270.4845775777489,-2.6654224222510834,264.26682663813597,-8.88317336186401,258.04907569854186,-15.100924301458122,251.83132475888868,-21.318675241111293,245.61357381923622,-27.536426180763755,1.0,1.0,26022.012520719443,26022.012520719443,275.9008700737992,2.750870073799206,275.9008700737992,275.9008700737992,77051.96864475751,77068.7369099052,-16.768265147693455,0.0,8546.071908451686,8546.071908451686,0.8855460967832587,3942.6731985239767,275.9008700737992,2.750870073799206,1.0,0.002,0.12888857799228523,0.004956767170368128,0.00019918696243645216,0.0018008130374436164,0.09959348121822607,0.09959348121822607,0.0,-1.1993140855426354e-13,0.9998268335977689,0.9998268335977689,0.0,0.09241602823142944,1.6006122840028814e-05,0.0,0.0,0.0,1600410.132617972,266.88283959901344,0.0,1.0,1283585.0491580227,2601.866703605512,,,,,,,,,,,,,,,,,,,4.0,15292.244521762665,1531.9189305399238,0.372018014003673,6.173730061729009,3.054085316293823
848.0,-29.276520116015753,4.907093188165485,35.038679083425116,24.819037550501548,5.276024142936682,-25.821265690125763,-39.34422478834165,1.8207697179345073,-6.2677421426610636,-6.26774214267067,40.077415741230325,41560.44401689814,25761.55633811591,25761.55633811591,67322.00035501405,77064.42306683969,77068.22727708115,25761.55633811591,102829.78361519707,102829.78361519707,102829.78361519707,130030.18988786772,125518.45213803956,4511.737749828162,0.0,90689.60886821484,55186.305157992865,39448.11523357997,27200.40627267065,66648.52150625062,20662.415282947975,1531.9518790106006,0.0,0.8800153477971046,2.7524566819366667,0.001494314320929203,1.0,1.0,-6.2677421426610636,337468.05039554473,1557873.8801595978,4.616359617847144,1557873.8801595978,4.616359617847144,0.7596362743930167,0.09243180971347414,3.9230778214347763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230778214347763,1.2831849261935395,1.2835079119272197,3.0572973087146975,6478.046131545813,15292.222088698709,6461.838827263598,0.0003263451909972214,23116.95382964572,2357.2732614751953,19314.868680945216,1969.5684745499448,0.835528280381621,0.835528280381621,35471.99935587933,35405.22815468563,1.0023579474645736,0.8,4281.094530833821,4273.035954225843,1.0023579474645736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.56720160175,4632.441516551485,6.0351764705611455,4.907093188165485,-3.486560123746672,8.393653311912157,3.0539013750760424,3.5,0.8725432500217264,0.6,0.00025169319947110667,1.0002407375957802,0.0002516326220386572,198.32628285896874,0.0,1.2041805847911336e-05,34.12647777298073,0.0345196003031868,8.491260262523359e-05,0.00016678059684587307,0.0006542932605316994,0.09243180968436417,0.09243180968436417,0.09243180968436417,0.09241587315008985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.25225640065,595.6646617079534,0.0,0.09243180968436417,0.09243180971347414,0.09243180971347414,0.372016239114733,0.372016239114733,0.5,10.012571963616237,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27200.40627267065,20662.415282947975,0.7596362743930167,1.0101049330659237,0.6235763836561686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471593708815753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.10078486267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15646041291467,261.15646041291467,-11.993539587085309,245.61130714246394,276.7016136833738,122482.45351955449,122731.69346254521,-249.23994299072552,0.0,nan,276.7016136833738,3.55161368337383,270.4835523751404,-2.666447624859586,264.26549106698883,-8.884508933011148,258.04742975885966,-15.102570241140313,251.8293684506616,-21.320631549338373,245.61130714246394,-27.538692857536034,1.0,1.0,26022.012520719443,26022.012520719443,275.90022869851356,2.750228698513581,275.90022869851356,275.90022869851356,77051.73701140874,77068.22727708115,-16.490265672415262,0.0,8546.071908451686,8546.071908451686,0.8855448375486292,3942.69321054195,275.90022869851356,2.750228698513581,1.0,0.002,0.12890468980429437,0.0049565920232612325,0.00019921162344134735,0.0018007883746360793,0.09960581172067368,0.09960581172067368,0.0,-1.9225732117433836e-12,0.9998256897250067,0.9998256897250067,0.0,0.09241569789930486,1.6111814169280472e-05,0.0,0.0,0.0,1600409.4526427248,266.8822578573389,0.0,1.0,1283587.0376873598,2601.8586402306732,,,,,,,,,,,,,,,,,,,4.0,15292.222088698709,1531.9518790106006,0.372016239114733,6.173730061729009,3.0539013750760424
849.0,-29.27884099375993,4.906997822579726,35.03868111770193,24.818244866933696,5.275396379028371,-25.823417256475587,-39.3463054561056,1.8199726426201066,-6.26833714744339,-6.268337147445574,40.07741687583624,41559.24901339891,25761.443875494286,25761.443875494286,67320.6928888932,77064.1513035922,77067.86392845593,25761.443875494286,102829.30780395021,102829.30780395021,102829.30780395021,130030.18775399748,125518.67258135314,4511.515172644348,0.0,90690.07170362488,55185.84298706313,39449.14301840195,27200.87995004727,66650.02296844922,20662.725166684657,1531.9883729033688,0.0,0.8800121558738774,2.752395760896395,0.001494314320929203,1.0,1.0,-6.26833714744339,337460.14007889695,1557873.929160172,4.6164679739537435,1557873.929160172,4.6164679739537435,0.7596344384678169,0.09243160750707663,3.9230975367753813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230975367753813,1.2831887707863459,1.2835116797514063,3.0573035130063393,6478.059277695308,15292.199675499134,6461.819015311398,0.0003263410944213913,23116.95563352428,2357.2734454196166,19314.809461694273,1969.5624358669143,0.8355256534594839,0.8355256534594839,35472.14196680465,35405.22815468563,1.0023629847922133,0.8,4281.111742461684,4273.035954225843,1.0023629847922133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.4131108012225,4632.441516551485,6.03536799432673,4.906997822579726,-3.4871238722371776,8.394121694816903,3.0537176395574215,3.5,0.8724907541592632,0.6,0.0002516326220386572,1.0002401644650205,0.0002515722033350292,198.32818955311254,0.0,1.2014097002845794e-05,34.04795090606498,0.03453161440018965,8.48927229965014e-05,0.00016673989904215578,0.0006541368872144571,0.0924316074973265,0.0924316074973265,0.0924316074973265,0.09241569394078633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.55910173926,595.6639117098761,0.0,0.0924316074973265,0.09243160750707663,0.09243160750707663,0.37201444644980064,0.37201444644980064,0.5,10.012094558530517,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27200.87995004727,20662.725166684657,0.7596344384678169,1.0100625609800833,0.6235444064748819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471732294779345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.022257995755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1549726455973,261.1549726455973,-11.99502735440268,245.60904600290363,276.7008992882972,122489.32738598582,122738.06774592305,-248.74035993721068,0.0,nan,276.7008992882972,3.5508992882972166,270.4825286311801,-2.667471368819861,264.26415797412176,-8.885842025878219,258.0457873170867,-15.104212682913271,251.82741665999475,-21.322583340005224,245.60904600290363,-27.540953997096352,1.0,1.0,26022.012520719443,26022.012520719443,275.8995911772903,2.7495911772903128,275.8995911772903,275.8995911772903,77051.47400981326,77067.86392845593,-16.389918642671546,0.0,8546.071908451686,8546.071908451686,0.8855435907782152,3942.713024459258,275.8995911772903,2.7495911772903128,1.0,0.002,0.12892078079496921,0.004956414550993804,0.00019923624677163306,0.0018007637537707797,0.09961812338581653,0.09961812338581653,0.0,5.424124691066901e-13,0.9998259146399089,0.9998259146399089,0.0,0.09241551651739996,1.6090989676669958e-05,0.0,0.0,0.0,1600408.7571597497,266.8816628525566,0.0,1.0,1283589.071546354,2601.85039308379,,,,,,,,,,,,,,,,,,,4.0,15292.199675499134,1531.9883729033688,0.37201444644980064,6.173730061729009,3.0537176395574215
850.0,-29.281167305943267,4.906903191110497,35.038682877815404,24.817596980743133,5.274916731282348,-25.825558902201706,-39.34837697362525,1.819308326838658,-6.268941677085365,-6.268941677099344,40.07741303137542,41557.94234458125,25761.355768891306,25761.355768891306,67319.29811347256,77063.77011622534,77067.39998137215,25761.355768891306,102828.75575026346,102828.75575026346,102828.75575026346,130030.09611432136,125518.80419007337,4511.291924248005,0.0,90690.46861727675,55185.3158434237,39450.16974872562,27201.340364057905,66651.51011278352,20663.024893254613,1532.024461542376,0.0,0.8800089316159374,2.752333865720445,0.001494314320929203,1.0,1.0,-6.268941677085365,337452.10328281904,1557873.7631282932,4.616577428242127,1557873.7631282932,4.616577428242127,0.7596325995963567,0.09243140195273614,3.923112339138044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923112339138044,1.283191995528411,1.283514827772131,3.0573073653896423,6478.067440433254,15292.177296577791,6461.802666115212,0.0003263382809333993,23116.96958369603,2357.274867941247,19314.760592852785,1969.5574526319167,0.8355230352716788,0.8355230352716788,35472.24903960756,35405.22815468563,1.0023667668395067,0.8,4281.124665014663,4273.035954225843,1.0023667668395067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.259118791152,4632.441516551485,6.0355650985377345,4.906903191110497,-3.487694543649236,8.394597734759733,3.05353402625266,3.5,0.8724382932150457,0.6,0.0002515722033350292,1.0002407314567194,0.00025151165656756176,198.3301007440147,0.0,1.1982732105687068e-05,33.95906278751715,0.03454359713229534,8.487293506677371e-05,0.00016669926826825548,0.000653979956268476,0.0924314019764001,0.0924314019764001,0.0924314019764001,0.0924154540826394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.84684653033,595.6631676767425,0.0,0.0924314019764001,0.09243140195273614,0.09243140195273614,0.3720126520157295,0.3720126520157295,0.5,10.011616122019012,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27201.340364057905,20663.024893254613,0.7596325995963567,1.0100190978352785,0.6235108893145781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471870550740846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.9333698772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15350029417755,261.15350029417755,-11.99649970582243,245.60678980164917,276.70021078670425,122497.63152264369,122743.79449618081,-246.16297353714657,0.0,nan,276.70021078670425,3.5502107867042696,270.4815265896783,-2.668473410321667,264.2628423926527,-8.887157607347262,258.04415819570426,-15.105841804295721,251.82547399867642,-21.324526001323562,245.60678980164917,-27.543210198350806,1.0,1.0,26022.012520719443,26022.012520719443,275.8989323598785,2.748932359878495,275.8989323598785,275.8989323598785,77051.72145192059,77067.39998137215,-15.678529451557552,0.0,8546.071908451686,8546.071908451686,0.8855426546969271,3942.727900833734,275.8989323598785,2.748932359878495,1.0,0.002,0.12893690802981045,0.0049562351776045776,0.0001992609221483081,0.0018007390784217495,0.09963046107415405,0.09963046107415405,0.0,5.700574561007254e-13,0.9998255221243717,0.9998255221243717,0.0,0.09241527471808207,1.6127234654058744e-05,0.0,0.0,0.0,1600408.0505382817,266.8810583229146,0.0,1.0,1283591.1379564437,2601.8420139831314,,,,,,,,,,,,,,,,,,,3.0,15292.177296577791,1532.024461542376,0.3720126520157295,6.173730061729009,3.05353402625266
851.0,-29.283475165746644,4.90680899588456,35.03868524934527,24.816619511134945,5.274095705531437,-25.827718078647855,-39.350466267764546,1.8183386196608131,-6.269561162245395,-6.26956116219024,40.07743419780062,41556.896335496414,25761.3034348736,25761.3034348736,67318.19977037002,77063.64056713629,77067.24361642785,25761.3034348736,102828.54705130144,102828.54705130144,102828.54705130144,130030.46300163025,125519.38921493565,4511.073786694597,0.0,90691.01155269908,55184.93682891551,39451.194137537306,27201.91595032881,66653.11008786611,20663.407279446932,1532.0663682394868,0.0,0.8800055328613875,2.7522704404540104,0.001494314320929203,1.0,1.0,-6.269561162245395,337443.8678196751,1557874.6772452302,4.616692806750706,1557874.6772452302,4.616692806750706,0.7596305832713655,0.09243124052553471,3.923137588898365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923137588898365,1.2831966457207535,1.28351940143694,3.0573159632090476,6478.085658180864,15292.154731423925,6461.779272353376,0.00032633287432331734,23116.959193410687,2357.273808427005,19314.690667333147,1969.550322213309,0.8355203859527793,0.8355203859527793,35472.43168341328,35405.22815468563,1.0023732182276976,0.8,4281.146708187079,4273.035954225843,1.0023732182276976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.105175509542,4632.441516551485,6.035770529435962,4.90680899588456,-3.4882763217449964,8.395085317629556,3.053350475463742,3.5,0.8723858501324978,0.6,0.00025151165656756176,1.0002388262587516,0.0002514516033218833,198.33199680709785,0.0,1.2008246491538914e-05,34.03137055702128,0.03455560537878687,8.485298164621639e-05,0.00016665867492134538,0.0006538249120999233,0.09243124050515986,0.09243124050515986,0.09243124050515986,0.09241549537378596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.22620132193,595.6623950823489,0.0,0.09243124050515986,0.09243124052553471,0.09243124052553471,0.372010848899417,0.372010848899417,0.5,10.011143768926793,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,27201.91595032881,20663.407279446932,0.7596305832713655,1.0099783743268267,0.6234802289152545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472009132957886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.00567764671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1520111988565,261.1520111988565,-11.997988801143492,245.60453772458615,276.69948467311184,122502.29701882643,122751.2594076029,-248.9623887764756,0.0,nan,276.69948467311184,3.5494846731118628,270.4804952833906,-2.6695047166093673,264.26150589371264,-8.88849410628734,258.0425165040479,-15.107483495952067,251.82352711428982,-21.32647288571016,245.60453772458615,-27.545462275413826,1.0,1.0,26022.012520719443,26022.012520719443,275.898294578084,2.748294578084028,275.898294578084,275.898294578084,77050.89242266085,77067.24361642785,-16.351193766997312,0.0,8546.071908451686,8546.071908451686,0.8855410579350504,3942.753276842857,275.898294578084,2.748294578084028,1.0,0.002,0.12895283441186792,0.004956053921848564,0.00019928528092991643,0.0018007147191152905,0.09964264046495822,0.09964264046495822,0.0,4.520689378395559e-14,0.9998276948221677,0.9998276948221677,0.0,0.09241531414419869,1.5926381336011257e-05,0.0,0.0,0.0,1600407.3264302253,266.8804388377546,0.0,1.0,1283593.255480343,2601.8334276609726,,,,,,,,,,,,,,,,,,,4.0,15292.154731423925,1532.0663682394868,0.372010848899417,6.173730061729009,3.053350475463742
852.0,-29.28577990715776,4.906716583932971,35.03868654294907,24.81587663004177,5.273514217751728,-25.829850494729342,-39.352528809662886,1.8175848059901505,-6.2701088626457135,-6.270108862656516,40.07740783201007,41555.6721369701,25761.089438752762,25761.089438752762,67316.76157572286,77063.33744106797,77066.63217598796,25761.089438752762,102827.72161474073,102827.72161474073,102827.72161474073,130029.9574257601,125519.11029427208,4510.8471314880235,0.0,90691.4469240705,55184.45007712973,39452.21871882307,27202.23581101938,66654.45452984245,20663.608348978545,1532.094437366235,0.0,0.880002697831608,2.752214365748088,0.001494314320929203,1.0,1.0,-6.2701088626457135,337436.58679785545,1557873.5385832759,4.616789048771806,1557873.5385832759,4.616789048771806,0.7596290427203746,0.09243097489748027,3.9231549950998534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231549950998534,1.283200287409959,1.2835229669777664,3.0573208513056365,6478.09601547098,15292.132458388998,6461.761454826087,0.00032632949927560343,23116.967603203804,2357.274665987244,19314.63740955173,1969.5448914309914,0.8355177781568071,0.8355177781568071,35472.557590803524,35405.22815468563,1.0023776655634864,0.8,4281.161903875215,4273.035954225843,1.0023776655634864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.951206619462,4632.441516551485,6.03593813321907,4.906716583932971,-3.4888037614515004,8.39552034538447,3.053166898555769,3.5,0.8723333995873626,0.6,0.0002514516033218833,1.0002385080093583,0.00025139164440120786,198.3338903398276,0.0,1.1910480130154518e-05,33.7543006888579,0.03456751585891703,8.483328797096009e-05,0.00016661831535092321,0.000653669476144097,0.09243097488785207,0.09243097488785207,0.09243097488785207,0.09241500789483438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.40781395877,595.6616844504861,0.0,0.09243097488785207,0.09243097489748027,0.09243097489748027,0.37200906561818076,0.37200906561818076,0.5,10.010664760059647,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27202.23581101938,20663.608348978545,0.7596290427203746,1.009936425863089,0.6234492867744472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472146618432604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.72860777855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15053046366876,261.15053046366876,-11.999469536331219,245.60229173813659,276.6987691891912,122509.65491145119,122757.21956678262,-247.5646553314241,0.0,nan,276.6987691891912,3.548769189191205,270.47947369894706,-2.6705263010529166,264.26017820874387,-8.88982179125611,258.0408827186318,-15.109117281368185,251.82158722836218,-21.3284127716378,245.60229173813659,-27.54770826186339,1.0,1.0,26022.012520719443,26022.012520719443,275.89767533124575,2.747675331245773,275.89767533124575,275.89767533124575,77050.7068395541,77066.63217598796,-15.925336433865596,0.0,8546.071908451686,8546.071908451686,0.8855399571885912,3942.7707700753526,275.89767533124575,2.747675331245773,1.0,0.002,0.12896897037466784,0.0049558849349242585,0.0001993099929833224,0.0018006900072411588,0.09965499649166121,0.09965499649166121,0.0,2.2448102404704073e-13,0.9998254268960586,0.9998254268960586,0.0,0.09241483893529208,1.613596218818481e-05,0.0,0.0,0.0,1600406.6862258685,266.87989113735426,0.0,1.0,1283595.127623436,2601.8258363644172,,,,,,,,,,,,,,,,,,,4.0,15292.132458388998,1532.094437366235,0.37200906561818076,6.173730061729009,3.053166898555769
853.0,-29.288083636413976,4.906625118494048,35.03868800041522,24.815097008273028,5.272898941157098,-25.83198537865275,-39.354595402814425,1.8168006844013807,-6.270698100872494,-6.270698100880259,40.07741514826757,41554.49044130692,25760.97585768042,25760.97585768042,67315.46629898735,77063.06263473048,77066.3674606298,25760.97585768042,102827.34331831022,102827.34331831022,102827.34331831022,130030.07697047318,125519.45161595028,4510.625354522897,0.0,90691.9039502158,55183.999778443846,39453.22685752439,27202.733652162962,66655.96050968734,20663.93597980437,1532.131958792325,0.0,0.8799995131981277,2.752154039320595,0.001494314320929203,1.0,1.0,-6.270698100872494,337428.7537181492,1557873.8545493989,4.6168971594242825,1557873.8545493989,4.6168971594242825,0.7596271846804383,0.09243077392237677,3.923174431687668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923174431687668,1.2832040703643863,1.2835266739399365,3.0573269850785465,6478.109012199743,15292.110170897204,6461.741804073258,0.00032632544449577003,23116.969568748445,2357.2748664170176,19314.578672136497,1969.5389018815292,0.8355151662373447,0.8355151662373447,35472.69818481826,35405.22815468563,1.0023826316689664,0.8,4281.178872083337,4273.035954225843,1.0023826316689664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.797553557047,4632.441516551485,6.036128830949263,4.906625118494048,-3.4893619864393806,8.395987104933429,3.05298370261018,3.5,0.8722810578886229,0.6,0.00025139164440120786,1.0002384077397288,0.000251331724972735,198.33578307256627,0.0,1.189188599814043e-05,33.70160491872998,0.03457940774491517,8.481355985045516e-05,0.0001665780845507527,0.0006535148821890195,0.09243077390724219,0.09243077390724219,0.09243077390724219,0.09241491100816879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.73723998904,595.6609274083318,0.0,0.09243077390724219,0.09243077392237677,0.09243077392237677,0.3720072511518556,0.3720072511518556,0.5,10.010188873077555,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27202.733652162962,20663.93597980437,0.7596271846804383,1.0098941757684845,0.6234174726994994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472283920617433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.67591200842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1490535889047,261.1490535889047,-12.000946411095299,245.6000506025477,276.6980565752597,122516.57668230953,122763.49591452519,-246.9192322156493,0.0,nan,276.6980565752597,3.54805657525975,270.4784553806926,-2.671544619307383,264.2588541861321,-8.891145813867865,258.03925299168657,-15.11074700831341,251.8196517971096,-21.330348202890377,245.6000506025477,-27.54994939745228,1.0,1.0,26022.012520719443,26022.012520719443,275.8970551179306,2.7470551179306426,275.8970551179306,275.8970551179306,77050.42505187831,77066.3674606298,-15.942408751492621,0.0,8546.071908451686,8546.071908451686,0.8855387280420679,3942.790303846107,275.8970551179306,2.7470551179306426,1.0,0.002,0.1289850094718893,0.004955708752089038,0.0001993345382441964,0.0018006654615078744,0.0996672691220982,0.0996672691220982,0.0,-2.4792928127181924e-13,0.9998264744898979,0.9998264744898979,0.0,0.09241473482518275,1.6039097194010405e-05,0.0,0.0,0.0,1600405.9974633662,266.8793018991275,0.0,1.0,1283597.1417441834,2601.8176694025183,,,,,,,,,,,,,,,,,,,4.0,15292.110170897204,1532.131958792325,0.3720072511518556,6.173730061729009,3.05298370261018
