time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
854.0,-29.290376637296266,4.906534710330692,35.03868944747918,24.814327095542126,5.272288843166508,-25.83411008928327,-39.35664917863903,1.8160222959458865,-6.271280178815289,-6.271280178817292,40.07741776298845,41553.291156761756,25760.848984497756,25760.848984497756,67314.14014125952,77062.78505929765,77066.0562123891,25760.848984497756,102826.90519688686,102826.90519688686,102826.90519688686,130030.10911168734,125519.7052853665,4510.40382632085,0.0,90692.35237733825,55183.52324228955,39454.254594498554,27203.20391480048,66657.45850929903,20664.24406959371,1532.1679919376857,0.0,0.8799963845800708,2.7520944469910678,0.001494314320929203,1.0,1.0,-6.271280178815289,337421.0159644794,1557873.9674729253,4.617003368980798,1557873.9674729253,4.617003368980798,0.7596253784779701,0.09243056436397436,3.923192817469324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923192817469324,1.2832078265036533,1.2835303541304321,3.0573323638142216,6478.120409095209,15292.08782685753,6461.723232432562,0.00032632179939410464,23116.975534187437,2357.2754747225035,19314.523160259643,1969.5332412454452,0.8355125492820464,0.8355125492820464,35472.831177727814,35405.22815468563,1.0023873292903753,0.8,4281.194922918589,4273.035954225843,1.0023873292903753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.644007113911,4632.441516551485,6.036316276979977,4.906534710330692,-3.489914516052255,8.396449226382947,3.0528006381759933,3.5,0.8722287537645695,0.6,0.000251331724972735,1.0002373018071826,0.0002512720976498681,198.33766702227632,0.0,1.1884166767427531e-05,33.67972861888963,0.0345912919116826,8.479395828787702e-05,0.00016653776668485798,0.000653359770095417,0.09243056435099724,0.09243056435099724,0.09243056435099724,0.09241475478639699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.0362200972,595.6601800336515,0.0,0.09243056435099724,0.09243056436397436,0.09243056436397436,0.3720054446408137,0.3720054446408137,0.5,10.009714586564787,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27203.20391480048,20664.24406959371,0.7596253784779701,1.0098515852036103,0.6233854708241671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472421164982348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.654035708576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1475813187284,261.1475813187284,-12.002418681271593,245.59781533602117,276.69734730144353,122523.50818034336,122769.65756633037,-246.14938598700837,0.0,nan,276.69734730144353,3.5473473014435513,270.4774409083424,-2.672559091657604,264.2575345152452,-8.89246548475478,258.0376281222022,-15.112371877797784,251.8177217291159,-21.332278270884075,245.59781533602117,-27.552184663978807,1.0,1.0,26022.012520719443,26022.012520719443,275.8964366199583,2.746436619958331,275.8964366199583,275.8964366199583,77050.15631358458,77066.0562123891,-15.89989880452049,0.0,8546.071908451686,8546.071908451686,0.885537565346328,3942.8087815566705,275.8964366199583,2.746436619958331,1.0,0.002,0.12900099366751597,0.004955534121540864,0.00019935900153848012,0.0018006409984311536,0.09967950076924005,0.09967950076924005,0.0,-3.036633444697401e-14,0.9998270680775604,0.9998270680775604,0.0,0.09241458016878672,1.5984195187640374e-05,0.0,0.0,0.0,1600405.3170656795,266.8787198211847,0.0,1.0,1283599.1313832267,2601.8096017464927,,,,,,,,,,,,,,,,,,,4.0,15292.08782685753,1532.1679919376857,0.3720054446408137,6.173730061729009,3.0528006381759933
855.0,-29.292664516907752,4.906445345384293,35.03869090329014,24.81355630969631,5.271680938569999,-25.836229971261385,-39.35870215119792,1.815246393745559,-6.271861504948333,-6.271861504998743,40.07742090955793,41552.11826625305,25760.72379853202,25760.72379853202,67312.84206478507,77062.51003179286,77065.75123347792,25760.72379853202,102826.47503200994,102826.47503200994,102826.47503200994,130030.15105592625,125519.96790569516,4510.183150231093,0.0,90692.80481326052,55183.07618919557,39455.25402673883,27203.676023916305,66658.93005065514,20664.553528719756,1532.2040966498769,0.0,0.8799932579122576,2.752034932647904,0.001494314320929203,1.0,1.0,-6.271861504948333,337413.2883440236,1557874.1033647694,4.617109512819113,1557874.1033647694,4.617109512819113,0.7596235711141527,0.09243035591532262,3.9232119522802207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232119522802207,1.283211570458885,1.2835340225082335,3.0573383552622224,6478.133104254568,15292.065620951977,6461.7038282136555,0.00032631782449073243,23116.978107835523,2357.275737161571,19314.4651597508,1969.5273268395222,0.8355099472627066,0.8355099472627064,35472.969588581844,35405.22815468563,1.0023922182909633,0.8,4281.211627642341,4273.035954225843,1.0023922182909633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.490596647655,4632.441516551485,6.036503939520913,4.906445345384293,-3.4904661498341136,8.396911495218408,3.0526177402442043,3.5,0.8721764972126298,0.6,0.0002512720976498681,1.0002367761752395,0.0002512126164873643,198.33954679548015,0.0,1.1826344108203324e-05,33.51585920264822,0.03460311825579081,8.477436857655469e-05,0.0001664977290733134,0.0006532058807279371,0.09243035589856163,0.09243035589856163,0.09243035589856163,0.09241460560944509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.3292056404,595.6594346328615,0.0,0.09243035589856163,0.09243035591532262,0.09243035591532262,0.37200364001463465,0.37200364001463465,0.5,10.009242077522245,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,27203.676023916305,20664.553528719756,0.7596235711141527,1.0098098186339477,0.6233541137650568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447255777266607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.49016629234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14611348093456,261.14611348093456,-12.003886519065418,245.59558577600197,276.6966411858671,122530.43836401223,122775.84669952198,-245.40833550977507,0.0,nan,276.6966411858671,3.546641185867145,270.47643010390163,-2.6735698960983427,264.25621902190613,-8.893780978093844,258.0360079399503,-15.113992060049668,251.81579685797985,-21.33420314202013,245.59558577600197,-27.55441422399801,1.0,1.0,26022.012520719443,26022.012520719443,275.89581960733346,2.7458196073334875,275.89581960733346,275.89581960733346,77049.88992520014,77065.75123347792,-15.861308277773787,0.0,8546.071908451686,8546.071908451686,0.8855363552818689,3942.8280120416216,275.89581960733346,2.7458196073334875,1.0,0.002,0.12901691821966932,0.0049553598856558615,0.00019938337290979427,0.0018006166266774078,0.09969168645489714,0.09969168645489714,0.0,-4.12797834109524e-13,0.9998277129610436,0.9998277129610436,0.0,0.09241443136299228,1.5924552330341022e-05,0.0,0.0,0.0,1600404.6375419637,266.87813849505164,0.0,1.0,1283601.1184459396,2601.801544572973,,,,,,,,,,,,,,,,,,,4.0,15292.065620951977,1532.2040966498769,0.37200364001463465,6.173730061729009,3.0526177402442043
856.0,-29.294947004366634,4.906357018859734,35.03869237323718,24.812795512285106,5.271075465232301,-25.838344757293637,-39.36074677677823,1.814473219354084,-6.2724416090955515,-6.272441609094732,40.077424229146274,41550.91476184976,25760.599187935935,25760.599187935935,67311.5139497857,77062.22833826453,77065.44912020261,25760.599187935935,102826.04830813855,102826.04830813855,102826.04830813855,130030.19605197795,125520.23273945042,4509.963312527535,0.0,90693.24296234429,55182.590824926,39456.28015268698,27204.147743839407,66660.42789652638,20664.862771565895,1532.240154007921,0.0,0.8799901370671801,2.7519755444210574,0.001494314320929203,1.0,1.0,-6.2724416090955515,337405.5771061643,1557874.246727462,4.617215459474395,1557874.246727462,4.617215459474395,0.7596217667302448,0.09243014796363858,3.9232292274042746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232292274042746,1.2832153014035808,1.2835376780593488,3.057342928433792,6478.142794256359,15292.043441209184,6461.686515008819,0.00032631462353538697,23116.987997754502,2357.2767456526444,19314.413409422945,1969.5220497746882,0.8355073511868879,0.8355073511868879,35473.09454735294,35405.22815468563,1.002396632136081,0.8,4281.226708842197,4273.035954225843,1.002396632136081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.3373200887045,4632.441516551485,6.036691560956903,4.906357018859734,-3.4910165369133446,8.397373555773079,3.052435006335925,3.5,0.8721242875245501,0.6,0.0002512126164873643,1.000236222475954,0.00025115328843572604,198.34142216940225,0.0,1.1797466813868479e-05,33.43402095050327,0.034614915722604674,8.475486267075588e-05,0.00016645775381660843,0.0006530519249013836,0.09243014795435217,0.09243014795435217,0.09243014795435217,0.09241445832756844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.6142483048,595.6586918218601,0.0,0.09243014795435217,0.09243014796363858,0.09243014796363858,0.37200183799825043,0.37200183799825043,0.5,10.00877139019037,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27204.147743839407,20664.862771565895,0.7596217667302448,1.0097672048290776,0.6233220528729151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472694077691657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.40832804019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1446499808798,261.1446499808798,-12.005350019120158,245.59336183839602,276.69593812336984,122537.29204156795,122781.97515520059,-244.68311363263047,0.0,nan,276.69593812336984,3.545938123369865,270.4754228663665,-2.674577133633477,264.2549076093776,-8.89509239062238,258.0343923523785,-15.11560764762146,251.81387709539027,-21.33612290460971,245.59336183839602,-27.556638161603956,1.0,1.0,26022.012520719443,26022.012520719443,275.89520415211024,2.7452041521102615,275.89520415211024,275.89520415211024,77049.62667879999,77065.44912020261,-15.822441402619006,0.0,8546.071908451686,8546.071908451686,0.8855352628211174,3942.845373541296,275.89520415211024,2.7452041521102615,1.0,0.002,0.12903278155556502,0.004955186142389033,0.00019940765012094742,0.001800592350358078,0.0997038250604737,0.0997038250604737,0.0,4.790252396136285e-13,0.9998283748804196,0.9998283748804196,0.0,0.09241428462844149,1.5863335197089303e-05,0.0,0.0,0.0,1600403.9594418448,266.8775583909044,0.0,1.0,1283603.1013252134,2601.7935043982775,,,,,,,,,,,,,,,,,,,4.0,15292.043441209184,1532.240154007921,0.37200183799825043,6.173730061729009,3.052435006335925
857.0,-29.29722515544469,4.9062700967682025,35.03869407878853,24.812119302246742,5.270565145718757,-25.840446125308706,-39.362777991313465,1.813786115888997,-6.273000812643602,-6.273000812579239,40.07743396834928,41549.66627878577,25760.430653089763,25760.430653089763,67310.09693187554,77061.88778159971,77065.29813575766,25760.430653089763,102825.72878884742,102825.72878884742,102825.72878884742,130030.35787648734,125520.61246001527,4509.745416472068,0.0,90693.65500550944,55182.09354097333,39457.29051615124,27204.629087639914,66661.91960379115,20665.180177332644,1532.276174066687,0.0,0.8799871039387105,2.7519182968535265,0.001494314320929203,1.0,1.0,-6.273000812643602,337398.14382794115,1557874.6673350665,4.617318428786369,1557874.6673350665,4.617318428786369,0.7596199937429624,0.09242994043076429,3.9232456187994367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232456187994367,1.2832186303720607,1.2835409317293267,3.057347770630417,6478.153054289959,15292.021293226528,6461.668822194848,0.00032631127677940026,23116.996440631432,2357.277606586493,19314.36052441798,1969.5166570049898,0.8355047583288211,0.8355047583288211,35473.213113612255,35405.22815468563,1.002400820185862,0.8,4281.2410185336,4273.035954225843,1.002400820185862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.184177691713,4632.441516551485,6.036868712572089,4.9062700967682025,-3.491550803624284,8.397820900392487,3.0522524367433235,3.5,0.8720721247838067,0.6,0.00025115328843572604,1.000235778027224,0.00025109408596748903,198.3432940113063,0.0,1.17672101364743e-05,33.34827352676817,0.03462668293274115,8.473548881514074e-05,0.0001664177996205853,0.0006528979032517038,0.09242994042426839,0.09242994042426839,0.09242994042426839,0.09241438979997797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.9102386792,595.6579457647665,0.0,0.09242994042426839,0.09242994043076429,0.09242994043076429,0.3720000387859724,0.3720000387859724,0.5,10.008304871427638,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,27204.629087639914,20665.180177332644,0.7596199937429624,1.0097233522817355,0.6232893760896557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472830063904036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.322580616456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14319907439847,261.14319907439847,-12.00680092560151,245.5911441149903,276.6952540338105,122545.13056607936,122787.7081516872,-242.57758560782025,0.0,nan,276.6952540338105,3.5452540338105223,270.47443205004157,-2.675567949958406,264.2536100662814,-8.89638993371858,258.0327880825131,-15.117211917486884,251.81196609875408,-21.338033901245893,245.5911441149903,-27.558855885009677,1.0,1.0,26022.012520719443,26022.012520719443,275.8946272815096,2.744627281509622,275.8946272815096,275.8946272815096,77049.51155555458,77065.29813575766,-15.786580203086487,0.0,8546.071908451686,8546.071908451686,0.8855342262457104,3942.8618468934337,275.8946272815096,2.744627281509622,1.0,0.002,0.12904850149095987,0.00495501683871862,0.0001994317142415451,0.0018005682856402732,0.09971585712077255,0.09971585712077255,0.0,-1.1818193992874093e-13,0.9998299259384136,0.9998299259384136,0.0,0.09241422049538303,1.5719935381251187e-05,0.0,0.0,0.0,1600403.3057684798,266.8769991873564,0.0,1.0,1283605.0127570927,2601.785753962149,,,,,,,,,,,,,,,,,,,4.0,15292.021293226528,1532.276174066687,0.3720000387859724,6.173730061729009,3.0522524367433235
858.0,-29.299501786461587,4.906183968314235,35.03869632459558,24.811425699759297,5.270031816234893,-25.84254842619095,-39.364813117403514,1.8130784559133315,-6.273590263441747,-6.27359026339676,40.077452971523016,41548.434772243985,25760.335420092164,25760.335420092164,67308.77019233615,77061.55959943285,77065.17738531504,25760.335420092164,102825.5128054072,102825.5128054072,102825.5128054072,130030.68596588296,125521.15401434072,4509.531951542243,0.0,90694.06804709265,55181.60267600621,39458.29485676271,27205.173160475766,66663.46801723848,20665.541336810078,1532.3158868740827,0.0,0.8799838737308816,2.7518579537904286,0.001494314320929203,1.0,1.0,-6.273590263441747,337390.3086239363,1557875.4880291815,4.617428089096739,1557875.4880291815,4.617428089096739,0.7596180775953818,0.09242976601796052,3.923261518170876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923261518170876,1.2832220550331352,1.2835442812766928,3.0573520013802833,6478.16201874125,15291.999156033118,6461.652030471127,0.0003263082636147379,23117.008037072308,2357.2787890943705,19314.310332832076,1969.5115388875995,0.8355021680079914,0.8355021680079915,35473.32812075026,35405.22815468563,1.0024048825221317,0.8,4281.254898676769,4273.035954225843,1.0024048825221317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.03126353795,4632.441516551485,6.037062732634713,4.906183968314235,-3.492107467096074,8.398291435410309,3.052070143610478,3.5,0.872020041031565,0.6,0.00025109408596748903,1.0002356250721414,0.0002510349358426211,198.3451646351027,0.0,1.1742412563727844e-05,33.27799720560471,0.034638425345304875,8.471608175603274e-05,0.00016637800421145628,0.0006527444213928784,0.09242976594697108,0.09242976594697108,0.09242976594697108,0.09241441923971655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.22155977815,595.657195175922,0.0,0.09242976594697108,0.09242976601796052,0.09242976601796052,0.37199825180493507,0.37199825180493507,0.5,10.007844465015777,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,27205.173160475766,20665.541336810078,0.7596180775953818,1.0096799970702213,0.6232564252657841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472965794188595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.25230429529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14175651812326,261.14175651812326,-12.008243481876718,245.5889315292995,276.6945815069484,122552.51198609962,122793.69349409505,-241.18150799543733,0.0,nan,276.6945815069484,3.5445815069484183,270.4734515114148,-2.6765484885851833,264.2523215158909,-8.897678484109065,258.0311915203582,-15.118808479641757,251.8100615248277,-21.33993847517229,245.5889315292995,-27.56106847070049,1.0,1.0,26022.012520719443,26022.012520719443,275.8940237013419,2.7440237013419164,275.8940237013419,275.8940237013419,77049.42200496851,77065.17738531504,-15.75538034652709,0.0,8546.071908451686,8546.071908451686,0.8855332207846979,3942.8778257617305,275.8940237013419,2.7440237013419164,1.0,0.002,0.12906402242292692,0.004954842839172325,0.0001994554583515381,0.0018005445388696584,0.09972772917576904,0.09972772917576904,0.0,-2.778803662867313e-12,0.9998320786046357,0.9998320786046357,0.0,0.09241424508267759,1.552093528292768e-05,0.0,0.0,0.0,1600402.6167331727,266.87640973655823,0.0,1.0,1283607.0275715534,2601.777584368316,,,,,,,,,,,,,,,,,,,3.0,15291.999156033118,1532.3158868740827,0.37199825180493507,6.173730061729009,3.052070143610478
859.0,-29.30176650614133,4.906098433676766,35.03869881097557,24.810510221309983,5.269271791547495,-25.844662676452227,-39.366857533436246,1.8121679626816394,-6.27418930133598,-6.274189301346432,40.07746440584215,41547.37234662384,25760.264163164346,25760.264163164346,67307.63650978818,77061.40055924979,77064.91542505998,25760.264163164346,102825.17958822433,102825.17958822433,102825.17958822433,130030.87041333034,125521.55063581954,4509.319777510802,0.0,90694.58270798708,55181.21036672582,39459.302601401396,27205.69082510601,66664.9934265074,20665.88286165489,1532.3545607650026,0.0,0.8799806206112081,2.7517966303509915,0.001494314320929203,1.0,1.0,-6.27418930133598,337382.3461310985,1557875.9818442005,4.617538527753459,1557875.9818442005,4.617538527753459,0.7596161771633441,0.09242959020938435,3.923285063902737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923285063902737,1.2832264262097774,1.2835485776440139,3.0573599356824435,6478.178830575437,15291.976973353232,6461.629787017276,0.0003263032295082983,23117.00048065524,2357.278018554271,19314.243845659985,1969.5047590828658,0.8354995649986046,0.8354995649986046,35473.49843720089,35405.22815468563,1.0024108985260278,0.8,4281.275454068023,4273.035954225843,1.0024108985260278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.87842504054,4632.441516551485,6.037262278669117,4.906098433676766,-3.4926711498373026,8.398769583514069,3.051887945021478,3.5,0.871967984291851,0.6,0.0002510349358426211,1.0002343964839502,0.0002509761079253679,198.34702550239214,0.0,1.1732141255120031e-05,33.24888831701017,0.034650157486559995,8.469659024408518e-05,0.0001663383455985359,0.0006525927468410274,0.092429590178634,0.092429590178634,0.092429590178634,0.09241435058553464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.48078403034,595.656461153807,0.0,0.092429590178634,0.09242959020938435,0.09242959020938435,0.37199648488847825,0.37199648488847825,0.5,10.007387274325875,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27205.69082510601,20665.88286165489,0.7596161771633441,1.0096398881969326,0.6232262273066351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447310143632998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.223195406696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1403012680246,261.1403012680246,-12.00969873197539,245.5867231437615,276.69387939229216,122557.52665488896,122800.83044336106,-243.30378847210204,0.0,nan,276.69387939229216,3.543879392292183,270.47244814259494,-2.677551857405035,264.2510168929212,-8.898983107078777,258.02958564313207,-15.120414356867911,251.8081543934457,-21.341845606554273,245.5867231437615,-27.563276856238474,1.0,1.0,26022.012520719443,26022.012520719443,275.89339401068327,2.7433940106832893,275.89339401068327,275.89339401068327,77048.75701784028,77064.91542505998,-16.158407219700166,0.0,8546.071908451686,8546.071908451686,0.8855317317739265,3942.9014892222503,275.89339401068327,2.7433940106832893,1.0,0.002,0.12907943742279776,0.004954667548925452,0.00019947903476145063,0.0018005209634857989,0.09973951738072531,0.09973951738072531,0.0,-1.752750722339158e-12,0.9998332243856102,0.9998332243856102,0.0,0.09241417520768938,1.54150016949698e-05,0.0,0.0,0.0,1600401.9164860032,266.875810698664,0.0,1.0,1283609.0751490006,2601.7692819661415,,,,,,,,,,,,,,,,,,,4.0,15291.976973353232,1532.3545607650026,0.37199648488847825,6.173730061729009,3.051887945021478
860.0,-29.3040272591625,4.906014411042899,35.038700434618505,24.809766571875684,5.268685102540619,-25.84675602296507,-39.368883648980386,1.8114138670073852,-6.27473895517403,-6.274738955145631,40.077444480114686,41546.1877597378,25760.082720645954,25760.082720645954,67306.27048038376,77061.11512146742,77064.35972192843,25760.082720645954,102824.44244257438,102824.44244257438,102824.44244257438,130030.48093810242,125521.37936069992,4509.101577402494,0.0,90695.0164605364,55180.74368262112,39460.30308657253,27206.038495528046,66666.34158210058,20666.103947754313,1532.383997953406,0.0,0.8799777503000056,2.751740363301131,0.001494314320929203,1.0,1.0,-6.27473895517403,337375.04018773197,1557875.121309008,4.61763597106096,1557875.121309008,4.61763597106096,0.759614596265137,0.09242934347920287,3.9233024739445392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233024739445392,1.2832300668514955,1.2835521437060256,3.0573648290291904,6478.189198990009,15291.954953409433,6461.612079003958,0.00032629985851093194,23117.00845470384,2357.2788316809347,19314.190915223156,1969.4993616804063,0.8354969871239163,0.8354969871239163,35473.62437142317,35405.22815468563,1.0024153468430281,0.8,4281.2906529945,4273.035954225843,1.0024153468430281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.725612746929,4632.441516551485,6.037435977529744,4.906014411042899,-3.4931973531254275,8.399211764168326,3.0517057820196984,3.5,0.8719159377199138,0.6,0.0002509761079253679,1.0002339902146438,0.0002509173957100878,198.3488831408118,0.0,1.1668342403671538e-05,33.06808237200514,0.03466182582896367,8.467727729906102e-05,0.00016629883062630688,0.0006524406136102737,0.09242934346638097,0.09242934346638097,0.09242934346638097,0.09241393480083569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.6128121037,595.655766950279,0.0,0.09242934346638097,0.09242934347920287,0.09242934347920287,0.37199472648071225,0.37199472648071225,0.5,10.006925014611621,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,27206.038495528046,20666.103947754313,0.759614596265137,1.0095989802814527,0.6231958552663799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473236371192555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.04238946169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1388517505175,261.1388517505175,-12.01114824948246,245.58452045560108,276.69318304542617,122564.49090106555,122806.8362617483,-242.34536068274298,0.0,nan,276.69318304542617,3.54318304542619,270.4714505275034,-2.67854947249657,264.2497180095403,-8.900281990459689,258.0279854914895,-15.12201450851046,251.80625297354482,-21.343747026455162,245.58452045560108,-27.565479544398897,1.0,1.0,26022.012520719443,26022.012520719443,275.8927793324919,2.7427793324919207,275.8927793324919,275.8927793324919,77048.55282156261,77064.35972192843,-15.806900365816546,0.0,8546.071908451686,8546.071908451686,0.8855306307776786,3942.918986314262,275.8927793324919,2.7427793324919207,1.0,0.002,0.12909501301377974,0.004954500628782068,0.00019950287956630402,0.0018004971203425832,0.099751439783152,0.099751439783152,0.0,-9.111288112872984e-14,0.9998314865157586,0.9998314865157586,0.0,0.09241376788848704,1.5575590715826154e-05,0.0,0.0,0.0,1600401.27396197,266.87526104482595,0.0,1.0,1283610.9539202221,2601.7616640635106,,,,,,,,,,,,,,,,,,,4.0,15291.954953409433,1532.383997953406,0.37199472648071225,6.173730061729009,3.0517057820196984
861.0,-29.30628753171522,4.905931502327578,35.03870221624594,24.80913052512335,5.268215491937325,-25.848837229353126,-39.370896632876224,1.8107651895327201,-6.275307346002762,-6.2753073460170175,40.07745228661888,41544.93028066035,25759.949047088205,25759.949047088205,67304.87932774855,77060.75202246707,77064.13705922395,25759.949047088205,102824.08610631216,102824.08610631216,102824.08610631216,130030.6059087211,125521.71856190547,4508.88734681564,0.0,90695.41140084509,55180.24396263269,39461.29715356933,27206.519802408955,66667.81695597828,20666.420766031835,1532.4202381936955,0.0,0.8799746749463235,2.7516821791356953,0.001494314320929203,1.0,1.0,-6.275307346002762,337367.4853249198,1557875.4584496461,4.617740375748572,1557875.4584496461,4.617740375748572,0.7596128029650437,0.09242914251988717,3.923317828798164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923317828798164,1.283233215290979,1.283555217590346,3.057369293475258,6478.198658615506,15291.932937440371,6461.595001272872,0.00032629672136945024,23117.01864557528,2357.2798708606183,19314.1398687421,1969.4941563879713,0.8354944106271648,0.8354944106271648,35473.73543950425,35405.22815468563,1.002419270053391,0.8,4281.3040577352285,4273.035954225843,1.002419270053391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.573059855,4632.441516551485,6.0376205178503755,4.905931502327578,-3.4937372084215825,8.399668710749161,3.0515239325812766,3.5,0.8718639807375076,0.6,0.0002509173957100878,1.000233944799171,0.0002508587086198794,198.35074041484157,0.0,1.164550232752489e-05,33.00335359620554,0.03467347133129119,8.465809355594649e-05,0.00016625930215414132,0.0006522880843448836,0.09242914251685803,0.09242914251685803,0.09242914251685803,0.09241384328954594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.86310372694,595.6550356522549,0.0,0.09242914251685803,0.09242914251988717,0.09242914251988717,0.37199294339437533,0.37199294339437533,0.5,10.006466038969652,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27206.519802408955,20666.420766031835,0.7596128029650437,1.0095557706980405,0.6231632019403465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473371072105186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.977660685894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13741761044713,261.13741761044713,-12.012582389552847,245.58232357630413,276.69251164458643,122572.6109594649,122812.38535990348,-239.77440043856086,0.0,nan,276.69251164458643,3.5425116445864546,270.4704740309537,-2.679525969046267,264.2484364173106,-8.901563582689391,258.02639880358606,-15.123601196413915,251.80436118994183,-21.345638810058148,245.58232357630413,-27.567676423695843,1.0,1.0,26022.012520719443,26022.012520719443,275.89218488722884,2.7421848872288592,275.89218488722884,275.89218488722884,77048.62462782796,77064.13705922395,-15.512431395996828,0.0,8546.071908451686,8546.071908451686,0.8855296597491056,3942.9344179421546,275.89218488722884,2.7421848872288592,1.0,0.002,0.1291104821069759,0.00495433073089161,0.00019952655204278223,0.0018004734484710194,0.09976327602139111,0.09976327602139111,0.0,5.138016748174046e-13,0.9998326383691941,0.9998326383691941,0.0,0.09241367342786105,1.5469092026117836e-05,0.0,0.0,0.0,1600400.6095305863,266.8746926539972,0.0,1.0,1283612.8967301992,2601.7537865349777,,,,,,,,,,,,,,,,,,,3.0,15291.932937440371,1532.4202381936955,0.37199294339437533,6.173730061729009,3.0515239325812766
862.0,-29.308536032791487,4.905848995210844,35.03870457332202,24.80822877204048,5.267464727994638,-25.850935956640818,-39.37292721876872,1.809864652791274,-6.275911913074083,-6.275911912967183,40.07747245745831,41543.869063809136,25759.900860552407,25759.900860552407,67303.76992436155,77060.58850905136,77063.9738760389,25759.900860552407,102823.8747365913,102823.8747365913,102823.8747365913,130030.95445377426,125522.27665038058,4508.677803393684,0.0,90695.91496432746,55179.84628295579,39462.29853485741,27207.079717182965,66669.37825204038,20666.792551227583,1532.4610572122165,0.0,0.879971359029315,2.7516202928022495,0.001494314320929203,1.0,1.0,-6.275911913074083,337359.44976536464,1557876.3295708264,4.617852947810823,1557876.3295708264,4.617852947810823,0.759610835343538,0.09242898143148817,3.9233402489297453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233402489297453,1.2832375391195068,1.2835594671904562,3.0573764633021447,6478.213850618325,15291.91085573826,6461.573925061216,0.00032629210680575044,23117.014892875668,2357.2794881917544,19314.07687053504,1969.4877323586586,0.8354918210693094,0.8354918210693094,35473.89761354091,35405.22815468563,1.002424998463098,0.8,4281.323630423377,4273.035954225843,1.002424998463098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.4206677514985,4632.441516551485,6.037824880997604,4.905848995210844,-3.4943040538436274,8.400153049054472,3.0513422791372258,3.5,0.8718120797534931,0.6,0.0002508587086198794,1.0002327305605705,0.000250800339716226,198.35258804637456,0.0,1.1640627795628087e-05,32.98953917281,0.03468511195908682,8.463874613567379e-05,0.00016621996248420562,0.0006521374689898762,0.09242898141576335,0.09242898141576335,0.09242898141576335,0.09241387820227119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.14483559545,595.6542947365332,0.0,0.09242898141576335,0.09242898143148817,0.09242898143148817,0.37199116907313096,0.37199116907313096,0.5,10.0060129436663,-1.0692247087717988e-10,-1.0692247087717988e-10,-1.0692247087717988e-10,-1.0692247087717988e-10,-1.0692247087717988e-10,-1.0692247087717988e-10,27207.079717182965,20666.792551227583,0.759610835343538,1.009515488053944,0.6231326907947834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473505746776218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.9638462625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13597156262813,261.13597156262813,-12.014028437371849,245.5801309270277,276.69181219823037,122577.63163076199,122819.39688539635,-241.76525463438423,0.0,nan,276.69181219823037,3.5418121982303887,270.4694759440028,-2.680524055997182,264.24713968977517,-8.90286031022481,258.02480343547296,-15.125196564527016,251.80246718125977,-21.347532818740206,245.5801309270277,-27.569869072972267,1.0,1.0,26022.012520719443,26022.012520719443,275.89156122575355,2.7415612257535713,275.89156122575355,275.89156122575355,77047.9705799412,77063.9738760389,-16.003296097696875,0.0,8546.071908451686,8546.071908451686,0.8855282419169036,3942.956950174394,275.89156122575355,2.7415612257535713,1.0,0.002,0.12912576101675052,0.004954155017493761,0.00019954991569993784,0.0018004500845291357,0.09977495784996891,0.09977495784996891,0.0,2.2907370444968933e-13,0.9998346956913664,0.9998346956913664,0.0,0.09241370252261494,1.5278908873239627e-05,0.0,0.0,0.0,1600399.9028052276,266.8740880869259,0.0,1.0,1283614.9631869267,2601.7454076925483,,,,,,,,,,,,,,,,,,,4.0,15291.91085573826,1532.4610572122165,0.37199116907313096,6.173730061729009,3.0513422791372258
863.0,-29.310780587102613,4.905767985225417,35.03870611189076,24.807488719839625,5.266884450106384,-25.85301408341556,-39.37493583708999,1.809117946911789,-6.276458021465658,-6.276458021517769,40.077453549581065,41542.69073883903,25759.721202714096,25759.721202714096,67302.41194155313,77060.30753297088,77063.43521464092,25759.721202714096,102823.15641735501,102823.15641735501,102823.15641735501,130030.5849082213,125522.1232732732,4508.461634948099,0.0,90696.35208149611,55179.38477120221,39463.297011437666,27207.42849086629,66670.72550230395,20667.014627929326,1532.49046326073,0.0,0.879968503681349,2.7515643915196333,0.001494314320929203,1.0,1.0,-6.276458021465658,337352.19133441994,1557875.512993436,4.617949884455031,1557875.512993436,4.617949884455031,0.759609260201396,0.09242873580409215,3.9233584454071755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233584454071755,1.2832411443872214,1.2835629984573524,3.0573820536908314,6478.225695981123,15291.888934515642,6461.555240800514,0.00032628835843713315,23117.019090536713,2357.279916234057,19314.02102202945,1969.4820373959967,0.8354892534537866,0.8354892534537866,35474.029236012975,35405.22815468563,1.0024296477167192,0.8,4281.339515861342,4273.035954225843,1.0024296477167192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.2682577298765,4632.441516551485,6.037998467639983,4.905767985225417,-3.4948266321239747,8.400594617349391,3.0511606086608904,3.5,0.8717601739031116,0.6,0.000250800339716226,1.000232326267135,0.00025074208574343154,198.35443246479485,0.0,1.1577623101089117e-05,32.81098386848656,0.03469668958218791,8.461961204317571e-05,0.00016618072767305027,0.0006519865613799717,0.09242873579332031,0.09242873579332031,0.09242873579332031,0.0924134741502424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2605269624,595.6536058912972,0.0,0.09242873579332031,0.09242873580409215,0.09242873580409215,0.3719894139580477,0.3719894139580477,0.5,10.005555095085526,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,27207.42849086629,20667.014627929326,0.759609260201396,1.0094747197437854,0.6231024250276598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473639722429987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.78529095817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.134531629675,261.134531629675,-12.015468370324982,245.57794397023804,276.6911192891125,122584.61786044117,122825.36077002427,-240.7429095831176,0.0,nan,276.6911192891125,3.541119289112544,270.46848422532895,-2.681515774671027,264.2458491615846,-8.904150838415376,258.0232140977795,-15.12678590222049,251.8005790340063,-21.349420965993687,245.57794397023804,-27.57205602976194,1.0,1.0,26022.012520719443,26022.012520719443,275.8909520869121,2.7409520869121025,275.8909520869121,275.8909520869121,77047.77070704388,77063.43521464092,-15.664507597044576,0.0,8546.071908451686,8546.071908451686,0.8855270911844054,3942.975237634211,275.8909520869121,2.7409520869121025,1.0,0.002,0.1291411882805484,0.0049539893864230175,0.00019957353257415956,0.001800426467563831,0.09978676628707978,0.09978676628707978,0.0,1.379903136200511e-13,0.9998330901813542,0.9998330901813542,0.0,0.09241330854056143,1.5427263530717437e-05,0.0,0.0,0.0,1600399.2644122748,266.8735419785343,0.0,1.0,1283616.8298213219,2601.7378391011553,,,,,,,,,,,,,,,,,,,4.0,15291.888934515642,1532.49046326073,0.3719894139580477,6.173730061729009,3.0511606086608904
864.0,-29.313032810254054,4.9056881285406595,35.0387078583935,24.806898773554735,5.2664530693678735,-25.85508422232285,-39.37693942626936,1.8085044812753173,-6.277020002374286,-6.277020002385589,40.07746262749293,41541.39520487038,25759.582803610752,25759.582803610752,67300.97800848114,77059.91155382796,77063.24121378855,25759.582803610752,102822.82401739931,102822.82401739931,102822.82401739931,130030.7339438027,125522.48432722958,4508.249616573119,0.0,90696.71473063504,55178.84994444878,39464.294206873616,27207.90992640339,66672.204133277,20667.331885131054,1532.526559800779,0.0,0.8799654576744143,2.751506866415307,0.001494314320929203,1.0,1.0,-6.277020002374286,337344.72206693905,1557875.9050418886,4.6180532942583294,1557875.9050418886,4.6180532942583294,0.7596074796276373,0.09242853525017011,3.923370537184467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923370537184467,1.2832441275987896,1.2835659076591899,3.0573843688853577,6478.230601600509,15291.86701740985,6461.541360395898,0.00032628639601665503,23117.04027724127,2357.282076676671,19313.979532571175,1969.4778066486697,0.8354866929736585,0.8354866929736585,35474.11670065531,35405.22815468563,1.0024327372014603,0.8,4281.350071917069,4273.035954225843,1.0024327372014603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.116107616823,4632.441516551485,6.03818137008015,4.9056881285406595,-3.495360700569143,8.401048829109802,3.0509792523073043,3.5,0.8717083578020869,0.6,0.00025074208574343154,1.0002331244167226,0.0002506836452648473,198.35628321507434,0.0,1.1554933712462106e-05,32.74668214111761,0.03470824451590038,8.460052984141194e-05,0.0001661415559020196,0.0006518348854279698,0.0924285352570601,0.0924285352570601,0.0924285352570601,0.09241339891141177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.49340989906,595.6528803123979,0.0,0.0924285352570601,0.09242853525017011,0.09242853525017011,0.37198763546939206,0.37198763546939206,0.5,10.00510100733744,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27207.90992640339,20667.331885131054,0.7596074796276373,1.0094308247849018,0.6230691747017931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447377346527276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.7209892308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13310953873673,261.13310953873673,-12.016890461263245,245.57576169996338,276.69045737750884,122592.94914471167,122830.7090440789,-237.759899367265,0.0,nan,276.69045737750884,3.540457377508858,270.46751824200027,-2.6824817579997102,264.24457910650426,-8.905420893495716,258.02163997097347,-15.12836002902651,251.7987008354703,-21.351299164529678,245.57576169996338,-27.574238300036598,1.0,1.0,26022.012520719443,26022.012520719443,275.89036740545686,2.7403674054568796,275.89036740545686,275.89036740545686,77047.9232522396,77063.24121378855,-15.317961548949825,0.0,8546.071908451686,8546.071908451686,0.8855263265083777,3942.987389870389,275.89036740545686,2.7403674054568796,1.0,0.002,0.12915649254692183,0.004953821381027801,0.0001995969527970648,0.0018004030492418067,0.0997984763985324,0.0997984763985324,0.0,2.0388716756580827e-12,0.999834420566351,0.999834420566351,0.0,0.09241323098565038,1.5304264519732793e-05,0.0,0.0,0.0,1600398.6074601298,266.8729799976257,0.0,1.0,1283618.7507030223,2601.730050587775,,,,,,,,,,,,,,,,,,,3.0,15291.86701740985,1532.526559800779,0.37198763546939206,6.173730061729009,3.0509792523073043
865.0,-29.31527079337466,4.905608758336394,35.03871048085133,24.806127917859726,5.26583879924768,-25.85715983410019,-39.37894773026926,1.8077278398909378,-6.277615655524471,-6.2776156555123075,40.07749140026905,41540.25127930987,25759.524425260195,25759.524425260195,67299.77570457007,77059.65743154296,77063.21696222301,25759.524425260195,102822.74138748321,102822.74138748321,102822.74138748321,130031.23960554093,125523.19553203607,4508.044073504863,0.0,90697.16526113528,55178.40641706478,39465.28760452277,27208.498218057717,66673.78582258048,20667.724732672847,1532.5685163644314,0.0,0.8799621568661099,2.751445895612935,0.001494314320929203,1.0,1.0,-6.277615655524471,337336.8054048002,1557877.1476573497,4.618165354912623,1557877.1476573497,4.618165354912623,0.7596054941009609,0.09242838524199991,3.923389466825666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923389466825666,1.2832478727610768,1.2835695787630717,3.057390197253144,6478.242951212463,15291.844871853147,6461.522218979108,0.0003262825104410951,23117.04357368235,2357.282412820112,19313.92231759545,1969.4719723448325,0.8354840988223697,0.8354840988223697,35474.25362618312,35405.22815468563,1.0024375737805857,0.8,4281.366597377682,4273.035954225843,1.0024375737805857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.96413250273,4632.441516551485,6.038382795813091,4.905608758336394,-3.495919849202308,8.401528607538701,3.050798108849445,3.5,0.8716566025284128,0.6,0.0002506836452648473,1.0002316545287144,0.0002506255867126736,198.35812229360513,0.0,1.1592036121284522e-05,32.85183036772033,0.03471983655202166,8.45814067270934e-05,0.00016610223853775387,0.0006516837730951877,0.09242838523997907,0.09242838523997907,0.09242838523997907,0.09241353444770414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.7802411793,595.6521381567226,0.0,0.09242838523997907,0.09242838524199991,0.09242838524199991,0.371985867699422,0.371985867699422,0.5,10.0046554836318,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27208.498218057717,20667.724732672847,0.7596054941009609,1.0093888456200066,0.6230372367012252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447390766743189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.82613745741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1316867140485,261.1316867140485,-12.018313285951479,245.57358406110498,276.68978936699625,122599.24195051515,122837.12452793545,-237.8825774203033,0.0,nan,276.68978936699625,3.539789366996274,270.46654830580667,-2.683451694193309,264.24330724465506,-8.90669275534492,258.0200661834494,-15.12993381655059,251.79682512227876,-21.353174877721216,245.57358406110498,-27.576415938894996,1.0,1.0,26022.012520719443,26022.012520719443,275.889768914586,2.7397689145860227,275.889768914586,275.889768914586,77047.58900410935,77063.21696222301,-15.627958113662316,0.0,8546.071908451686,8546.071908451686,0.88552512940955,3943.006414159794,275.889768914586,2.7397689145860227,1.0,0.002,0.12917151632459767,0.004953648395355911,0.00019961992566989726,0.0018003800745387754,0.09980996283494863,0.09980996283494863,0.0,2.086724890104641e-13,0.999837454936744,0.999837454936744,0.0,0.0924133614642741,1.5023777725808035e-05,0.0,0.0,0.0,1600397.9111404268,266.8723843444755,0.0,1.0,1283620.7866716473,2601.72179547316,,,,,,,,,,,,,,,,,,,3.0,15291.844871853147,1532.5685163644314,0.371985867699422,6.173730061729009,3.050798108849445
866.0,-29.317497759103773,4.905530273293959,35.03871286989958,24.80522022759544,5.265086550899373,-25.859239328122253,-39.38095638351513,1.8068281210529662,-6.278189672941608,-6.278189672885622,40.077489909381136,41539.20960289982,25759.418211696247,25759.418211696247,67298.62781459607,77059.50780551822,77062.82575940213,25759.418211696247,102822.24397109837,102822.24397109837,102822.24397109837,130031.18454567062,125523.34893435202,4507.8356113185955,0.0,90697.67921343786,55178.02500413197,39466.28245478433,27208.940574572247,66675.22302935657,20668.01307481591,1532.6030208483453,0.0,0.8799590860617339,2.751387140444602,0.001494314320929203,1.0,1.0,-6.278189672941608,337329.17643537093,1557877.083270141,4.61826960754643,1557877.083270141,4.61826960754643,0.7596037419454298,0.09242818583320732,3.923413480697362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923413480697362,1.2832521915718915,1.283573824148955,3.0573986208365347,6478.2607997748655,15291.822936497623,6461.4993719742115,0.00032627721619512184,23117.03307837871,2357.281342596984,19313.854026368892,1969.4650085777398,0.8354815239864444,0.8354815239864445,35474.427327756384,35405.22815468563,1.0024437093955898,0.8,4281.387561317376,4273.035954225843,1.0024437093955898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.812165240364,4632.441516551485,6.038573011159479,4.905530273293959,-3.4964625295356866,8.401992802829646,3.050616979052059,3.5,0.8716048511577312,0.6,0.0002506255867126736,1.0002305181861408,0.00025056782627185615,198.3599523481108,0.0,1.1516385392256597e-05,32.6374362016552,0.03473135293741392,8.456228428365758e-05,0.000166063302429016,0.0006515349993991244,0.09242818581345633,0.09242818581345633,0.09242818581345633,0.09241331909467031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.92304419057,595.6514413467451,0.0,0.09242818581345633,0.09242818583320732,0.09242818583320732,0.37198412994253877,0.37198412994253877,0.5,10.004209482157185,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,27208.940574572247,20668.01307481591,0.7596037419454298,1.0093498717651836,0.6230081837838088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474041023423552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.611743291345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1302517471319,261.1302517471319,-12.019748252868055,245.5714108602471,276.68909263402213,122604.21140770137,122844.1240522066,-239.9126445052343,0.0,nan,276.68909263402213,3.539092634022154,270.4655562792297,-2.6844437207702754,264.2420199245232,-8.907980075476758,258.01848356977126,-15.131516430228714,251.79494721499805,-21.35505278500193,245.5714108602471,-27.578589139752864,1.0,1.0,26022.012520719443,26022.012520719443,275.88914912146623,2.739149121466255,275.88914912146623,275.88914912146623,77046.9232209111,77062.82575940213,-15.902538491020096,0.0,8546.071908451686,8546.071908451686,0.885523610785732,3943.0305481008486,275.88914912146623,2.739149121466255,1.0,0.002,0.1291865521258449,0.004953479329701796,0.0001996429259570688,0.0018003570737702417,0.09982146297853439,0.09982146297853439,0.0,-2.726894231253052e-13,0.9998373245015412,0.9998373245015412,0.0,0.09241315003200526,1.5035801202062442e-05,0.0,0.0,0.0,1600397.2401081463,266.87181032705837,0.0,1.0,1283622.7486819122,2601.713840268532,,,,,,,,,,,,,,,,,,,4.0,15291.822936497623,1532.6030208483453,0.37198412994253877,6.173730061729009,3.050616979052059
