time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
867.0,-29.319720850346563,4.90545329414123,35.03871439422659,24.804494284931593,5.26451211418772,-25.861297553886228,-39.3829467362724,1.8060888182659478,-6.278729493242224,-6.278729493263902,40.0774697317205,41538.02920296359,25759.23750272389,25759.23750272389,67297.26670568748,77059.22348448221,77062.27406127546,25759.23750272389,102821.51156399935,102821.51156399935,102821.51156399935,130030.79152727337,125523.16912034636,4507.6224069270065,0.0,90698.1005036341,55177.54895911066,39467.279493914924,27209.279963274024,66676.55945718895,20668.22866134038,1532.6318390368351,0.0,0.8799562689417573,2.7513318865225425,0.001494314320929203,1.0,1.0,-6.278729493242224,337322.002085885,1557876.2118549529,4.618365248105888,1557876.2118549529,4.618365248105888,0.759602190474629,0.09242793869777544,3.9234298472316054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234298472316054,1.2832557611131767,1.283577320459628,3.057402870202722,6478.269803671907,15291.801147257738,6461.4827153487295,0.0003262742027437352,23117.044024026884,2357.2824587424743,19313.804238600664,1969.4599316382928,0.835478974670235,0.835478974670235,35474.54571307371,35405.22815468563,1.0024478910933328,0.8,4281.401849171,4273.035954225843,1.0024478910933328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.660307419279,4632.441516551485,6.038745621145862,4.90545329414123,-3.4969790882280534,8.402432382369284,3.0504359839948187,3.5,0.871553138284234,0.6,0.00025056782627185615,1.0002301212655473,0.0002505101785525352,198.36177924812426,0.0,1.1457358288153675e-05,32.470153388627516,0.03474281029570207,8.454334000301312e-05,0.00016602448626884303,0.0006513854247984725,0.0924279386824114,0.0924279386824114,0.0924279386824114,0.0924129050299605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.9996384012,595.6507651471986,0.0,0.0924279386824114,0.09242793869777544,0.09242793869777544,0.37198238602694655,0.37198238602694655,0.5,10.003758471954201,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,27209.279963274024,20668.22866134038,0.759602190474629,1.0093092273139417,0.6229779931826556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474173725237496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.44446047831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1288233625307,261.1288233625307,-12.021176637469296,245.56924357618098,276.68840314889155,122611.12425575599,122849.93639295096,-238.81213719497381,0.0,nan,276.68840314889155,3.5384031488915753,270.46457123430275,-2.6854287656972247,264.24073931982434,-8.909260680175635,258.0169074052687,-15.133092594731295,251.79307549071578,-21.356924509284198,245.56924357618098,-27.580756423818997,1.0,1.0,26022.012520719443,26022.012520719443,275.8885447453327,2.7385447453327174,275.8885447453327,275.8885447453327,77046.73009999286,77062.27406127546,-15.54396128260123,0.0,8546.071908451686,8546.071908451686,0.8855225757743668,3943.0469964677636,275.8885447453327,2.7385447453327174,1.0,0.002,0.12920174929599276,0.004953315846151974,0.00019966618961871923,0.0018003338098522296,0.09983309480935962,0.09983309480935962,0.0,-5.290511952138477e-13,0.9998355781726409,0.9998355781726409,0.0,0.09241274152719571,1.5197170579722726e-05,0.0,0.0,0.0,1600396.6090483584,266.87127050675775,0.0,1.0,1283624.593799512,2601.70635905106,,,,,,,,,,,,,,,,,,,4.0,15291.801147257738,1532.6318390368351,0.37198238602694655,6.173730061729009,3.0504359839948187
868.0,-29.32193834522912,4.905377205614571,35.03871598743245,24.803740647062682,5.263912357643589,-25.86335327491287,-39.38493666993452,1.805327288253648,-6.279299567679402,-6.279299567682085,40.07747476822481,41536.888590571325,25759.13062801079,25759.13062801079,67296.0192185821,77058.96263620844,77061.9853132478,25759.13062801079,102821.11594125858,102821.11594125858,102821.11594125858,130030.86708261544,125523.45429679987,4507.4127858155725,0.0,90698.5388789831,55177.10582123742,39468.25895305076,27209.751141356854,66678.01009440761,20668.5379971977,1532.6676420381884,0.0,0.8799531945194847,2.751273536855272,0.001494314320929203,1.0,1.0,-6.279299567679402,337314.42578137765,1557876.4293667346,4.618469624469708,1557876.4293667346,4.618469624469708,0.7596004053775788,0.09242773926697219,3.92344788230163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92344788230163,1.283259434179117,1.2835809204651372,3.057408173127053,6478.28103993223,15291.779361404537,6461.464514920934,0.0003262706147274032,23117.049493155548,2357.2830164383913,19313.74983630401,1969.4543841479008,0.8354764236682708,0.8354764236682709,35474.67616742552,35405.22815468563,1.0024524991068862,0.8,4281.417593629226,4273.035954225843,1.0024524991068862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.508717398893,4632.441516551485,6.038935173884419,4.905377205614571,-3.497518002868133,8.402895208482704,3.050255312405902,3.5,0.8715015178302578,0.6,0.0002505101785525352,1.0002295460599127,0.0002504526881247816,198.36360157845147,0.0,1.1435104174104349e-05,32.40708522941173,0.03475424539987618,8.452440363286726e-05,0.00016598577491966793,0.0006512365371007661,0.09242773924755895,0.09242773924755895,0.09242773924755895,0.0924127810435544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.1872439584,595.6500540873978,0.0,0.09242773924755895,0.09242773926697219,0.09242773926697219,0.37198061778110564,0.37198061778110564,0.5,10.00330972463658,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27209.751141356854,20668.5379971977,0.7596004053775788,1.0092685598040414,0.6229473334876124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474306198486393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.3813923191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12739857048916,261.12739857048916,-12.022601429510814,245.56708186957914,276.6877152714035,122617.72969869302,122855.94120160218,-238.2115029091603,0.0,nan,276.6877152714035,3.537715271403499,270.4635885909993,-2.686411409000698,264.2394619107072,-8.9105380892928,258.01533523031594,-15.134664769684036,251.79120854993,-21.358791450069987,245.56708186957914,-27.582918130420836,1.0,1.0,26022.012520719443,26022.012520719443,275.88794088369264,2.7379408836926586,275.88794088369264,275.88794088369264,77046.46206184424,77061.9853132478,-15.523251403559698,0.0,8546.071908451686,8546.071908451686,0.8855214352448039,3943.065121713138,275.88794088369264,2.7379408836926586,1.0,0.002,0.12921687627589867,0.004953147124576773,0.00019968933232553256,0.0018003106668624173,0.09984466616276629,0.09984466616276629,0.0,-8.120500799568831e-13,0.9998363372249272,0.9998363372249272,0.0,0.09241261228667004,1.512698030214232e-05,0.0,0.0,0.0,1600395.9426164192,266.8707004323206,0.0,1.0,1283626.542320306,2601.698458608363,,,,,,,,,,,,,,,,,,,4.0,15291.779361404537,1532.6676420381884,0.37198061778110564,6.173730061729009,3.050255312405902
869.0,-29.324150662411466,4.905302105237555,35.038717527602536,24.802995670493715,5.263322878435015,-25.865403308329583,-39.38691818676887,1.8045755250416378,-6.2798632081939445,-6.2798632081756445,40.0774764240197,41535.7370106795,25759.01204975877,25759.01204975877,67294.74906043828,77058.69774109959,77061.66673442668,25759.01204975877,102820.67878418544,102820.67878418544,102820.67878418544,130030.88030734051,125523.67697839467,4507.203328945855,0.0,90698.97563618416,55176.65426411779,39469.245968962634,27210.201523155072,66679.4474921177,20668.832653518974,1532.7022989670106,0.0,0.879950167261587,2.751215846689587,0.001494314320929203,1.0,1.0,-6.2798632081939445,337306.9351153312,1557876.5008752511,4.618572400068162,1557876.5008752511,4.618572400068162,0.7595986614039008,0.0924275327869328,3.9234660340379652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234660340379652,1.2832630613575786,1.2835844747731082,3.0574136762631396,6478.29270041724,15291.757613562044,6461.446038576841,0.0003262669185959201,23117.053862408055,2357.2834619781534,19313.694609275077,1969.448752558221,0.8354738767418007,0.8354738767418007,35474.80746554692,35405.22815468563,1.0024571369290258,0.8,4281.433439921503,4273.035954225843,1.0024571369290258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.357241569633,4632.441516551485,6.039121834559294,4.905302105237555,-3.498051779400318,8.403353884637873,3.0500747811905953,3.5,0.8714499374830272,0.6,0.0002504526881247816,1.0002290141673527,0.0002503953440435565,198.36541968293395,0.0,1.1404008305481816e-05,32.318959537735466,0.03476564940818166,8.45055512534749e-05,0.00016594713687130672,0.0006510879549604211,0.09242753277263864,0.09242753277263864,0.09242753277263864,0.09241261496871706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.3526566055,595.649350076736,0.0,0.09242753277263864,0.0924275327869328,0.0924275327869328,0.3719788543130222,0.3719788543130222,0.5,10.002862190475852,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,27210.201523155072,20668.832653518974,0.7595986614039008,1.0092277544500246,0.622916634328584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474438340549711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.29326662742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12597812273884,261.12597812273884,-12.024021877261134,245.5649257141132,276.68703053137233,122624.4197909101,122861.90496111264,-237.48517020254565,0.0,nan,276.68703053137233,3.537030531372352,270.46260956787444,-2.6873904321255395,264.23818860450814,-8.911811395491839,258.01376764101514,-15.136232358984842,251.78934667755004,-21.360653322449934,245.5649257141132,-27.585074285886776,1.0,1.0,26022.012520719443,26022.012520719443,275.88733996539185,2.737339965391868,275.88733996539185,275.88733996539185,77046.21563361632,77061.66673442668,-15.451100810358184,0.0,8546.071908451686,8546.071908451686,0.885520287336431,3943.083364208155,275.88733996539185,2.737339965391868,1.0,0.002,0.12923196145338353,0.0049529797659761095,0.0001997124130221887,0.0018002875867471017,0.09985620651109434,0.09985620651109434,0.0,-2.3070954868753546e-13,0.9998367891380932,0.9998367891380932,0.0,0.09241244760964272,1.5085177290078794e-05,0.0,0.0,0.0,1600395.283701341,266.87013679180603,0.0,1.0,1283628.4688437262,2601.6906473898316,,,,,,,,,,,,,,,,,,,4.0,15291.757613562044,1532.7022989670106,0.3719788543130222,6.173730061729009,3.0500747811905953
870.0,-29.326362660687774,4.905228150874415,35.03871917222777,24.802377016190462,5.2628649013672435,-25.867439904477486,-39.388890099339164,1.803942145113655,-6.280417018618948,-6.280417018611776,40.077482518823984,41534.50917523903,25758.87452562116,25758.87452562116,67293.38370086018,77058.34022854273,77061.4377961435,25758.87452562116,102820.31232176465,102820.31232176465,102820.31232176465,130030.97498610704,125523.97972284441,4506.995263262636,0.0,90699.35874029453,55176.1668179624,39470.213247035696,27210.66266434239,66680.87591137808,20669.135657706127,1532.7372359938754,0.0,0.8799471758836788,2.7511591635912924,0.001494314320929203,1.0,1.0,-6.280417018618948,337299.57521646,1557876.764092677,4.618673957987996,1557876.764092677,4.618673957987996,0.759596923921722,0.09242732858320468,3.9234805092991976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234805092991976,1.2832661357348862,1.2835874763288933,3.0574176314972603,6478.301081083726,15291.73589552965,6461.429846128689,0.0003262640674352824,23117.066218456897,2357.2847219444866,19313.646208963954,1969.4438171000245,0.8354713364771065,0.8354713364771065,35474.91217029753,35405.22815468563,1.0024608354009397,0.8,4281.4460766756565,4273.035954225843,1.0024608354009397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.205905870669,4632.441516551485,6.039303868112534,4.905228150874415,-3.4985778111978925,8.403805962072308,3.0498944212528865,3.5,0.8713984060722533,0.6,0.0002503953440435565,1.0002289852887958,0.00025033802031967705,198.36723755447056,0.0,1.1375082738555316e-05,32.23698448106577,0.03477702449092021,8.448679410849351e-05,0.00016590854993506297,0.0006509389619963122,0.09242732856094196,0.09242732856094196,0.09242732856094196,0.09241250328891333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.52616392414,595.6486436505978,0.0,0.09242732856094196,0.09242732858320468,0.09242732858320468,0.3719770914353362,0.3719770914353362,0.5,10.002417430070386,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27210.66266434239,20669.135657706127,0.759596923921722,1.009185659023078,0.6228848767739686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474570176359032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.211291570755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1245732132109,261.1245732132109,-12.025426786789069,245.56277535107736,276.68637107534624,122632.39620779904,122867.28354233148,-234.8873345324442,0.0,nan,276.68637107534624,3.536371075346267,270.4616519304608,-2.688348069539188,264.2369327856721,-8.913067214327896,258.01221364078947,-15.137786359210509,251.78749449591942,-21.36250550408056,245.56277535107736,-27.587224648922614,1.0,1.0,26022.012520719443,26022.012520719443,275.8867593662409,2.7367593662409035,275.8867593662409,275.8867593662409,77046.28736451347,77061.4377961435,-15.150431630027015,0.0,8546.071908451686,8546.071908451686,0.8855193719262011,3943.0979118456935,275.8867593662409,2.7367593662409035,1.0,0.002,0.1292469519714151,0.0049528146101608835,0.00019973535142169023,0.001800264647348738,0.09986767571084512,0.09986767571084512,0.0,-1.2295719997723609e-12,0.9998378129138207,0.9998378129138207,0.0,0.09241233806409843,1.4990519106248708e-05,0.0,0.0,0.0,1600394.636273561,266.86958298138103,0.0,1.0,1283630.361761924,2601.682972458763,,,,,,,,,,,,,,,,,,,3.0,15291.73589552965,1532.7372359938754,0.3719770914353362,6.173730061729009,3.0498944212528865
871.0,-29.328563172304133,4.905154591792105,35.03872141075966,24.80149681158366,5.262132612548982,-25.86949359376098,-39.390875842049695,1.8030630353123838,-6.281008953456137,-6.2810089534705495,40.07750294825023,41533.46505026432,25758.82709612472,25758.82709612472,67292.29214638904,77058.17960482567,77061.28908374724,25758.82709612472,102820.11617987195,102820.11617987195,102820.11617987195,130031.32969244888,125524.53753964805,4506.792152800829,0.0,90699.85197346729,55175.773106210385,39471.19874139656,27211.213512576927,66682.41225397348,20669.501528385983,1532.7773313336907,0.0,0.879943926025955,2.7510985794378127,0.001494314320929203,1.0,1.0,-6.281008953456137,337291.7088003125,1557877.646381175,4.6187842918590345,1557877.646381175,4.6187842918590345,0.7595949926611179,0.09242716772398994,3.923502449245157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923502449245157,1.2832703569622526,1.2835916250476251,3.057424671238289,6478.3159974502205,15291.7141101421,6461.409097245755,0.0003262595318033768,23117.062661937944,2357.2843592804825,19313.58418916435,1969.4374928405064,0.8354687821547506,0.8354687821547506,35475.07086963988,35405.22815468563,1.0024664411218047,0.8,4281.465230005012,4273.035954225843,1.0024664411218047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.054751654052,4632.441516551485,6.039506781509679,4.905154591792105,-3.4991322884325977,8.404286880224703,3.0497142818620686,3.5,0.8713469376748767,0.6,0.00025033802031967705,1.000227800163647,0.000250281006265492,198.36904601491045,0.0,1.1371148752299508e-05,32.225835564016805,0.03478839563967251,8.446790929784488e-05,0.00016587011102183217,0.0006507917868507246,0.09242716770976167,0.09242716770976167,0.09242716770976167,0.09241254433412824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.73977105296,595.6479248876382,0.0,0.09242716770976167,0.09242716772398994,0.09242716772398994,0.37197533541685784,0.37197533541685784,0.5,10.0019787299525,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27211.213512576927,20669.501528385983,0.7595949926611179,1.009146038240079,0.622854867518525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474701995449868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.2001426537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1231571235865,261.1231571235865,-12.026842876413468,245.5606292175787,276.6856850296079,122637.3584556045,122874.11500042972,-236.7565448252028,0.0,nan,276.6856850296079,3.5356850296079188,270.4606738671546,-2.6893261328453946,264.2356627048295,-8.91433729517047,258.01065154238034,-15.139348457619633,251.78564037996776,-21.364359620032218,245.5606292175787,-27.58937078242127,1.0,1.0,26022.012520719443,26022.012520719443,275.8861500301248,2.7361500301248043,275.8861500301248,275.8861500301248,77045.65169119144,77061.28908374724,-15.637392555800034,0.0,8546.071908451686,8546.071908451686,0.8855179844509597,3943.119961491383,275.8861500301248,2.7361500301248043,1.0,0.002,0.1292617466206095,0.004952643316934704,0.0001997579714059747,0.0018002420288515569,0.09987898570298735,0.09987898570298735,0.0,2.5753140939221986e-13,0.9998399318225788,0.9998399318225788,0.0,0.09241237307570815,1.4794648281782822e-05,0.0,0.0,0.0,1600393.9442718935,266.86899104654384,0.0,1.0,1283632.3849824194,2601.674769246544,,,,,,,,,,,,,,,,,,,4.0,15291.7141101421,1532.7773313336907,0.37197533541685784,6.173730061729009,3.0497142818620686
872.0,-29.330764673474906,4.905082487873432,35.038722878447345,24.80076915761458,5.261562946385965,-25.87153191142139,-39.39284785939378,1.8023301852162192,-6.281544265741331,-6.281544265743894,40.07748517884716,41532.32203252168,25758.65247466985,25758.65247466985,67290.97450719154,77057.9063431867,77060.77148522263,25758.65247466985,102819.42395989248,102819.42395989248,102819.42395989248,130030.98214921028,125524.39942902033,4506.582720189954,0.0,90700.284201293,55175.33573175412,39472.16496615431,27211.5581893178,66683.72315547211,20669.721202656034,1532.8062914726377,0.0,0.8799411236673591,2.7510437914737538,0.001494314320929203,1.0,1.0,-6.281544265741331,337284.59498395945,1557876.878971536,4.618879433392519,1557876.878971536,4.618879433392519,0.7595934440376944,0.09242692487716195,3.923520675391696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923520675391696,1.28327389494557,1.2835950907482239,3.0574304447750897,6478.328230881895,15291.692481137363,6461.390279663035,0.00032625569155642005,23117.065438233774,2357.2846423838696,19313.527942150326,1969.431757241293,0.8354662486790948,0.8354662486790948,35475.202705630436,35405.22815468563,1.0024710979559708,0.8,4281.481141212398,4273.035954225843,1.0024710979559708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.903590497628,4632.441516551485,6.039679896178928,4.905082487873432,-3.499643877237574,8.404726365111006,3.049534138457029,3.5,0.8712954681305797,0.6,0.000250281006265492,1.0002279067129252,0.00025022397854104766,198.37085531745493,0.0,1.1309823538128347e-05,32.052039907055736,0.03479970546321064,8.444915887949255e-05,0.00016583184738599947,0.0006506446818573693,0.09242692486688849,0.09242692486688849,0.09242692486688849,0.09241215563620717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.7897727486,595.6472574473432,0.0,0.09242692486688849,0.09242692487716195,0.09242692487716195,0.3719735994614335,0.3719735994614335,0.5,10.001535653692368,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27211.5581893178,20669.721202656034,0.7595934440376944,1.009106440417306,0.6228254822498391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474833132286709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.02634699675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12174658047434,261.12174658047434,-12.02825341952564,245.55848785212783,276.6850053088349,122644.1834625121,122880.01267873122,-235.829216219128,0.0,nan,276.6850053088349,3.5350053088349114,270.45970181745554,-2.6902981825444385,264.23439832620505,-8.915601673794924,258.00909483477864,-15.14090516522134,251.78379134344405,-21.366208656555926,245.55848785212783,-27.59151214787215,1.0,1.0,26022.012520719443,26022.012520719443,275.8855541521869,2.7355541521869213,275.8855541521869,275.8855541521869,77045.44918748038,77060.77148522263,-15.322297742255614,0.0,8546.071908451686,8546.071908451686,0.8855168318342317,3943.1382787686543,275.8855541521869,2.7355541521869213,1.0,0.002,0.12927667734549522,0.004952481813962323,0.00019978082490271343,0.0018002191752074066,0.09989041245135671,0.09989041245135671,0.0,1.1011981257413872e-13,0.9998384591440327,0.9998384591440327,0.0,0.09241199415260286,1.493072455908324e-05,0.0,0.0,0.0,1600393.3184605383,266.86845573425865,0.0,1.0,1283634.2146624322,2601.6673507824207,,,,,,,,,,,,,,,,,,,4.0,15291.692481137363,1532.8062914726377,0.3719735994614335,6.173730061729009,3.049534138457029
873.0,-29.33295545358716,4.905011285137275,35.0387244219052,24.80002879109236,5.260974727717679,-25.873562435474227,-39.39481125036252,1.8015817102551543,-6.28210665557998,-6.2821066555937035,40.07749030094326,41531.18434888748,25758.54433298436,25758.54433298436,67289.72868187184,77057.64694360996,77060.49216729648,25758.54433298436,102819.03650028084,102819.03650028084,102819.03650028084,130031.05986933867,125524.68320594433,4506.376663394346,0.0,90700.71712502438,55174.887144555636,39473.144422743055,27212.023369057828,66685.16779180088,20670.026601112106,1532.8416299253138,0.0,0.8799380897680454,2.750986233113527,0.001494314320929203,1.0,1.0,-6.28210665557998,337277.1214584031,1557877.100180769,4.618982436295799,1557877.100180769,4.618982436295799,0.7595916819847921,0.09242672526946853,3.9235384340168373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235384340168373,1.283277505901664,1.2835986294219126,3.057435680102612,6478.339323912693,15291.670758958166,6461.372206379922,0.0003262521417129734,23117.071146456663,2357.2852244606124,19313.47391989764,1969.4262485046004,0.8354637054814779,0.8354637054814779,35475.331159760004,35405.22815468563,1.0024756353370416,0.8,4281.49664426499,4273.035954225843,1.0024756353370416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.752691254757,4632.441516551485,6.03986824037991,4.905011285137275,-3.500175437532252,8.405186722669526,3.0493543114278827,3.5,0.8712440889793951,0.6,0.00025022397854104766,1.0002268007761272,0.00025016724041675956,198.37265583755368,0.0,1.1312638474834329e-05,32.060017437680486,0.03481101810168547,8.443049430480068e-05,0.00016579348423624698,0.0006504971075104797,0.09242672525164156,0.09242672525164156,0.09242672525164156,0.09241203402519808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.93919110636,595.6465588027278,0.0,0.09242672525164156,0.09242672526946853,0.09242672526946853,0.37197184178166626,0.37197184178166626,0.5,10.001094915884293,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27212.023369057828,20670.026601112106,0.7595916819847921,1.0090658974115274,0.6227949291295605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474964330358373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.03432452737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12033986350514,261.12033986350514,-12.02966013649484,245.55635207092737,276.6843276560968,122650.746188776,122885.93571315457,-235.18952437855552,0.0,nan,276.6843276560968,3.5343276560968206,270.4587325390054,-2.6912674609945952,264.2331374220724,-8.916862577927589,258.00754230498865,-15.14245769501133,251.78194718794012,-21.368052812059858,245.55635207092737,-27.593647929072603,1.0,1.0,26022.012520719443,26022.012520719443,275.88495907855804,2.734959078558063,275.88495907855804,275.88495907855804,77045.19287434823,77060.49216729648,-15.299292948257062,0.0,8546.071908451686,8546.071908451686,0.8855157087825724,3943.1561261869215,275.88495907855804,2.734959078558063,1.0,0.002,0.12929153476677502,0.0049523156668174004,0.00019980355393447714,0.0018001964453662276,0.09990177696723856,0.09990177696723856,0.0,-6.992952224227356e-13,0.9998392518824465,0.9998392518824465,0.0,0.09241186784736984,1.4857422098702575e-05,0.0,0.0,0.0,1600392.660989536,266.86789334442,0.0,1.0,1283636.136886684,2601.659557129103,,,,,,,,,,,,,,,,,,,4.0,15291.670758958166,1532.8416299253138,0.37197184178166626,6.173730061729009,3.0493543114278827
874.0,-29.33514134904153,4.9049410477116115,35.0387259471011,24.799292685370915,5.260389450786529,-25.87558826904148,-39.39677003128452,1.8008363714486357,-6.282664339246537,-6.2826643393187585,40.077492860830525,41530.0448407788,25758.428495814856,25758.428495814856,67288.47333659366,77057.3852648712,77060.18896191353,25758.428495814856,102818.6174577284,102818.6174577284,102818.6174577284,130031.09009740608,125524.91908174836,4506.171015657712,0.0,90701.1456829821,55174.4363339158,39474.12149896255,27212.47263967768,66686.59413864023,20670.32076290611,1532.8760955625196,0.0,0.8799350906914084,2.7509291573504053,0.001494314320929203,1.0,1.0,-6.282664339246537,337269.7106010477,1557877.2107343157,4.619084257397517,1557877.2107343157,4.619084257397517,0.759589951144952,0.09242652085449156,3.92355580937928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92355580937928,1.2832811016427277,1.2836021532480106,3.057440652992347,6478.349860869311,15291.649178174135,6461.354585223283,0.00032624873938328025,23117.07800005305,2357.2859233329477,19313.421249081235,1969.4208775760567,0.8354611793513399,0.8354611793513399,35475.45684150858,35405.22815468563,1.0024800747933633,0.8,4281.511812720567,4273.035954225843,1.0024800747933633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.601915739836,4632.441516551485,6.040054618168553,4.9049410477116115,-3.5007031574345495,8.40564420514616,3.0491746360822645,3.5,0.8711927531663612,0.6,0.00025016724041675956,1.000226299079367,0.0002501106406090498,198.3744523716215,0.0,1.1255292402272632e-05,31.897498668040637,0.03482227339408774,8.441187735405977e-05,0.0001657553630626998,0.0006503504176804275,0.09242652083686557,0.09242652083686557,0.09242652083686557,0.09241187957360837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.06899566884,595.6458664088722,0.0,0.09242652083686557,0.09242652085449156,0.09242652085449156,0.3719700892582043,0.3719700892582043,0.5,10.000655677174219,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,27212.47263967768,20670.32076290611,0.759589951144952,1.0090254901412739,0.6227645207736743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475094891758067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.87180575773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.118936988477,261.118936988477,-12.031063011522974,245.55422172911474,276.6836522478515,122657.29140215954,122891.83858727971,-234.54718512017536,0.0,nan,276.6836522478515,3.533652247851535,270.4577661440579,-2.6922338559420496,264.23188004039037,-8.918119959609612,258.00599393660343,-15.144006063396546,251.78010783284418,-21.369892167155797,245.55422172911474,-27.595778270885233,1.0,1.0,26022.012520719443,26022.012520719443,275.8843659159151,2.7343659159151343,275.8843659159151,275.8843659159151,77044.93934475054,77060.18896191353,-15.249617162990035,0.0,8546.071908451686,8546.071908451686,0.885514609967541,3943.173588426176,275.8843659159151,2.7343659159151343,1.0,0.002,0.1293063411327376,0.004952150605355548,0.00019982620594996084,0.0018001737934288547,0.09991310297498042,0.09991310297498042,0.0,-6.211845274273209e-13,0.9998398039197038,0.9998398039197038,0.0,0.09241171448813526,1.4806366356300831e-05,0.0,0.0,0.0,1600392.009015904,266.86733566075344,0.0,1.0,1283638.0430194237,2601.651828751942,,,,,,,,,,,,,,,,,,,4.0,15291.649178174135,1532.8760955625196,0.3719700892582043,6.173730061729009,3.0491746360822645
875.0,-29.337322097007206,4.90487177578886,35.038727467223396,24.79856084045025,5.259809286793002,-25.877608958684615,-39.39872420215977,1.8000961488170852,-6.283220586006735,-6.2832205860313115,40.0774957647799,41528.909969685265,25758.31263516882,25758.31263516882,67287.22260485409,77057.12272998317,77059.8918171899,25758.31263516882,102818.20445235871,102818.20445235871,102818.20445235871,130031.12679127122,125525.16067188996,4505.966119381262,0.0,90701.57381485048,55173.99051411656,39475.09255637102,27212.922338912515,66688.01489528353,20670.615307764998,1532.9105488076705,0.0,0.8799320979527021,2.750872229578182,0.001494314320929203,1.0,1.0,-6.283220586006735,337262.3189656919,1557877.3361482052,4.6191858637687915,1557877.3361482052,4.6191858637687915,0.7595882224750081,0.09242631687947292,3.923573309510237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923573309510237,1.2832846732391163,1.2836056531004951,3.057445780605183,6478.360725665614,15291.62762222008,6461.336748546613,0.00032624525332405067,23117.084009874754,2357.2865361642107,19313.36793406104,1969.4154409570078,0.8354586558499805,0.8354586558499805,35475.5834256366,35405.22815468563,1.0024845461284082,0.8,4281.527090083783,4273.035954225843,1.0024845461284082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.451281456268,4632.441516551485,6.040240803588828,4.90487177578886,-3.5012294824221946,8.406101258211054,3.0489951332674186,3.5,0.8711414666478339,0.6,0.0002501106406090498,1.0002257701420085,0.0002500541858400029,198.37624470344971,0.0,1.1227955858761477e-05,31.820026903730028,0.034833501349946505,8.439330799976976e-05,0.00016571733260928003,0.0006502041031490016,0.09242631686141922,0.09242631686141922,0.09242631686141922,0.09241172992481488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.19261150714,595.6451760430807,0.0,0.09242631686141922,0.09242631687947292,0.09242631687947292,0.3719683385479085,0.3719683385479085,0.5,10.000218067762914,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,27212.922338912515,20670.615307764998,0.7595882224750081,1.0089852383597182,0.6227342354528891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475225164287127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.79433399342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1175381896348,261.1175381896348,-12.032461810365191,245.55209677332394,276.68297960594845,122663.86002798812,122897.7257131356,-233.8656851474941,0.0,nan,276.68297960594845,3.5329796059484693,270.45680303939974,-2.6931969606002326,264.23062647291937,-8.919373527080609,258.00444990637834,-15.145550093621637,251.77827333983865,-21.37172666016133,245.55209677332394,-27.59790322667604,1.0,1.0,26022.012520719443,26022.012520719443,275.88377489945964,2.733774899459661,275.88377489945964,275.88377489945964,77044.6949582468,77059.8918171899,-15.196858943105326,0.0,8546.071908451686,8546.071908451686,0.8855135032613467,3943.191176057788,275.88377489945964,2.733774899459661,1.0,0.002,0.12932109268817266,0.004951986043559468,0.00019984877380235238,0.0018001512253463497,0.0999243869011762,0.0999243869011762,0.0,-8.512977649199893e-13,0.9998403965815631,0.9998403965815631,0.0,0.09241156532334542,1.4751556127496437e-05,0.0,0.0,0.0,1600391.3587177012,266.86677941399324,0.0,1.0,1283639.9442349155,2601.644120344552,,,,,,,,,,,,,,,,,,,4.0,15291.62762222008,1532.9105488076705,0.3719683385479085,6.173730061729009,3.0489951332674186
876.0,-29.339507747572714,4.904803210689118,35.03872886171256,24.79795559719207,5.259359609951252,-25.87962101179384,-39.400669537112094,1.7994728736888475,-6.28378913844108,-6.283789138427227,40.07749517866363,41527.675342083865,25758.227805618968,25758.227805618968,67285.90314770283,77056.76473672297,77059.50467647388,25758.227805618968,102817.73248209285,102817.73248209285,102817.73248209285,130031.09997098395,125525.33858284344,4505.7613881405105,0.0,90701.94571384547,55173.48706155864,39476.06516920759,27213.36748889111,66689.4326580987,20670.905846988448,1532.9450776449944,0.0,0.8799290523437188,2.7508140433720727,0.001494314320929203,1.0,1.0,-6.28378913844108,337254.76393903827,1557877.3108347065,4.619289265595983,1557877.3108347065,4.619289265595983,0.7595864736485336,0.09242611437343697,3.9235867317868394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235867317868394,1.2832876987194826,1.2836086068861232,3.057449031656702,6478.367614253667,15291.6060965242,6461.321678570143,0.00032624279160836656,23117.099713643627,2357.288137502983,19313.32288889289,1969.41084762818,0.8354561397463817,0.8354561397463817,35475.68051324382,35405.22815468563,1.002487975559645,0.8,4281.538807529425,4273.035954225843,1.002487975559645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.300789812852,4632.441516551485,6.040434077059893,4.904803210689118,-3.5017648015318126,8.40656801222093,3.0488158046502414,3.5,0.871090229900069,0.6,0.0002500541858400029,1.0002262817950465,0.00024999761593071275,198.37804109308803,0.0,1.1199285079129476e-05,31.738773914252935,0.034844700635025636,8.437482635834075e-05,0.0001656793594816621,0.0006500573365931916,0.09242611439280062,0.09242611439280062,0.09242611439280062,0.09241153691724523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.29797938024,595.644491438479,0.0,0.09242611439280062,0.09242611437343697,0.09242611437343697,0.3719665901870991,0.3719665901870991,0.5,9.999780743430085,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27213.36748889111,20670.905846988448,0.7595864736485336,1.0089440030576073,0.6227024835401833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475355132266379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.71308100394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11615414264344,261.11615414264344,-12.033845857356539,245.54997656367277,276.6823317216263,122671.6740053114,122903.07332467918,-231.39931936776833,0.0,nan,276.6823317216263,3.532331721626349,270.4558606900102,-2.6941393099897937,264.2293896584901,-8.920610341509871,258.0029186268234,-15.147081373176604,251.7764475952376,-21.373552404762364,245.54997656367277,-27.600023436327206,1.0,1.0,26022.012520719443,26022.012520719443,275.8831610466356,2.7331610466356437,275.8831610466356,275.8831610466356,77044.91473267961,77059.50467647388,-14.589943794271676,0.0,8546.071908451686,8546.071908451686,0.8855126544376157,3943.2046654457736,275.8831610466356,2.7331610466356437,1.0,0.002,0.12933583692120493,0.0049518192687557,0.0001998713252262294,0.0018001286753551147,0.09993566261311469,0.09993566261311469,0.0,5.813440007162995e-13,0.9998404754630732,0.9998404754630732,0.0,0.0924113701403416,1.4744233095366244e-05,0.0,0.0,0.0,1600390.6940285924,266.8662108615589,0.0,1.0,1283641.8875042333,2601.6362414654186,,,,,,,,,,,,,,,,,,,3.0,15291.6060965242,1532.9450776449944,0.3719665901870991,6.173730061729009,3.0488158046502414
877.0,-29.34167634534873,4.904735096119827,35.03873091066111,24.79704766245561,5.258597526601325,-25.881648958205894,-39.40263233436269,1.7985701405265972,-6.284370373790182,-6.284370373800238,40.077516855910034,41526.687675312154,25758.1737548489,25758.1737548489,67284.86143016105,77056.63797504874,77059.39206241582,25758.1737548489,102817.56581726472,102817.56581726472,102817.56581726472,130031.48006103374,125525.91830461146,4505.56175642227,0.0,90702.45304859486,55173.12845008186,39477.027331681114,27213.914243769017,66690.94157545012,20671.26933625496,1532.9847260402025,0.0,0.8799258547010425,2.750754560189035,0.001494314320929203,1.0,1.0,-6.284370373790182,337247.04051701666,1557878.2470151503,4.619397829635049,1557878.2470151503,4.619397829635049,0.7595845695364429,0.09242595213363673,3.9236099721136792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236099721136792,1.2832920287891927,1.2836128654391488,3.057456825174602,6478.384127782901,15291.584399921305,6461.299863061503,0.0003262378467248929,23117.09208949042,2357.2873600557195,19313.25768087767,1969.4041982611461,0.8354535945140754,0.8354535945140754,35475.848617782445,35405.22815468563,1.0024939135316582,0.8,4281.559095966333,4273.035954225843,1.0024939135316582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.15037668111,4632.441516551485,6.040634470986246,4.904735096119827,-3.5023095010911933,8.407044597211021,3.048636573804801,3.5,0.8710390210870861,0.6,0.00024999761593071275,1.0002245201037043,0.0002499414990394284,198.37982349513229,0.0,1.1222227789789752e-05,31.803793556264157,0.03485592286281543,8.435618260799495e-05,0.0001656414333227178,0.0006499123795802187,0.09242595211179994,0.09242595211179994,0.09242595211179994,0.09241159289998988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.4794362844,595.643783183682,0.0,0.09242595211179994,0.09242595213363673,0.09242595213363673,0.37196483880160996,0.37196483880160996,0.5,9.99934996665751,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27213.914243769017,20671.26933625496,0.7595845695364429,1.008905555097599,0.6226735849625298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475485394659608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.77810064595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11475531500247,261.11475531500247,-12.035244684997508,245.5478603426571,276.6816502873661,122676.15729911938,122910.02780062288,-233.8705015035022,0.0,nan,276.6816502873661,3.5316502873661193,270.4548922983962,-2.6951077016037743,264.2281343095474,-8.921865690452591,258.0013763204851,-15.148623679514856,251.77461833156272,-21.375381668437257,245.5478603426571,-27.60213965734289,1.0,1.0,26022.012520719443,26022.012520719443,275.88256663397374,2.732566633973761,275.88256663397374,275.88256663397374,77044.14846505354,77059.39206241582,-15.243597362277796,0.0,8546.071908451686,8546.071908451686,0.8855111847200009,3943.2280219742474,275.88256663397374,2.732566633973761,1.0,0.002,0.12935036434421773,0.004951651091078203,0.00019989353632993603,0.0018001064631614535,0.09994676816496802,0.09994676816496802,0.0,-5.08610514815544e-13,0.9998428209542954,0.9998428209542954,0.0,0.09241142471068203,1.4527422954700228e-05,0.0,0.0,0.0,1600390.0145072404,266.8656296262098,0.0,1.0,1283643.8741163579,2601.628186890751,,,,,,,,,,,,,,,,,,,4.0,15291.584399921305,1532.9847260402025,0.37196483880160996,6.173730061729009,3.048636573804801
878.0,-29.343853721969076,4.904669054931759,35.03873229409546,24.796631466038548,5.258345909146536,-25.883633758800435,-39.40455465400589,1.7981259437860528,-6.28486491535898,-6.284864915346624,40.077501745988386,41525.34140566796,25757.924927557342,25757.924927557342,67283.2663332253,77056.144805935,77059.02062082964,25757.924927557342,102816.94554838698,102816.94554838698,102816.94554838698,130031.18303026038,125525.82706390436,4505.355966356013,0.0,90702.7470045114,55172.57169683152,39477.97256408876,27214.237481873388,66692.21004596216,20671.47575265954,1533.011708823228,0.0,0.879923260502368,2.750703949981314,0.001494314320929203,1.0,1.0,-6.28486491535898,337240.4691864163,1557877.5944598964,4.619485906357072,1557877.5944598964,4.619485906357072,0.759583132411048,0.09242569552127602,3.9236183213163245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236183213163245,1.2832942177743039,1.2836149829532981,3.0574581159738234,6478.3868628315595,15291.562972087608,6461.287714761132,0.0003262364570899339,23117.117817433827,2357.289983575821,19313.221368794893,1969.400495459193,0.8354510939175032,0.8354510939175032,35475.90901012281,35405.22815468563,1.0024960467775452,0.8,4281.566384682016,4273.035954225843,1.0024960467775452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.999978169106,4632.441516551485,6.040789179041551,4.904669054931759,-3.502788548049141,8.4074576029809,3.0484573645942135,3.5,0.8709878184554896,0.6,0.0002499414990394284,1.0002254331025011,0.0002498851666510412,198.3816131408186,0.0,1.1132458988089326e-05,31.54938877224515,0.034867055321803515,8.433792702748025e-05,0.00016560357201194812,0.0006497652092215069,0.0924256955688956,0.0924256955688956,0.0924256955688956,0.09241124675226205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.4959709529,595.6431267494501,0.0,0.0924256955688956,0.09242569552127602,0.09242569552127602,0.3719631095037259,0.3719631095037259,0.5,9.998916502665615,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27214.237481873388,20671.47575265954,0.759583132411048,1.0088624486556346,0.6226415555437436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475614642931047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.523695861935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11339000203327,261.11339000203327,-12.036609997966707,245.5457505093769,276.68102949470847,122686.05461000782,122914.32178474906,-228.26717474124075,0.0,nan,276.68102949470847,3.5310294947084913,270.4539736975985,-2.696026302401492,264.22691790059696,-8.923082099403018,257.9998621034917,-15.150137896508284,251.7728063064272,-21.377193693572764,245.5457505093769,-27.60424949062309,1.0,1.0,26022.012520719443,26022.012520719443,275.88202862899874,2.732028628998762,275.88202862899874,275.88202862899874,77044.69179952044,77059.02062082964,-14.328821309201885,0.0,8546.071908451686,8546.071908451686,0.8855106567163051,3943.2364129229063,275.88202862899874,2.732028628998762,1.0,0.002,0.12936496570645895,0.0049514984834170455,0.00019991589730985925,0.001800084103831133,0.09995794865492963,0.09995794865492963,0.0,1.1409922485994262e-12,0.9998420205363858,0.9998420205363858,0.0,0.0924110941594734,1.4601361802618462e-05,0.0,0.0,0.0,1600389.4363356584,266.865135084641,0.0,1.0,1283645.5644115112,2601.6213337399636,,,,,,,,,,,,,,,,,,,3.0,15291.562972087608,1533.011708823228,0.3719631095037259,6.173730061729009,3.0484573645942135
879.0,-29.34601093720174,4.904602637150434,35.03873522978623,24.79559682486581,5.257452520218627,-25.885664591448155,-39.406517800502456,1.7971061759003595,-6.2854860909688455,-6.285486090958193,40.07754931193984,41524.44646303918,25757.9701421738,25757.9701421738,67282.41660521299,77056.11596217217,77059.13852193992,25757.9701421738,102817.10866411372,102817.10866411372,102817.10866411372,130032.03488364717,125526.87043559297,4505.164448054203,0.0,90703.31013868541,55172.26280640352,39478.94148031321,27214.926219533452,66693.86769984665,20671.939823351226,1533.0590543270691,0.0,0.8799197509486164,2.7506403813890574,0.001494314320929203,1.0,1.0,-6.2854860909688455,337232.21532051713,1557879.648699719,4.619605061215923,1557879.648699719,4.619605061215923,0.7595809614399758,0.0924255957562784,3.9236456287097647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236456287097647,1.283299093649083,1.2836197877517577,3.057467778265791,6478.407336068795,15291.541296097801,6461.263166468792,0.00032623049322605787,23117.10045244629,2357.2882128398887,19313.14799230632,1969.393013139688,0.8354485473658341,0.8354485473658341,35476.10653268518,35405.22815468563,1.0025030238970634,0.8,4281.590223562735,4273.035954225843,1.0025030238970634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.850005778013,4632.441516551485,6.041012255888165,4.904602637150434,-3.5033625898094822,8.407965226959917,3.048278667329346,3.5,0.8709367620940988,0.6,0.0002498851666510412,1.0002233494291417,0.0002498293674044486,198.3833862431557,0.0,1.1175310080322622e-05,31.670828767634312,0.03487823063188384,8.431928749778792e-05,0.0001655658791532533,0.0006496218380031514,0.09242559573719232,0.09242559573719232,0.09242559573719232,0.09241159651245269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.75054095226,595.6423959886804,0.0,0.09242559573719232,0.0924255957562784,0.0924255957562784,0.3719613653287361,0.3719613653287361,0.5,9.998496527581684,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27214.926219533452,20671.939823351226,0.7595809614399758,1.0088246329934722,0.6226126613307007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475744416631677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.645135857325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11199560012255,261.11199560012255,-12.038004399877423,245.54364355052195,276.68034764974414,122688.96281475668,122922.0933777057,-233.13056294901315,0.0,nan,276.68034764974414,3.530347649744158,270.45300682983253,-2.6969931701674454,264.2256660100659,-8.924333989934098,257.99832519021055,-15.151674809789426,251.77098437036025,-21.379015629639724,245.54364355052195,-27.606356449478028,1.0,1.0,26022.012520719443,26022.012520719443,275.8814212493289,2.731421249328946,275.8814212493289,275.8814212493289,77043.58584793839,77059.13852193992,-15.552674001533887,0.0,8546.071908451686,8546.071908451686,0.8855089297950375,3943.2638568533134,275.8814212493289,2.731421249328946,1.0,0.002,0.1293791388754125,0.004951324509143911,0.00019993754442809234,0.0018000624559777528,0.09996877221404617,0.09996877221404617,0.0,4.0584506241780893e-13,0.9998466532157072,0.9998466532157072,0.0,0.09241142258838284,1.4173167895571188e-05,0.0,0.0,0.0,1600388.7101104984,266.86451390903113,0.0,1.0,1283647.6875228556,2601.6127258113415,,,,,,,,,,,,,,,,,,,4.0,15291.541296097801,1533.0590543270691,0.3719613653287361,6.173730061729009,3.048278667329346
