time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
880.0,-29.348170577334464,4.904538448361138,35.038736619224686,24.795031814742856,5.25704112132487,-25.887649407492184,-39.40843620859084,1.7965199514040562,-6.285969915256828,-6.285969915164721,40.0775105585254,41523.198509136004,25757.702656407186,25757.702656407186,67280.90116554318,77055.73824733743,77058.45583390996,25757.702656407186,102816.15849031715,102816.15849031715,102816.15849031715,130031.29762283576,125526.33925767287,4504.9583651628855,0.0,90703.66231992832,55171.74531580813,39479.90778235576,27215.13913251861,66695.04691487437,20672.066946697425,1533.0805304411126,0.0,0.8799173032725333,2.7505908695777976,0.001494314320929203,1.0,1.0,-6.285969915256828,337225.7866191782,1557877.975048615,4.619688164024932,1557877.975048615,4.619688164024932,0.7595796900408622,0.09242530705726112,3.9236576498386433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236576498386433,1.2833019449107086,1.2836225681148987,3.0574703524755034,6478.412790510279,15291.519951428574,6461.249174548893,0.00032622840599957025,23117.119385698297,2357.290143494292,19313.1061695214,1969.3887484025026,0.8354460539521071,0.8354460539521071,35476.19348502664,35405.22815468563,1.0025060953309266,0.8,4281.600717789173,4273.035954225843,1.0025060953309266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.699842144051,4632.441516551485,6.041162279250554,4.904538448361138,-3.5038330008835095,8.408371449244648,3.048099746390199,3.5,0.8708856418257712,0.6,0.0002498293674044486,1.0002236044643054,0.0002497735169309976,198.3851613663843,0.0,1.1069643488862212e-05,31.371369647435507,0.0348893002753727,8.430107642537288e-05,0.0001655282909790757,0.0006494763451647673,0.09242530705099009,0.09242530705099009,0.09242530705099009,0.09241097057349697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.63650548534,595.6417808489068,0.0,0.09242530705099009,0.09242530705726112,0.09242530705726112,0.3719596711096154,0.3719596711096154,0.5,9.998066434319147,-9.208633855450898e-11,-9.208633855450898e-11,-9.208633855450898e-11,-9.208633855450898e-11,-9.208633855450898e-11,-9.208633855450898e-11,27215.13913251861,20672.066946697425,0.7595796900408622,1.0087840743468786,0.6225829417607842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475872990879142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.345676737124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11062099500936,261.11062099500936,-12.039379004990622,245.5415429063516,276.67969908368195,122697.19839700132,122927.0191257648,-229.82072876345572,0.0,nan,276.67969908368195,3.529699083681976,270.45206784816565,-2.6979321518343227,264.22443661275724,-8.925563387242732,257.996805377286,-15.153194622713954,251.7691741418137,-21.380825858186284,245.5415429063516,-27.608457093648383,1.0,1.0,26022.012520719443,26022.012520719443,275.88085754186875,2.7308575418687724,275.88085754186875,275.88085754186875,77043.75119992145,77058.45583390996,-14.704633988512796,0.0,8546.071908451686,8546.071908451686,0.8855081695774587,3943.2759380878365,275.88085754186875,2.7308575418687724,1.0,0.002,0.12939362548190464,0.004951174354909092,0.0001999597323837457,0.001800040268060952,0.09997986619187285,0.09997986619187285,0.0,4.446976641092615e-13,0.9998432614786383,0.9998432614786383,0.0,0.09241082045129657,1.448660596455303e-05,0.0,0.0,0.0,1600388.1444608907,266.86403008474315,0.0,1.0,1283649.3411770146,2601.606021275219,,,,,,,,,,,,,,,,,,,3.0,15291.519951428574,1533.0805304411126,0.3719596711096154,6.173730061729009,3.048099746390199
881.0,-29.350318964345576,4.904474546319962,35.03873878921913,24.794177524186694,5.256331997295899,-25.889653868097827,-39.410376409627474,1.7956669021635396,-6.286553085644925,-6.286553085655423,40.0775358642431,41522.18624780961,25757.66825069693,25757.66825069693,67279.85449850654,77055.57903943658,77058.36971838197,25757.66825069693,102816.0379690789,102816.0379690789,102816.0379690789,130031.74391403973,125526.98085684437,4504.76305719536,0.0,90704.1439397767,55171.370518356285,39480.85935713379,27215.705944960835,66696.56530209462,20672.444761175044,1533.1211947345455,0.0,0.8799140812904335,2.7505311921901177,0.001494314320929203,1.0,1.0,-6.286553085644925,337218.038007903,1557879.067932416,4.619797556309565,1557879.067932416,4.619797556309565,0.7595777527498853,0.09242515540715597,3.923679099446591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923679099446591,1.2833060416906823,1.2836265942414402,3.0574773062529714,6478.427524730304,15291.498486273342,6461.228699405427,0.00032622392590833535,23117.1157581592,2357.289773588249,19313.044967947382,1969.382507578774,0.8354435375931719,0.8354435375931718,35476.34863618276,35405.22815468563,1.0025115757689844,0.8,4281.619442890041,4273.035954225843,1.0025115757689844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.550146434538,4632.441516551485,6.041366318216566,4.904474546319962,-3.50437771455774,8.408852260877701,3.0479213871673454,3.5,0.870834682047813,0.6,0.0002497735169309976,1.000222443125089,0.0002497179688856078,198.38692726764143,0.0,1.1079905187964447e-05,31.40045130269124,0.034900380180560665,8.428266217441951e-05,0.0001654908547565781,0.0006493330079579369,0.09242515537116383,0.09242515537116383,0.09242515537116383,0.09241107833184045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.7947287222,595.6410803222618,0.0,0.09242515537116383,0.09242515540715597,0.09242515540715597,0.37195793232165403,0.37195793232165403,0.5,9.997644118217885,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27215.705944960835,20672.444761175044,0.7595777527498853,1.008745415806196,0.6225535911742909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476001711833544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.374758392376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10923654439995,261.10923654439995,-12.040763455600029,245.53944666589527,276.67902642290835,122702.15463716396,122933.62144462092,-231.46680745697677,0.0,nan,276.67902642290835,3.529026422908373,270.45111047149396,-2.6988895285060153,264.2231945201191,-8.926805479880898,257.9952785686933,-15.154721431306655,251.7673626172901,-21.382637382709873,245.53944666589527,-27.610553334104708,1.0,1.0,26022.012520719443,26022.012520719443,275.880264294757,2.730264294757035,275.880264294757,275.880264294757,77043.14284096203,77058.36971838197,-15.226877419947414,0.0,8546.071908451686,8546.071908451686,0.8855068131008069,3943.297494943824,275.880264294757,2.730264294757035,1.0,0.002,0.129407870020023,0.004951007037412721,0.00019998150532895466,0.0018000184919783422,0.09999075266447732,0.09999075266447732,0.0,-2.692703265222418e-12,0.9998458802603938,0.9998458802603938,0.0,0.09241091086627155,1.4244540884415084e-05,0.0,0.0,0.0,1600387.4626591338,266.86344691435505,0.0,1.0,1283651.3343783873,2601.59794011996,,,,,,,,,,,,,,,,,,,4.0,15291.498486273342,1533.1211947345455,0.37195793232165403,6.173730061729009,3.0479213871673454
882.0,-29.352476002198774,4.904412265376084,35.038740387419914,24.79362575048583,5.255935517430451,-25.891634850261635,-39.4122903822921,1.7950943653972238,-6.287065177836325,-6.287065177895088,40.07752370209558,41520.93041400105,25757.473713456984,25757.473713456984,67278.40412745804,77055.19271964763,77057.97101893496,25757.473713456984,102815.44473239194,102815.44473239194,102815.44473239194,130031.49925191762,125526.93717404084,4504.562077876777,0.0,90704.49202341776,55170.85145153742,39481.82285764482,27216.054519525667,66697.87737717049,20672.668547288456,1533.1497924394523,0.0,0.8799113816475674,2.7504787892679574,0.001494314320929203,1.0,1.0,-6.287065177836325,337211.23393121077,1557878.5426823215,4.619889214604636,1557878.5426823215,4.619889214604636,0.7595762468971108,0.09242491752494444,3.923691015771191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923691015771191,1.2833088285763612,1.2836293105342373,3.057479952135869,6478.433131038666,15291.47717456764,6461.214617452096,0.00032622180042104245,23117.13426435288,2357.2916606948224,19313.002876046514,1969.3782153993989,0.8354410479774554,0.8354410479774554,35476.43483029739,35405.22815468563,1.0025146204250455,0.8,4281.629845606533,4273.035954225843,1.0025146204250455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.400430032545,4632.441516551485,6.041532841253749,4.904412265376084,-3.504868640293109,8.409280905669194,3.047743007465526,3.5,0.8707837164187218,0.6,0.0002497179688856078,1.0002233428574974,0.00024966220861452675,198.38870030726142,0.0,1.102000604060114e-05,31.23069711906363,0.034911400186601264,8.426450049708708e-05,0.0001654534683885207,0.0006491882874442214,0.09242491752648899,0.09242491752648899,0.09242491752648899,0.09241075793340467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.7836973909,595.6404329918367,0.0,0.09242491752648899,0.09242491752494444,0.09242491752494444,0.3719562206202796,0.3719562206202796,0.5,9.997219330699904,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,27216.054519525667,20672.668547288456,0.7595762468971108,1.008703826465192,0.6225225156597403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476129764230983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.20500420875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.107871674068,261.107871674068,-12.04212832593197,245.53735537641796,276.6783879717211,122710.41264207523,122938.6058074984,-228.19316542317694,0.0,nan,276.6783879717211,3.528387971721145,270.4501814526579,-2.6998185473420904,264.22197493360466,-8.928025066395321,257.99376841453204,-15.156231585467935,251.76556189547398,-21.384438104525998,245.53735537641796,-27.612644623582014,1.0,1.0,26022.012520719443,26022.012520719443,275.8797055495695,2.7297055495695304,275.8797055495695,275.8797055495695,77043.33560033015,77057.97101893496,-14.635418604812003,0.0,8546.071908451686,8546.071908451686,0.8855060595099894,3943.3094708500466,275.8797055495695,2.7297055495695304,1.0,0.002,0.1294221841846133,0.004950852457016279,0.00020000341507418683,0.0017999965851863947,0.1000017075370934,0.1000017075370934,0.0,2.605814869438561e-13,0.9998451265610324,0.9998451265610324,0.0,0.09241060336012107,1.4314164823383498e-05,0.0,0.0,0.0,1600386.8639529974,266.86293482216365,0.0,1.0,1283653.0846382172,2601.5908439668774,,,,,,,,,,,,,,,,,,,3.0,15291.47717456764,1533.1497924394523,0.3719562206202796,6.173730061729009,3.047743007465526
883.0,-29.354613321009374,4.904350169613534,35.038742805612934,24.79274048181253,5.255190353285527,-25.893632953651746,-39.41422209665177,1.7942099868532027,-6.2876508663478035,-6.2876508663520525,40.077550563609265,41519.93485464169,25757.45149775785,25757.45149775785,67277.38635239954,77055.0611771198,77057.89248716355,25757.45149775785,102815.3439849214,102815.3439849214,102815.3439849214,130031.97164211726,125527.60208498425,4504.3695571330145,0.0,90704.98411988249,55170.47372888826,39482.78932332692,27216.62765719586,66699.41698052277,20673.05084040915,1533.1908078042634,0.0,0.8799081401544826,2.7504188561250404,0.001494314320929203,1.0,1.0,-6.2876508663478035,337203.45212572126,1557879.7027577315,4.619999270282973,1557879.7027577315,4.619999270282973,0.7595742977709936,0.0924247733947389,3.9237128611176866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237128611176866,1.283313071443685,1.2836334828995264,3.057486866165587,6478.4477810379785,15291.455617943837,6461.194155791503,0.0003262173387799046,23117.130975288743,2357.29132530362,19312.941714773708,1969.3719786852503,0.835438521130431,0.8354385211304312,35476.59284367341,35405.22815468563,1.0025202019754689,0.8,4281.648916147021,4273.035954225843,1.0025202019754689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.251031197109,4632.441516551485,6.041739346164006,4.904350169613534,-3.505414638141437,8.409764807754971,3.047565010291323,3.5,0.8707328600832351,0.6,0.00024966220861452675,1.000221304774938,0.00024960696940034063,198.39045716558644,0.0,1.1062207708552266e-05,31.35029664603712,0.034922462394309815,8.424617413670047e-05,0.0001654160344778263,0.0006490450219157337,0.09242477338047843,0.09242477338047843,0.09242477338047843,0.09241087601492758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.9234325759,595.6397385508993,0.0,0.09242477338047843,0.0924247733947389,0.0924247733947389,0.37195449498764294,0.37195449498764294,0.5,9.996802411043372,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27216.62765719586,20673.05084040915,0.7595742977709936,1.008665283716731,0.6224932200946544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476258334422878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.324603735724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1064929180955,261.1064929180955,-12.043507081904465,245.5352683739303,276.6777174622768,122714.87645327944,122945.39116855898,-230.51471527955397,0.0,nan,276.6777174622768,3.5277174622768257,270.44922764459443,-2.7007723554055474,264.22073782692667,-8.929262173073312,257.99224800924594,-15.157751990754036,251.76375819159932,-21.386241808400655,245.5352683739303,-27.61473162606967,1.0,1.0,26022.012520719443,26022.012520719443,275.87911067188827,2.729110671888293,275.87911067188827,275.87911067188827,77042.63034619731,77057.89248716355,-15.262140966238803,0.0,8546.071908451686,8546.071908451686,0.8855046780047919,3943.331425423275,275.87911067188827,2.729110671888293,1.0,0.002,0.1294362485201067,0.004950685462141901,0.0002000249084052984,0.001799975091943399,0.10001245420264919,0.10001245420264919,0.0,3.48697199586967e-13,0.9998478293881818,0.9998478293881818,0.0,0.09241070906042427,1.4064334314632096e-05,0.0,0.0,0.0,1600386.1791980662,266.8623491336522,0.0,1.0,1283655.0864338193,2601.5827280356866,,,,,,,,,,,,,,,,,,,4.0,15291.455617943837,1533.1908078042634,0.37195449498764294,6.173730061729009,3.047565010291323
884.0,-29.35675765356701,4.904289996393687,35.03874454735342,24.79232383137571,5.254934098581149,-25.89558847839056,-39.416117140185065,1.7937649212992994,-6.2881442287776395,-6.288144228757837,40.07753587653813,41518.61659904788,25757.220771773857,25757.220771773857,67275.83737082174,77054.58106056518,77057.5077153905,25757.220771773857,102814.72848716436,102814.72848716436,102814.72848716436,130031.67839501885,125527.50812125579,4504.170273763062,0.0,90705.27569690345,55169.92905137538,39483.71849503119,27216.949907854494,66700.66840288568,20673.256620072094,1533.217710205863,0.0,0.8799055503392825,2.750368371453295,0.001494314320929203,1.0,1.0,-6.2881442287776395,337196.897128902,1557879.068463113,4.620087200469031,1557879.068463113,4.620087200469031,0.7595728650735413,0.09242452619200017,3.923721032661106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923721032661106,1.283315262742602,1.2836356038525394,3.0574880129420676,6478.450210919731,15291.434384456925,6461.182310165086,0.00032621603333146513,23117.157142893575,2357.29399365671,19312.90630740364,1969.3683681383184,0.8354360438018047,0.8354360438018047,35476.651950640444,35405.22815468563,1.0025222898289,0.8,4281.6560497317605,4273.035954225843,1.0025222898289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.101588633506,4632.441516551485,6.041897017056558,4.904289996393687,-3.5058908200416043,8.410180816435291,3.0473869651785805,3.5,0.870681990051023,0.6,0.00024960696940034063,1.0002220349644013,0.00024955156022854897,198.3922198165054,0.0,1.095893295585014e-05,31.0576159968793,0.034933421327265665,8.422819925579365e-05,0.00016537877014454697,0.0006489001587717855,0.09242452623523598,0.09242452623523598,0.09242452623523598,0.09241052927176485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.87667893537,595.6391027101403,0.0,0.09242452623523598,0.09242452619200017,0.09242452619200017,0.37195279685578864,0.37195279685578864,0.5,9.996382501826355,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,27216.949907854494,20673.256620072094,0.7595728650735413,1.0086231364948537,0.6224617772683617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447638573140632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.031923086564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10514660978953,261.10514660978953,-12.044853390210449,245.5331881121513,276.6771051074452,122724.54553076987,122949.635302361,-225.08977159111322,0.0,nan,276.6771051074452,3.527105107445209,270.4483217083688,-2.7016782916311968,264.21953830927623,-8.930461690723746,257.990754910262,-15.159245089737965,251.76197151123364,-21.388028488766338,245.5331881121513,-27.616811887848684,1.0,1.0,26022.012520719443,26022.012520719443,275.8785722862511,2.728572286251108,275.8785722862511,275.8785722862511,77043.17091451498,77057.5077153905,-14.336800875520566,0.0,8546.071908451686,8546.071908451686,0.8855041612340038,3943.3396378244115,275.8785722862511,2.728572286251108,1.0,0.002,0.1294503958923154,0.0049505350199191105,0.0002000465680133029,0.001799953432637377,0.10002328400665145,0.10002328400665145,0.0,6.506800306893545e-13,0.9998469305409281,0.9998469305409281,0.0,0.09241037881977099,1.414737222918587e-05,0.0,0.0,0.0,1600385.602381933,266.86185577122234,0.0,1.0,1283656.7726675703,2601.5758915232545,,,,,,,,,,,,,,,,,,,3.0,15291.434384456925,1533.217710205863,0.37195279685578864,6.173730061729009,3.0473869651785805
885.0,-29.35889813417976,4.9042290622638145,35.0387475362629,24.791474255640082,5.254226946090898,-25.897585626146576,-39.41804476836694,1.7929144369389705,-6.288776917289908,-6.288776917295134,40.077575353232476,41517.58090118182,25757.312083533634,25757.312083533634,67274.89298471545,77054.42112744354,77057.45394192365,25757.312083533634,102814.76602545728,102814.76602545728,102814.76602545728,130032.37910597687,125528.39565203193,4503.983453944943,0.0,90705.75220649767,55169.52856769439,39484.692932003636,27217.613080519593,66702.30601252323,20673.70148882672,1533.264112039595,0.0,0.8799020091133286,2.7503036309268922,0.001494314320929203,1.0,1.0,-6.288776917289908,337188.4911404548,1557880.773352668,4.620207433781415,1557880.773352668,4.620207433781415,0.7595707025324518,0.092424428600342,3.923741884813012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923741884813012,1.2833193467230186,1.2836396177410347,3.057494531530569,6478.464023026556,15291.41293921732,6461.162481079173,0.0003262117906871133,23117.1557327911,2357.2938498662743,19312.84703693888,1969.362324232932,0.8354335308449775,0.8354335308449775,35476.802779740945,35405.22815468563,1.0025276176151778,0.8,4281.674253206303,4273.035954225843,1.0025276176151778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.952542520978,4632.441516551485,6.0421296804541855,4.9042290622638145,-3.5064716534053244,8.410700715669138,3.0472093965399494,3.5,0.8706312561542713,0.6,0.00024955156022854897,1.0002216399496693,0.0002494962618896211,198.39397932843298,0.0,1.0992748589941966e-05,31.153449503895533,0.03494441407585561,8.420991893955237e-05,0.0001653416412889966,0.0006487579232293644,0.09242442861705244,0.09242442861705244,0.09242442861705244,0.09241077879861143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.0416238105,595.6384006885235,0.0,0.09242442861705244,0.092424428600342,0.092424428600342,0.37195108276655703,0.37195108276655703,0.5,9.995973007014248,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27217.613080519593,20673.70148882672,0.7595707025324518,1.0085842155454823,0.6224309680296056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476513548596404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.12775659358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.103786209093,261.103786209093,-12.046213790906961,245.53110993173067,276.6764624864838,122729.10719288878,122956.55308000023,-227.44588711145417,0.0,nan,276.6764624864838,3.5264624864838083,270.4473919754863,-2.7026080245136654,264.218321464554,-8.931678535445997,257.98925095361074,-15.160749046389242,251.76018044269247,-21.389819557307504,245.53110993173067,-27.61889006826931,1.0,1.0,26022.012520719443,26022.012520719443,275.87793330552864,2.7279333055286656,275.87793330552864,275.87793330552864,77042.7302500074,77057.45394192365,-14.723691916253301,0.0,8546.071908451686,8546.071908451686,0.8855028425370225,3943.360594237077,275.87793330552864,2.7279333055286656,1.0,0.002,0.12946422027175103,0.004950360449702965,0.00020006767107901783,0.0017999323294101803,0.10003383553950891,0.10003383553950891,0.0,4.891980917576255e-13,0.9998504250460187,0.9998504250460187,0.0,0.09241060422068736,1.3824379654641192e-05,0.0,0.0,0.0,1600384.8626672192,266.86122308271007,0.0,1.0,1283658.9350886787,2601.5671244380223,,,,,,,,,,,,,,,,,,,3.0,15291.41293921732,1533.264112039595,0.37195108276655703,6.173730061729009,3.0472093965399494
886.0,-29.36102138107513,4.904169868111484,35.03874998550766,24.79066498288887,5.253562417802242,-25.899563001194647,-39.41995814731342,1.7921040381111144,-6.2892785027302125,-6.289278502756431,40.07756575724501,41516.5539396731,25757.103301166244,25757.103301166244,67273.65724083934,77054.23972027341,77057.11004632254,25757.103301166244,102814.21334748878,102814.21334748878,102814.21334748878,130032.17246142881,125528.38369663342,4503.788764795392,0.0,90706.21512220753,55169.14084876532,39485.63808160246,27217.95911394003,66703.59719554249,20673.924120603806,1533.292320816894,0.0,0.8798993558828744,2.7502523065173134,0.001494314320929203,1.0,1.0,-6.2892785027302125,337181.8271228506,1557880.3589290217,4.620297517877248,1557880.3589290217,4.620297517877248,0.759569225380142,0.09242419973639,3.9237621216085703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237621216085703,1.2833232433963544,1.283643444417504,3.0575010168320595,6478.477764602199,15291.391499667257,6461.142702957848,0.0003262075662171609,23117.154483621438,2357.293722486419,19312.78791881069,1969.356295861552,0.8354310186616544,0.8354310186616544,35476.9491576538,35405.22815468563,1.0025327881760953,0.8,4281.691919469653,4273.035954225843,1.0025327881760953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.803216074687,4632.441516551485,6.042292359177709,4.904169868111484,-3.506953720484366,8.41112358859585,3.0470314980714273,3.5,0.8705804280204078,0.6,0.0002494962618896211,1.0002198590861007,0.0002494414199270003,198.39572470092054,0.0,1.097085751015609e-05,31.091410183782358,0.034955384933365766,8.419177737996592e-05,0.00016530448450965518,0.0006486154748510157,0.0924241997279277,0.0924241997279277,0.0924241997279277,0.09241047576380677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.98000739765,595.6377699282913,0.0,0.0924241997279277,0.09242419973639,0.09242419973639,0.37194940643499447,0.37194940643499447,0.5,9.995561288163959,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,27217.95911394003,20673.924120603806,0.759569225380142,1.0085461664627429,0.6224035237255161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447664113832686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.06571727347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1024197198564,261.1024197198564,-12.047580280143563,245.52903681848224,276.67580262126603,122734.40884141748,122962.87267097521,-228.46382955769093,0.0,nan,276.67580262126603,3.5258026212660525,270.4464494606433,-2.7035505393566837,264.2170963001414,-8.93290369985857,257.98774313956443,-15.162256860435548,251.75838997904117,-21.391610020958808,245.52903681848224,-27.620963181517737,1.0,1.0,26022.012520719443,26022.012520719443,275.87739147987224,2.727391479872267,275.87739147987224,275.87739147987224,77042.08236187694,77057.11004632254,-15.027684445609339,0.0,8546.071908451686,8546.071908451686,0.8855015627542597,3943.380932216613,275.87739147987224,2.727391479872267,1.0,0.002,0.129478095025339,0.004950209666447628,0.00020008890591732297,0.0017999110939801754,0.10004445295866148,0.10004445295866148,0.0,-1.0250177442938657e-13,0.9998498796470923,0.9998498796470923,0.0,0.09241032498290837,1.38747534816418e-05,0.0,0.0,0.0,1600384.2762290414,266.86072149726976,0.0,1.0,1283660.6494164304,2601.5601740840166,,,,,,,,,,,,,,,,,,,4.0,15291.391499667257,1533.292320816894,0.37194940643499447,6.173730061729009,3.0470314980714273
887.0,-29.36313980603548,4.904111863777021,35.038751853563326,24.789890949055575,5.252934985154848,-25.90153232693344,-39.42186258556319,1.7913275068738466,-6.2898063660297225,-6.289806365959864,40.077553882879016,41515.50150016472,25756.960524938007,25756.960524938007,67272.46202510272,77054.0326959608,77056.6454010114,25756.960524938007,102813.6059259494,102813.6059259494,102813.6059259494,130031.93007281257,125528.33692975371,4503.593143058857,0.0,90706.66191943405,55168.74072426298,39486.57910574563,27218.324146863153,66704.90325260878,20674.158852216817,1533.3220868893038,0.0,0.8798965702924522,2.7501982940595897,0.001494314320929203,1.0,1.0,-6.2898063660297225,337174.8140918268,1557879.8461071332,4.620392096317305,1557879.8461071332,4.620392096317305,0.7595676626034842,0.09242397709168053,3.923781424306211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923781424306211,1.283326981069648,1.283647112639547,3.057507153037299,6478.490766484778,15291.370334016647,6461.123567609068,0.0003262035407972936,23117.15462985364,2357.293737397954,19312.73072197265,1969.3504634072442,0.835428539160787,0.835428539160787,35477.08877885707,35405.22815468563,1.0025377200722412,0.8,4281.708770269736,4273.035954225843,1.0025377200722412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.6542414983605,4632.441516551485,6.042470035262396,4.904111863777021,-3.507455034331445,8.411566898108466,3.046854022939247,3.5,0.8705297208397849,0.6,0.0002494414199270003,1.0002193635278387,0.0002493867135777138,198.3974661364067,0.0,1.0880410918176099e-05,30.835084542111066,0.034966265344283945,8.417372417811969e-05,0.00016526769574888057,0.0006484743146173481,0.09242397707656783,0.09242397707656783,0.09242397707656783,0.09241016229795707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.92051120487,595.637138365967,0.0,0.09242397707656783,0.09242397709168053,0.09242397709168053,0.37194771728614723,0.37194771728614723,0.5,9.995146844537429,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,27218.324146863153,20674.158852216817,0.7595676626034842,1.0085085015466497,0.6223755597537888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476767702905726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.809391631796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10105205979227,261.10105205979227,-12.04894794020771,245.52696902119436,276.67513509841365,122740.2069332633,122968.86651449029,-228.65958122700437,0.0,nan,276.67513509841365,3.5251350984136707,270.4455018829354,-2.7044981170645883,264.2158686675046,-8.934131332495383,257.98623545206266,-15.163764547937319,251.7566022366431,-21.393397763356887,245.52696902119436,-27.623030978805616,1.0,1.0,26022.012520719443,26022.012520719443,275.8768092472092,2.7268092472092462,275.8768092472092,275.8768092472092,77041.685411233,77056.6454010114,-14.9599897783919,0.0,8546.071908451686,8546.071908451686,0.8855003420431815,3943.400331427742,275.8768092472092,2.7268092472092462,1.0,0.002,0.12949206582398298,0.004950053669750173,0.00020011027831418892,0.0017998897213123263,0.10005513915709446,0.10005513915709446,0.0,-3.734846633351996e-13,0.9998488401018304,0.9998488401018304,0.0,0.09241000629271492,1.3970798965608432e-05,0.0,0.0,0.0,1600383.6590637267,266.86019363397025,0.0,1.0,1283662.4535518761,2601.552859653871,,,,,,,,,,,,,,,,,,,4.0,15291.370334016647,1533.3220868893038,0.37194771728614723,6.173730061729009,3.046854022939247
888.0,-29.36526542591565,4.904055376822848,35.03875362927985,24.789469933044188,5.25266909837979,-25.90347197348193,-39.42373999217523,1.790875643569792,-6.290314890068657,-6.290314890052489,40.07755495290631,41514.18545675287,25756.778416958776,25756.778416958776,67270.96387371165,77053.56252999145,77056.42420710473,25756.778416958776,102813.2026240635,102813.2026240635,102813.2026240635,130031.92976333766,125528.5310561619,4503.398707175763,0.0,90706.95035805636,55168.185222038745,39487.516817797354,27218.72713927415,66706.2439570715,20674.422203769653,1533.353197357887,0.0,0.8798938395104734,2.750146261241686,0.001494314320929203,1.0,1.0,-6.290314890068657,337168.0581047268,1557879.8923183775,4.6204848142361366,1557879.8923183775,4.6204848142361366,0.7595660920505846,0.09242376082680662,3.923789037920689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923789037920689,1.283329203044609,1.283649264958879,3.057507791930374,6478.492120222539,15291.349194190572,6461.1125110182775,0.0003262025150252464,23117.183284176812,2357.2966593257447,19312.69767308287,1969.347093358371,0.8354260740019297,0.8354260740019297,35477.143849982625,35405.22815468563,1.002539665373183,0.8,4281.715416771166,4273.035954225843,1.002539665373183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.505481933331,4632.441516551485,6.042638191582185,4.904055376822848,-3.507941318329844,8.411996695152691,3.0466768080785367,3.5,0.870479088022439,0.6,0.0002493867135777138,1.0002201124617993,0.00024933183253424975,198.39921351330378,0.0,1.0853601080014513e-05,30.75910546076113,0.03497711894536396,8.415593072613518e-05,0.00016523078285157858,0.0006483307344800778,0.09242376083971895,0.09242376083971895,0.09242376083971895,0.09241000205967494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.91552341543,595.636489713419,0.0,0.09242376083971895,0.09242376082680662,0.09242376082680662,0.3719460132911129,0.3719460132911129,0.5,9.994734077895869,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27218.72713927415,20674.422203769653,0.7595660920505846,1.0084657729642754,0.6223433219155486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476893982153864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.73341255045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09971565555946,261.09971565555946,-12.050284344440513,245.52490761743283,276.674523693676,122749.65846575606,122973.09238565687,-223.4339199008197,0.0,nan,276.674523693676,3.5245236936760307,270.4446004784647,-2.7053995215352984,264.21467726313455,-8.93532273686543,257.9847540479472,-15.165245952052771,251.75483083270163,-21.39516916729835,245.52490761743283,-27.625092382567146,1.0,1.0,26022.012520719443,26022.012520719443,275.8762748405931,2.7262748405931347,275.8762748405931,275.8762748405931,77042.18895703087,77056.42420710473,-14.235250073863426,0.0,8546.071908451686,8546.071908451686,0.8854998605545812,3943.4079831102927,275.8762748405931,2.7262748405931347,1.0,0.002,0.12950597688722293,0.004949901470339927,0.00020013156631767636,0.0017998684329626597,0.10006578315883818,0.10006578315883818,0.0,-7.196639117967862e-13,0.9998494860502418,0.9998494860502418,0.0,0.09240984976151306,1.3911065293547995e-05,0.0,0.0,0.0,1600383.0645056593,266.8596851099313,0.0,1.0,1283664.1915843582,2601.545813250151,,,,,,,,,,,,,,,,,,,3.0,15291.349194190572,1533.353197357887,0.3719460132911129,6.173730061729009,3.0466768080785367
889.0,-29.367378040361515,4.903998735889515,35.03875691751262,24.78861972866582,5.251961151357591,-25.905444121192335,-39.42564865630118,1.7900272320652835,-6.290909728107749,-6.290909728133379,40.07760215639553,41513.197632496325,25756.796915618615,25756.796915618615,67269.99454811495,77053.41505204642,77056.58339070581,25756.796915618615,102813.38030632443,102813.38030632443,102813.38030632443,130032.77083973354,125529.55453077813,4503.216308955404,0.0,90707.4301641691,55167.82082710562,39488.45481895942,27219.390533409114,66707.84535236853,20674.86939783046,1533.3987105754134,0.0,0.879890471792859,2.7500853976536073,0.001494314320929203,1.0,1.0,-6.290909728107749,337160.1555294994,1557881.930908541,4.620599158467988,1557881.930908541,4.620599158467988,0.7595640090638363,0.09242366031410211,3.923810497797085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923810497797085,1.2833332763463963,1.2836532688422104,3.057514809378303,6478.506989352629,15291.327839612106,6461.091991206395,0.0003261980025417678,23117.179133674854,2357.2962360923307,19312.636337991964,1969.340838919709,0.835423570770328,0.835423570770328,35477.299074373776,35405.22815468563,1.0025451484348595,0.8,4281.734150710726,4273.035954225843,1.0025451484348595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.3570220101765,4632.441516551485,6.042852999552679,4.903998735889515,-3.5084923299046755,8.41249106579419,3.0464999542869893,3.5,0.8704285583677113,0.6,0.00024933183253424975,1.0002187693615698,0.00024927729829884705,198.40095022569685,0.0,1.0888355860052005e-05,30.857600507387385,0.03498800730122401,8.413784458952437e-05,0.00016519398794472538,0.0006481899040704785,0.09242366028960369,0.09242366028960369,0.09242366028960369,0.09241034610326757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.0692952488,595.6357916995827,0.0,0.09242366028960369,0.09242366031410211,0.09242366031410211,0.37194431207290757,0.37194431207290757,0.5,9.994334652599017,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,2.5636381906224415e-11,27219.390533409114,20674.86939783046,0.7595640090638363,1.008427032724217,0.6223135736615777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477020692399214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.83190759707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09836581918114,261.09836581918114,-12.051634180818837,245.52284967230736,276.6738819660455,122754.19284496144,122979.87247904194,-225.67963408049616,0.0,nan,276.6738819660455,3.523881966045508,270.4436755073384,-2.7063244926615653,264.21346904851055,-8.93653095148943,257.9832625898127,-15.166737410187295,251.7530561310726,-21.396943868927366,245.52284967230736,-27.62715032769262,1.0,1.0,26022.012520719443,26022.012520719443,275.8756986290348,2.7256986290348095,275.8756986290348,275.8756986290348,77041.53548126233,77056.58339070581,-15.047909443484969,0.0,8546.071908451686,8546.071908451686,0.8854985034209522,3943.4295502860705,275.8756986290348,2.7256986290348095,1.0,0.002,0.1295194572489661,0.004949735310296051,0.00020015215314423524,0.0017998478468412087,0.10007607657211762,0.10007607657211762,0.0,-1.4556064686921388e-14,0.9998541459875112,0.9998541459875112,0.0,0.09241017995239639,1.3480361705712604e-05,0.0,0.0,0.0,1600382.3690259801,266.8590902718922,0.0,1.0,1283666.224614332,2601.5375708901306,,,,,,,,,,,,,,,,,,,3.0,15291.327839612106,1533.3987105754134,0.37194431207290757,6.173730061729009,3.0464999542869893
890.0,-29.369485687616887,4.9039434262851636,35.038759381628644,24.787886486761295,5.251373585806195,-25.907399760256485,-39.42753964858127,1.7892876584240438,-6.291426233986499,-6.291426233982502,40.07758494904772,41512.120743142244,25756.637156497887,25756.637156497887,67268.75789964013,77053.18246507867,77056.06747521397,25756.637156497887,102812.70463171187,102812.70463171187,102812.70463171187,130032.42238172726,125529.39743781094,4503.024943916312,0.0,90707.8576901206,55167.402502124656,39489.39465332882,27219.717750015385,66709.1124033442,20675.07750030353,1533.4263840614938,0.0,0.8798877670401921,2.7500325498434566,0.001494314320929203,1.0,1.0,-6.291426233986499,337153.29373508086,1557881.18776964,4.620690993437987,1557881.18776964,4.620690993437987,0.7595625233950798,0.0924234343708032,3.9238283039985116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238283039985116,1.2833368409342407,1.2836567643294294,3.057520191769802,6478.518393994346,15291.306674721844,6461.073961037715,0.0003261943879726934,23117.183185025264,2357.2966492151004,19312.582444611202,1969.3353433242955,0.8354210930474182,0.8354210930474182,35477.427870735795,35405.22815468563,1.0025496979718116,0.8,4281.749695067149,4273.035954225843,1.0025496979718116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.20844061281,4632.441516551485,6.043026171848757,4.9039434262851636,-3.5089842312349706,8.412927657520134,3.046322959900139,3.5,0.8703779885428968,0.6,0.00024927729829884705,1.0002182586963633,0.00024922290323288357,198.402682881229,0.0,1.081964412372711e-05,30.66287144664263,0.03499882694534774,8.411992945095275e-05,0.00016515736884789432,0.0006480491584992898,0.09242343435064423,0.09242343435064423,0.09242343435064423,0.09240995391921823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.9356761702,595.6351839749292,0.0,0.09242343435064423,0.0924234343708032,0.0924234343708032,0.37194266041603063,0.37194266041603063,0.5,9.993930236662278,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27219.717750015385,20675.07750030353,0.7595625233950798,1.008389341068011,0.6222856105796604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477146629470692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.63717853633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09701638826067,261.09701638826067,-12.052983611739307,245.52079650935175,276.67323626716114,122760.17923357346,122985.7910806111,-225.61184703762578,0.0,nan,276.67323626716114,3.523236267161167,270.4427483156369,-2.7072516843630865,264.2122603640122,-8.937739635987782,257.9817724124771,-15.168227587522892,251.75128446092472,-21.398715539075255,245.52079650935175,-27.629203490648223,1.0,1.0,26022.012520719443,26022.012520719443,275.8751217544575,2.7251217544575184,275.8751217544575,275.8751217544575,77041.2411008189,77056.06747521397,-14.826374395081075,0.0,8546.071908451686,8546.071908451686,0.8854973773466668,3943.447445518504,275.8751217544575,2.7251217544575184,1.0,0.002,0.12953309026054902,0.004949582839317685,0.00020017300808339913,0.0017998269914661885,0.10008650404169957,0.10008650404169957,0.0,-4.504122769199981e-13,0.9998524939734637,0.9998524939734637,0.0,0.09240980135724032,1.363301356288013e-05,0.0,0.0,0.0,1600381.7651275126,266.8585737660135,0.0,1.0,1283667.989916103,2601.530413990851,,,,,,,,,,,,,,,,,,,3.0,15291.306674721844,1533.4263840614938,0.37194266041603063,6.173730061729009,3.046322959900139
891.0,-29.3715881262947,4.903888959708543,35.03876159768767,24.787058494426333,5.250685968137054,-25.909360716814646,-39.429435146134324,1.7884585595830491,-6.2919664984463,-6.291966498489838,40.077582718449364,41511.11136021101,25756.535994707057,25756.535994707057,67267.64735491807,77053.02112510632,77055.68823586415,25756.535994707057,102812.2242305712,102812.2242305712,102812.2242305712,130032.3555355241,125529.52059285899,4502.834942665115,0.0,90708.32388623699,55167.01904189457,39490.33871593602,27220.1313049529,66710.47002088893,20675.346709934955,1533.4587422362836,0.0,0.8798848783243507,2.749977271962877,0.001494314320929203,1.0,1.0,-6.2919664984463,337146.1164247086,1557881.0914360923,4.620789074946968,1557881.0914360923,4.620789074946968,0.759560873469149,0.09242323712354172,3.9238486771898926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238486771898926,1.2833408231343144,1.283660677711184,3.057526579421547,6478.531928661897,15291.285538920481,6461.054469017682,0.0003261902257616903,23117.18196818914,2357.296525132348,19312.52418165892,1969.3294021565896,0.8354186166910095,0.8354186166910095,35477.57523458486,35405.22815468563,1.0025549033822636,0.8,4281.767480322555,4273.035954225843,1.0025549033822636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.060113669791,4632.441516551485,6.043212744019637,4.903888959708543,-3.50949363259272,8.413382592301263,3.0461462727293083,3.5,0.8703275064940881,0.6,0.00024922290323288357,1.0002177230046212,0.0002491686534849894,198.40441128127046,0.0,1.079212702265731e-05,30.584887982210816,0.0350096190723704,8.410197516821503e-05,0.00016512092806466854,0.000647909535162917,0.09242323710114397,0.09242323710114397,0.09242323710114397,0.09240974300177235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.8764465224,595.6345527951081,0.0,0.09242323710114397,0.09242323712354172,0.09242323712354172,0.3719409849450138,0.3719409849450138,0.5,9.993525412188369,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,27220.1313049529,20675.346709934955,0.759560873469149,1.0083521722130675,0.6222578157103782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477272272517114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.559195071895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0956586669602,261.0956586669602,-12.054341333039758,245.51874724919642,276.67257008472166,122765.14554352683,122992.14346826951,-226.99792474268685,0.0,nan,276.67257008472166,3.5225700847216785,270.44180551763685,-2.708194482363126,264.2110409505007,-8.93895904949926,257.9802763833996,-15.169723616600379,251.74951181630615,-21.400488183693824,245.51874724919642,-27.631252750803554,1.0,1.0,26022.012520719443,26022.012520719443,275.87453711408324,2.7245371140832617,275.87453711408324,275.87453711408324,77040.679248441,77055.68823586415,-15.008987423148938,0.0,8546.071908451686,8546.071908451686,0.885496088933432,3943.467920575842,275.87453711408324,2.7245371140832617,1.0,0.002,0.12954674131854407,0.004949425946959303,0.00020019388107892695,0.0017998061179351434,0.10009694053946347,0.10009694053946347,0.0,-9.859296538905493e-13,0.999852298408929,0.999852298408929,0.0,0.09240958606436664,1.3651059175081786e-05,0.0,0.0,0.0,1600381.1334464508,266.8580335015537,0.0,1.0,1283669.8364138857,2601.5229279363916,,,,,,,,,,,,,,,,,,,4.0,15291.285538920481,1533.4587422362836,0.3719409849450138,6.173730061729009,3.0461462727293083
892.0,-29.373681640776656,4.903836177022233,35.03876335532915,24.78644713936376,5.250222520460498,-25.911291224637477,-39.43130347235126,1.7878321045216816,-6.292460782174658,-6.29246078216013,40.07757392058834,41509.96219096293,25756.333924986327,25756.333924986327,67266.29611594926,77052.70471848741,77055.35748411185,25756.333924986327,102811.69140909819,102811.69140909819,102811.69140909819,130032.17168590905,125529.52906824803,4502.642617661024,0.0,90708.69768934464,55166.55739356187,39491.266995314196,27220.480276810868,66711.74727212507,20675.571732416305,1533.4869455224373,0.0,0.87988226089922,2.7499266994310227,0.001494314320929203,1.0,1.0,-6.292460782174658,337139.5500647613,1557880.711481648,4.620877945593728,1557880.711481648,4.620877945593728,0.7595594024117873,0.09242300524972764,3.9238626608129925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238626608129925,1.283343859165432,1.2836636448742842,3.057530242412746,6478.539690100702,15291.264437209382,6461.038991518614,0.0003261875509861814,23117.194848647057,2357.297838573525,19312.477918378452,1969.3246846148738,0.8354161499620151,0.8354161499620151,35477.67638116916,35405.22815468563,1.0025584762391853,0.8,4281.77968764373,4273.035954225843,1.0025584762391853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.911919397012,4632.441516551485,6.043375464369149,4.903836177022233,-3.5099679914624593,8.413804168484692,3.04596974768917,3.5,0.8702770707683343,0.6,0.0002491686534849894,1.0002168024543112,0.0002491146448185879,198.40613237097315,0.0,1.076338929309995e-05,30.503445256645257,0.0350203824616635,8.408428172051068e-05,0.0001650843717644787,0.0006477684022504087,0.0924230052398309,0.0924230052398309,0.0924230052398309,0.09240946824039548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.791662773,595.6339296015772,0.0,0.0924230052398309,0.09242300524972764,0.09242300524972764,0.37193930398437713,0.37193930398437713,0.5,9.993119301692374,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27220.480276810868,20675.571732416305,0.7595594024117873,1.008312611593909,0.6222286761826056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477397607133735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.477752346334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09431535293777,261.09431535293777,-12.055684647062208,245.5167047615777,276.67192594428906,122772.57316027819,122997.16231983334,-224.58915955515843,0.0,nan,276.67192594428906,3.5219259442890802,270.44088170777826,-2.709118292221717,264.2098374711893,-8.940162528810674,257.9787932346645,-15.171206765335455,251.74774899812766,-21.402251001872315,245.5167047615777,-27.633295238422278,1.0,1.0,26022.012520719443,26022.012520719443,275.8740041282167,2.724004128216734,275.8740041282167,275.8740041282167,77040.60320240063,77055.35748411185,-14.754281711226213,0.0,8546.071908451686,8546.071908451686,0.8854952045998036,3943.4819741170577,275.8740041282167,2.724004128216734,1.0,0.002,0.12956042696019576,0.004949277329731895,0.000200214826415965,0.001799785173204396,0.1001074132079825,0.1001074132079825,0.0,-3.796390285470963e-13,0.999851923858546,0.999851923858546,0.0,0.09240931960772869,1.3685641998958447e-05,0.0,0.0,0.0,1600380.5555227394,266.8575392178253,0.0,1.0,1283671.5257553342,2601.5160790508576,,,,,,,,,,,,,,,,,,,4.0,15291.264437209382,1533.4869455224373,0.37193930398437713,6.173730061729009,3.04596974768917
