time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
893.0,-29.37576948026329,4.903783803099595,35.0387655173148,24.78567254673692,5.249591676051122,-25.913233364553108,-39.43318098373709,1.7870555614241943,-6.293019976811138,-6.293019976766766,40.07758910526539,41508.93104749474,25756.284875529836,25756.284875529836,67265.21592302457,77052.51008416609,77055.16140328263,25756.284875529836,102811.44627881247,102811.44627881247,102811.44627881247,130032.4296454486,125529.97376866665,4502.455876781962,0.0,90709.14370479035,55166.165154161215,39492.198389587924,27220.98336663613,66713.18175622405,20675.904705700617,1533.524012619922,0.0,0.879879204842452,2.749869486439306,0.001494314320929203,1.0,1.0,-6.293019976811138,337132.12151074124,1557881.36726564,4.6209817097360295,1557881.36726564,4.6209817097360295,0.7595575966973478,0.09242284072620709,3.923882016499227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923882016499227,1.2833475952917377,1.2836673126160631,3.057536423409301,6478.552786890702,15291.243444198384,6461.019870142256,0.0003261835058080393,23117.194483262876,2357.2978013147076,19312.42076330491,1969.3188564193597,0.8354136907611057,0.8354136907611057,35477.816384934435,35405.22815468563,1.002563421674073,0.8,4281.796584614994,4273.035954225843,1.002563421674073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.764071940552,4632.441516551485,6.0435736096019905,4.903783803099595,-3.5104908278174327,8.414274630917028,3.0457936398449807,3.5,0.870226754241423,0.6,0.0002491146448185879,1.0002162183866405,0.0002490607932956861,198.40784882125055,0.0,1.0715650615237607e-05,30.36815384358338,0.03503109811227874,8.406650475334808e-05,0.0001650481400652398,0.0006476294286586401,0.09242284071264814,0.09242284071264814,0.09242284071264814,0.09240945832694268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.80048167316,595.6332771469775,0.0,0.09242284071264814,0.09242284072620709,0.09242284072620709,0.3719376140119331,0.3719376140119331,0.5,9.992717830325576,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,27220.98336663613,20675.904705700617,0.7595575966973478,1.0082747389986242,0.6221998404928745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477522411797208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.34246093327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09296912480085,261.09296912480085,-12.057030875199132,245.51466727360165,276.67127097598,122778.10681304407,123003.18319545589,-225.07638241182187,0.0,nan,276.67127097598,3.5212709759800305,270.4399502355481,-2.710049764451867,264.20862949499485,-8.941370505005125,257.97730875458296,-15.172691245417013,251.74598801409786,-21.404011985902116,245.51466727360165,-27.63533272639833,1.0,1.0,26022.012520719443,26022.012520719443,275.8734219896387,2.723421989638723,275.8734219896387,275.8734219896387,77040.20469223385,77055.16140328263,-14.9567110487842,0.0,8546.071908451686,8546.071908451686,0.8854939805324591,3943.5014265817235,275.8734219896387,2.723421989638723,1.0,0.002,0.12957396923802392,0.004949117445247348,0.00020023552341923446,0.0017997644764441785,0.10011776170961723,0.10011776170961723,0.0,-1.3658692232798586e-13,0.9998534747704098,0.9998534747704098,0.0,0.0924092984482503,1.3542277956790062e-05,0.0,0.0,0.0,1600379.9017000487,266.85698002318884,0.0,1.0,1283673.4369407825,2601.5083308022345,,,,,,,,,,,,,,,,,,,4.0,15291.243444198384,1533.524012619922,0.3719376140119331,6.173730061729009,3.0457936398449807
894.0,-29.37786459706892,4.903732883063502,35.038767495519004,24.785255372431152,5.249327538099478,-25.915145383562212,-39.4350313587114,1.7866083219127953,-6.293523134210432,-6.293523134204562,40.07758812419846,41507.63557834363,25756.110388202964,25756.110388202964,67263.74596654659,77052.04906540064,77054.9077179404,25756.110388202964,102811.01810614337,102811.01810614337,102811.01810614337,130032.38882989468,125530.12194272343,4502.266887171252,0.0,90709.43014998907,55165.61910824318,39493.123379717654,27221.370723751323,66714.49410346898,20676.157063846556,1533.5542436604474,0.0,0.879876510226618,2.749818007600098,0.001494314320929203,1.0,1.0,-6.293523134210432,337125.43748661154,1557881.3248962227,4.6210732020424645,1557881.3248962227,4.6210732020424645,0.7595560588654008,0.09242262718887852,3.9238896737697955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238896737697955,1.283349793989089,1.283669442747232,3.057537151716842,6478.554330086987,15291.222495092643,6461.008772188156,0.00032618243682134375,23117.222371556094,2357.300645129182,19312.387590777435,1969.3154737629502,0.8354112479594344,0.8354112479594346,35477.87177155107,35405.22815468563,1.0025653781292747,0.8,4281.803269192855,4273.035954225843,1.0025653781292747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.616250733937,4632.441516551485,6.043742297014011,4.903732883063502,-3.5109711856118917,8.414704068675395,3.0456175673400216,3.5,0.8701764478114348,0.6,0.0002490607932956861,1.000216975821152,0.0002490067648484107,198.40957128046378,0.0,1.0684564814694303e-05,30.280056684843654,0.03504178267709343,8.40489881226739e-05,0.0001650118051730122,0.0006474881183684959,0.09242262722194416,0.09242262722194416,0.09242262722194416,0.09240926705066012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.7279197778,595.6326503608367,0.0,0.09242262722194416,0.09242262718887852,0.09242262718887852,0.371935938772469,0.371935938772469,0.5,9.99231702578586,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27221.370723751323,20676.157063846556,0.7595560588654008,1.0082328715889797,0.6221681830333379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447764688018694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.25436377453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09165318763456,261.09165318763456,-12.058346812365414,245.51263595290786,276.67067042238335,122787.3772489651,123007.38925738636,-220.01200842124803,0.0,nan,276.67067042238335,3.5206704223833754,270.43906352844175,-2.7109364715582274,264.20745663458365,-8.942543365416327,257.9758497406886,-15.174150259311375,251.74424284680214,-21.40575715319784,245.51263595290786,-27.63736404709212,1.0,1.0,26022.012520719443,26022.012520719443,275.8728891477628,2.722889147762828,275.8728891477628,275.8728891477628,77040.71680694113,77054.9077179404,-14.190910999270272,0.0,8546.071908451686,8546.071908451686,0.8854934962809514,3943.5091221386447,275.8728891477628,2.722889147762828,1.0,0.002,0.12958747884328403,0.0049489679613100536,0.00020025619297716563,0.0017997438081126143,0.10012809648858281,0.10012809648858281,0.0,1.0897797421416389e-12,0.9998538279539226,0.9998538279539226,0.0,0.09240911758435848,1.3509604520043796e-05,0.0,0.0,0.0,1600379.3133935183,266.85647686578955,0.0,1.0,1283675.1566000073,2601.501359059633,,,,,,,,,,,,,,,,,,,3.0,15291.222495092643,1533.5542436604474,0.371935938772469,6.173730061729009,3.0456175673400216
895.0,-29.379940130601003,4.9036815106553515,35.03877078119834,24.784241581242554,5.248448720889851,-25.917101245364176,-39.43692221129311,1.785609837052108,-6.294125212808581,-6.294125212792005,40.07762981535362,41506.79007928923,25756.164697108954,25756.164697108954,67262.95477639818,77052.0365645746,77054.94628206923,25756.164697108954,102811.11097917818,102811.11097917818,102811.11097917818,130033.12732215544,125531.038369789,4502.088952366436,0.0,90709.98175094633,55165.3319813325,39494.05529957092,27222.016342977262,66716.07164254818,20676.590936937893,1533.5990842619592,0.0,0.8798731240468377,2.7497564089748723,0.001494314320929203,1.0,1.0,-6.294125212808581,337117.4395141545,1557883.1254231995,4.621188176050408,1557883.1254231995,4.621188176050408,0.7595539829389619,0.09242252928100518,3.92391653154668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92391653154668,1.2833545661767272,1.2836741467822326,3.0575467099762736,6478.5745828917625,15291.201330603295,6460.984610893457,0.00032617654325424537,23117.20471668428,2357.2988448332794,19312.315371050703,1969.3081094003257,0.8354087619041809,0.8354087619041809,35478.066039217374,35405.22815468563,1.0025722403704378,0.8,4281.826715242099,4273.035954225843,1.0025722403704378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.46872105153,4632.441516551485,6.0439642721942946,4.9036815106553515,-3.511525828394133,8.415207339049484,3.0454418461342994,3.5,0.870126241752657,0.6,0.0002490067648484107,1.0002149511699638,0.00024895325205561504,198.41127766547493,0.0,1.0719761060858955e-05,30.379802846474277,0.03505250243815429,8.403109179464764e-05,0.00016497567305376304,0.000647350770798701,0.09242252926544171,0.09242252926544171,0.09242252926544171,0.09240954331023798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.8075674325,595.6319761731679,0.0,0.09242252926544171,0.09242252928100518,0.09242252928100518,0.37193426238312716,0.37193426238312716,0.5,9.99192744968523,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27222.016342977262,20676.590936937893,0.7595539829389619,1.00819717229126,0.6221407984222241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477771784468978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.35410993616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0903079344576,261.0903079344576,-12.059692065542379,245.51060747273223,276.67000839619317,122790.01512714913,123014.9284954726,-224.91336832344714,0.0,nan,276.67000839619317,3.520008396193191,270.4381282114947,-2.7118717885052774,264.20624802681186,-8.943751973188114,257.9743678420962,-15.175632157903749,251.7424876574175,-21.407512342582464,245.51060747273223,-27.639392527267745,1.0,1.0,26022.012520719443,26022.012520719443,275.872291581673,2.722291581673005,275.872291581673,275.872291581673,77039.64290458517,77054.94628206923,-15.303377484058728,0.0,8546.071908451686,8546.071908451686,0.8854917977738407,3943.5361142044135,275.872291581673,2.722291581673005,1.0,0.002,0.12960063080433248,0.004948801894672525,0.00020027626904509132,0.0017997237318280307,0.10013813452254566,0.10013813452254566,0.0,8.731218872903845e-13,0.9998576974768985,0.9998576974768985,0.0,0.09240937732189707,1.315195910811347e-05,0.0,0.0,0.0,1600378.6094206455,266.8558747871914,0.0,1.0,1283677.2143393734,2601.493016727467,,,,,,,,,,,,,,,,,,,4.0,15291.201330603295,1533.5990842619592,0.37193426238312716,6.173730061729009,3.0454418461342994
896.0,-29.382025168715575,4.9036324468015,35.03877255990229,24.78385150842371,5.248209467857226,-25.919001704997694,-39.43875941969452,1.7851860018329815,-6.294581638486477,-6.294581638444757,40.07759289454434,41505.47040482416,25755.887649226126,25755.887649226126,67261.35805405029,77051.55881952048,77054.31904605991,25755.887649226126,102810.20669528603,102810.20669528603,102810.20669528603,130032.41977123255,125530.52276589701,4501.897005335541,0.0,90710.25280105167,55164.763702095646,39494.987887728916,27222.21307594653,66717.20096367545,20676.707865953846,1533.6191424004385,0.0,0.8798708155362498,2.7497097128174457,0.001494314320929203,1.0,1.0,-6.294581638486477,337111.37648486684,1557881.530914121,4.621266559314872,1557881.530914121,4.621266559314872,0.759552789050194,0.09242224785698225,3.9239228886884865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239228886884865,1.2833566549505697,1.2836761673966468,3.057546687081793,6478.574534381106,15291.180488594968,6460.974666322677,0.00032617588737908894,23117.23634084212,2357.3020695999267,19312.285646063152,1969.305078295152,0.8354063332364425,0.8354063332364426,35478.11202165527,35405.22815468563,1.0025738646389082,0.8,4281.832264835214,4273.035954225843,1.0025738646389082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.32100213444,4632.441516551485,6.044108771980645,4.9036324468015,-3.5119705632469014,8.4156030100484,3.0452659035962797,3.5,0.8700759724560799,0.6,0.00024895325205561504,1.0002159392818266,0.00024889950487528526,198.41299189046964,0.0,1.0617541590034849e-05,30.090112866158762,0.035063119979744324,8.401370656575432e-05,0.0001649395454898607,0.0006472100577975403,0.09242224789775319,0.09242224789775319,0.09242224789775319,0.09240894018134233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.55364126,595.6314065961803,0.0,0.09242224789775319,0.09242224785698225,0.09242224785698225,0.3719326271972931,0.3719326271972931,0.5,9.991528218366511,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,27222.21307594653,20676.707865953846,0.759552789050194,1.0081561738579397,0.622110487330277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477895523281243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.064419955845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08899597357254,261.08899597357254,-12.06100402642744,245.5085854891708,276.6694064579885,122799.54835547396,123018.89557348748,-219.34721801351807,0.0,nan,276.6694064579885,3.5194064579885094,270.43724226419073,-2.712757735809248,264.20507807048773,-8.944921929512248,257.97291387668474,-15.177086123315235,251.74074968291276,-21.409250317087213,245.5085854891708,-27.64141451082918,1.0,1.0,26022.012520719443,26022.012520719443,275.87176176136404,2.721761761364064,275.87176176136404,275.87176176136404,77040.22073346318,77054.31904605991,-14.098312596732285,0.0,8546.071908451686,8546.071908451686,0.8854913957428667,3943.5425031319287,275.87176176136404,2.721761761364064,1.0,0.002,0.12961407914327064,0.004948661226578859,0.00020029686309886948,0.0017997031376868109,0.10014843154943474,0.10014843154943474,0.0,7.856805483985596e-13,0.9998544902490668,0.9998544902490668,0.0,0.09240879951871589,1.3448338266355282e-05,0.0,0.0,0.0,1600378.075747182,266.8554183615135,0.0,1.0,1283678.7742723806,2601.4866925900405,,,,,,,,,,,,,,,,,,,3.0,15291.180488594968,1533.6191424004385,0.3719326271972931,6.173730061729009,3.0452659035962797
897.0,-29.38409086335925,4.903582865499298,35.038775762993296,24.782846064213686,5.247342011287014,-25.920947575849564,-39.440641122031934,1.7841987250198565,-6.295184264342254,-6.295184264307154,40.07763756062013,41504.6353207792,25755.94976404215,25755.94976404215,67260.58508482134,77051.54471214635,77054.3909397387,25755.94976404215,102810.34070378085,102810.34070378085,102810.34070378085,130033.21460201165,125531.4940773306,4501.720524681043,0.0,90710.80525231897,55164.48951730421,39495.90637223862,27222.873898230802,66718.78027046942,20677.152659209605,1533.6647299386573,0.0,0.8798674150544492,2.749648060120534,0.001494314320929203,1.0,1.0,-6.295184264342254,337103.37150511815,1557883.4599212843,4.621382019899588,1557883.4599212843,4.621382019899588,0.7595506902213363,0.09242215476174036,3.9239502738815917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239502738815917,1.2833613742898142,1.2836808189302011,3.057556782128514,6478.595924573734,15291.159386993719,6460.949745939992,0.00032616970260210303,23117.21579554763,2357.299974562937,19312.211157371632,1969.2974825625095,0.835403853481835,0.835403853481835,35478.31010389047,35405.22815468563,1.0025808616364702,0.8,4281.856171262514,4273.035954225843,1.0025808616364702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.173792634746,4632.441516551485,6.044332152929362,4.903582865499298,-3.5125249992029373,8.416107864702235,3.04509057185146,3.5,0.8700258776718457,0.6,0.00024889950487528526,1.0002139393671872,0.0002488462668624258,198.4146902376885,0.0,1.0664138854908594e-05,30.222169514810957,0.03507378411859923,8.399590374375003e-05,0.00016490360113153522,0.0006470735308241484,0.09242215473209815,0.09242215473209815,0.09242215473209815,0.09240925792830106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.6348040562,595.6307320598017,0.0,0.09242215473209815,0.09242215476174036,0.09242215476174036,0.3719309495883836,0.3719309495883836,0.5,9.991141312634317,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,27222.873898230802,20677.152659209605,0.7595506902213363,1.008120724212216,0.6220832448153983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478019830764024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.1964766045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0876559009129,261.0876559009129,-12.062344099087056,245.5065664511982,276.6687453506393,122802.3089371512,123026.35617155358,-224.04723440238723,0.0,nan,276.6687453506393,3.5187453506393354,270.4363095707217,-2.7136904292783015,264.2038737908445,-8.946126209155466,257.971438010982,-15.178561989017965,251.73900223109163,-21.410997768908345,245.5065664511982,-27.643433548801767,1.0,1.0,26022.012520719443,26022.012520719443,275.87116754798393,2.7211675479839528,275.87116754798393,275.87116754798393,77039.17170763787,77054.3909397387,-15.219232100833324,0.0,8546.071908451686,8546.071908451686,0.8854896638790666,3943.5700252509996,275.87116754798393,2.7211675479839528,1.0,0.002,0.1296271418080564,0.004948495442852049,0.0002003168008557136,0.0017996831979808824,0.1001584004278568,0.1001584004278568,0.0,-1.1634040085473085e-12,0.9998586630488506,0.9998586630488506,0.0,0.09240909209616768,1.3062665572679925e-05,0.0,0.0,0.0,1600377.3711253295,266.8548157356577,0.0,1.0,1283680.8338698198,2601.478342792758,,,,,,,,,,,,,,,,,,,4.0,15291.159386993719,1533.6647299386573,0.3719309495883836,6.173730061729009,3.04509057185146
898.0,-29.386165775072943,4.903535549832375,35.03877750792803,24.782456026319437,5.247100325822586,-25.922839164944353,-39.44246938973663,1.7837737136258163,-6.295640161922961,-6.29564016199774,40.077601883589956,41503.3191119393,25755.67786707452,25755.67786707452,67258.99697901381,77051.07062464842,77053.77743555358,25755.67786707452,102809.4553026281,102809.4553026281,102809.4553026281,130032.53058141768,125531.00051307182,4501.530068345856,0.0,90711.07394268712,55163.9186054043,39496.83926364757,27223.07527878958,66719.91454243715,20677.27298110477,1533.684996567246,0.0,0.879865104583992,2.749601419443005,0.001494314320929203,1.0,1.0,-6.295640161922961,337097.3156894672,1557881.9191259586,4.621460470367773,1557881.9191259586,4.621460470367773,0.7595494913543119,0.09242187610395516,3.9239563215726263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239563215726263,1.2833634680084056,1.2836828448426674,3.0575565063123067,6478.595340152288,15291.1386034054,6460.940200180503,0.00032616918643385746,23117.248641119517,2357.3033238791554,19312.182624457717,1969.2945730150172,0.8354014322494423,0.8354014322494423,35478.353847936116,35405.22815468563,1.0025824068393563,0.8,4281.861450705397,4273.035954225843,1.0025824068393563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.026380020698,4632.441516551485,6.0444774498085625,4.903535549832375,-3.5129687359748427,8.416504285807218,3.0449150022366314,3.5,0.8699757149247518,0.6,0.0002488462668624258,1.0002148976960734,0.00024879280186250593,198.41639618849635,0.0,1.0563203830376426e-05,29.93611965528679,0.035084347322429606,8.39786098076941e-05,0.00016486765705473171,0.0006469334851227823,0.09242187613301973,0.09242187613301973,0.09242187613301973,0.0924086689069501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.37237203977,595.6301653079872,0.0,0.09242187613301973,0.09242187610395516,0.09242187610395516,0.3719293175970037,0.3719293175970037,0.5,9.990745093886584,7.480593922082335e-11,7.480593922082335e-11,7.480593922082335e-11,7.480593922082335e-11,7.480593922082335e-11,7.480593922082335e-11,27223.07527878958,20677.27298110477,0.7595494913543119,1.008079783079365,0.6220529417126448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447814298701657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.91042674497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0863488781275,261.0863488781275,-12.063651121872454,245.5045539200699,276.66814383620306,122811.76770215073,123030.28932489805,-218.52162274731063,0.0,nan,276.66814383620306,3.5181438362030804,270.43542585292664,-2.7145741470733356,264.2027078697017,-8.947292130298251,257.96998988655196,-15.18001011344802,251.7372719033119,-21.412728096688085,245.5045539200699,-27.645446079930082,1.0,1.0,26022.012520719443,26022.012520719443,275.8706398624367,2.7206398624367125,275.8706398624367,275.8706398624367,77039.73783229118,77053.77743555358,-14.039603262397577,0.0,8546.071908451686,8546.071908451686,0.8854892814174716,3943.5761031804896,275.8706398624367,2.7206398624367125,1.0,0.002,0.12964048919664387,0.004948355309824425,0.0002003372390433816,0.0017996627606248594,0.1001686195216908,0.1001686195216908,0.0,-3.3175892588666045e-13,0.9998555819204179,0.9998555819204179,0.0,0.09240852871409685,1.3347389858307815e-05,0.0,0.0,0.0,1600376.8380624566,266.854359838077,0.0,1.0,1283682.3919886262,2601.4720260615213,,,,,,,,,,,,,,,,,,,3.0,15291.1386034054,1533.684996567246,0.3719293175970037,6.173730061729009,3.0449150022366314
899.0,-29.388223057231617,4.903488208415005,35.03878093558395,24.78157707899811,5.246361672451419,-25.92476458433066,-39.44433289635924,1.782903199801702,-6.2962139122120675,-6.2962139122302885,40.077653937298656,41502.402496610644,25755.68097337767,25755.68097337767,67258.08346998831,77050.96665859284,77054.03614565314,25755.68097337767,102809.71711903081,102809.71711903081,102809.71711903081,130033.46037002499,125532.10419275526,4501.356177269727,0.0,90711.56971221804,55163.59655643566,39497.747950869314,27223.743250994172,66721.49120186348,20677.724600824484,1533.730240332185,0.0,0.8798618309554083,2.7495427227125906,0.001494314320929203,1.0,1.0,-6.2962139122120675,337089.6945246663,1557884.1671863878,4.621571624677451,1557884.1671863878,4.621571624677451,0.7595474439419481,0.09242178149259839,3.923979590081819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923979590081819,1.2833676417726254,1.283686951026744,3.0575646933577834,6478.612687519235,15291.117566311957,6460.918110183537,0.00032616404444901797,23117.237903453675,2357.3022289419605,19312.116595978525,1969.2878399839421,0.8353989640385769,0.8353989640385769,35478.52215315573,35405.22815468563,1.0025883520120438,0.8,4281.881763362375,4273.035954225843,1.0025883520120438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.879468496887,4632.441516551485,6.044686587312341,4.903488208415005,-3.513500754688304,8.416988963103309,3.0447400334529418,3.5,0.8699257238436976,0.6,0.00024879280186250593,1.0002130752131824,0.0002487398015762581,198.41808766998219,0.0,1.060833260632161e-05,30.064014606315443,0.035094955655035925,8.396098592687022e-05,0.00016483181593563573,0.0006467966815275577,0.09242178148282215,0.09242178148282215,0.09242178148282215,0.09240907840810872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.46123472543,595.6294886282461,0.0,0.09242178148282215,0.09242178149259839,0.09242178149259839,0.3719276445800498,0.3719276445800498,0.5,9.990364001702234,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,27223.743250994172,20677.724600824484,0.7595474439419481,1.0080422703158927,0.6220245043841514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478266694797266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.038321696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0850253198436,261.0850253198436,-12.064974680156354,245.5025452399151,276.66750539979586,122815.79445286347,123037.08064187285,-221.28618900941782,0.0,nan,276.66750539979586,3.51750539979588,270.4345133677821,-2.715486632217903,264.2015213357796,-8.948478664220374,257.9685293038746,-15.18147069612536,251.73553727191458,-21.414462728085397,245.5025452399151,-27.647454760084884,1.0,1.0,26022.012520719443,26022.012520719443,275.87009638460324,2.7200963846032664,275.87009638460324,275.87009638460324,77038.89517766997,77054.03614565314,-15.140967983170412,0.0,8546.071908451686,8546.071908451686,0.8854878098944323,3943.5994880322282,275.87009638460324,2.7200963846032664,1.0,0.002,0.12965335191574304,0.004948195673423665,0.00020035687963099126,0.001799643120239039,0.10017843981549562,0.10017843981549562,0.0,-1.2996981962887233e-13,0.9998608258913412,0.9998608258913412,0.0,0.09240891877353849,1.2862719059892963e-05,0.0,0.0,0.0,1600376.1671948882,266.8537860877879,0.0,1.0,1283684.3528863392,2601.464076465588,,,,,,,,,,,,,,,,,,,4.0,15291.117566311957,1533.730240332185,0.3719276445800498,6.173730061729009,3.0447400334529418
900.0,-29.390276008757546,4.903442150503268,35.03878322701582,24.780820577312284,5.245740855206923,-25.92667432241979,-39.44617883590979,1.7821391693792097,-6.296718367934659,-6.296718367910769,40.077628001556825,41501.373964359685,25755.526954156496,25755.526954156496,67256.90091851618,77050.77104894609,77053.40011016309,25755.526954156496,102808.92706431958,102808.92706431958,102808.92706431958,130032.95139019302,125531.78009938664,4501.1712908063755,0.0,90711.99917745055,55163.191743156734,39498.674926993124,27224.02432587344,66722.69925286656,20677.899901350822,1533.7554412356608,0.0,0.8798592231892501,2.749491115884593,0.001494314320929203,1.0,1.0,-6.296718367934659,337082.99391624535,1557883.0470907078,4.621660170366807,1557883.0470907078,4.621660170366807,0.7595460411669832,0.09242154692179431,3.9239972700452967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239972700452967,1.2833713175446508,1.2836905596907342,3.057569712211348,6478.6233218676925,15291.096813233544,6460.900806265282,0.00032616064009664976,23117.243192272508,2357.3027682513916,19312.064873408883,1969.282565749658,0.8353965355118297,0.8353965355118297,35478.6500353078,35405.22815468563,1.0025928692948278,0.8,4281.897197383342,4273.035954225843,1.0025928692948278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.732480857291,4632.441516551485,6.044858969642304,4.903442150503268,-3.513980433336343,8.41742258383961,3.0445649780417554,3.5,0.8698757080119301,0.6,0.0002487398015762581,1.000212630206954,0.00024868692322430616,198.41977561601342,0.0,1.0516215443255354e-05,29.802954566185672,0.03510547187047918,8.394353155491084e-05,0.00016479627002134728,0.0006466601136774143,0.09242154690638436,0.09242154690638436,0.09242154690638436,0.09240858843122912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.20992542594,595.6289187358004,0.0,0.09242154690638436,0.09242154692179431,0.09242154692179431,0.3719260284399,0.3719260284399,0.5,9.98997524718486,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,27224.02432587344,20677.899901350822,0.7595460411669832,1.0080062957828655,0.621997827262312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447838935347823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.77726165587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0836993386249,261.0836993386249,-12.066300661375067,245.50054152983387,276.6668571474407,122821.22877834713,123042.92005721874,-221.6912788716103,0.0,nan,276.6668571474407,3.516857147440703,270.43359402388205,-2.716405976117926,264.20033090037185,-8.949669099628125,257.96706777685887,-15.182932223141108,251.73380465336234,-21.416195346637636,245.50054152983387,-27.64945847016611,1.0,1.0,26022.012520719443,26022.012520719443,275.8695175046145,2.7195175046145437,275.8695175046145,275.8695175046145,77038.52475019492,77053.40011016309,-14.875359968165867,0.0,8546.071908451686,8546.071908451686,0.8854866917954576,3943.6172563955233,275.8695175046145,2.7195175046145437,1.0,0.002,0.1296664584042105,0.004948047683124392,0.00020037692544750844,0.0017996230741930204,0.10018846272375422,0.10018846272375422,0.0,-3.5947113341538994e-13,0.9998581879557923,0.9998581879557923,0.0,0.09240844043329649,1.3106488497818623e-05,0.0,0.0,0.0,1600375.5773473273,266.8532816320653,0.0,1.0,1283686.0769518064,2601.4570870305115,,,,,,,,,,,,,,,,,,,4.0,15291.096813233544,1533.7554412356608,0.3719260284399,6.173730061729009,3.0445649780417554
901.0,-29.392336175810335,4.90339747174662,35.038785296099555,24.780407139938347,5.245477690726497,-25.928554789057046,-39.44799774382261,1.7816963018678824,-6.297215568345564,-6.297215568329851,40.07762616634105,41500.0994723947,25755.361433885384,25755.361433885384,67255.46090628009,77050.32090045747,77053.12733714521,25755.361433885384,102808.48877103059,102808.48877103059,102808.48877103059,130032.8936363065,125531.90560328738,4500.988033019122,0.0,90712.28307488491,55162.65324442245,39499.58870051384,27224.404865275912,66723.99356578976,20678.147587980635,1533.785217624816,0.0,0.879856563346824,2.7494402520381347,0.001494314320929203,1.0,1.0,-6.297215568345564,337076.3897814525,1557882.9678315034,4.621750484635176,1557882.9678315034,4.621750484635176,0.7595445222883503,0.09242133672081516,3.9240049082191106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240049082191106,1.2833734939043486,1.2836926687255992,3.0575704787865687,6478.624946148599,15291.076078336067,6460.889753036998,0.00032615955647454225,23117.270542878654,2357.3055572370436,19312.031834569858,1969.279196725677,0.8353941179495773,0.8353941179495773,35478.70528346916,35405.22815468563,1.0025948208707522,0.8,4281.903865251117,4273.035954225843,1.0025948208707522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.585748704608,4632.441516551485,6.045028301969058,4.90339747174662,-3.51445417127748,8.4178516430241,3.044390230919073,3.5,0.8698257802625923,0.6,0.00024868692322430616,1.000213381205449,0.00024863386942953184,198.42146951994897,0.0,1.0492110729248767e-05,29.734641806691005,0.03511596398120843,8.392633606254351e-05,0.00016476058716176264,0.0006465213527038192,0.09242133674565016,0.09242133674565016,0.09242133674565016,0.09240839356726151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.0729399185,595.628312850014,0.0,0.09242133674565016,0.09242133672081516,0.09242133672081516,0.3719243779479942,0.3719243779479942,0.5,9.989586951918474,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27224.404865275912,20678.147587980635,0.7595445222883503,1.0079651608377773,0.6219666607856088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478511755932264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.708948896376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08240323295564,261.08240323295564,-12.067596767044336,245.49854389123988,276.6662625747088,122830.34355359696,123047.03993109017,-216.69637749321262,0.0,nan,276.6662625747088,3.5162625747088327,270.4327188379768,-2.7172811620231982,264.19917510127635,-8.950824898723624,257.96563136458735,-15.184368635412625,251.73208762794488,-21.4179123720551,245.49854389123988,-27.6514561087601,1.0,1.0,26022.012520719443,26022.012520719443,275.86898838625456,2.71898838625458,275.86898838625456,275.86898838625456,77039.03664311135,77053.12733714521,-14.090694033860927,0.0,8546.071908451686,8546.071908451686,0.8854862087492723,3943.6249327602063,275.86898838625456,2.71898838625458,1.0,0.002,0.1296795481396185,0.004947901099110697,0.00020039694832567746,0.001799603052568227,0.10019847416283872,0.10019847416283872,0.0,8.939043082134557e-13,0.999858368904616,0.999858368904616,0.0,0.09240824698565854,1.3089735156623424e-05,0.0,0.0,0.0,1600374.9959796704,266.8527844316544,0.0,1.0,1283687.776216171,2601.450198166597,,,,,,,,,,,,,,,,,,,3.0,15291.076078336067,1533.785217624816,0.3719243779479942,6.173730061729009,3.044390230919073
902.0,-29.394377052850018,4.90335230509982,35.038788613070956,24.779406340699666,5.244608688151212,-25.930478478770425,-39.449857094418235,1.7807101153906824,-6.297809747081374,-6.297809747065079,40.07766631958233,41499.268931153754,25755.420005488722,25755.420005488722,67254.68893664247,77050.31226168935,77053.14596133883,25755.420005488722,102808.56596682755,102808.56596682755,102808.56596682755,130033.60316094555,125532.78770032487,4500.815460620679,0.0,90712.82730606498,55162.369936656425,39500.508188231724,27225.037194118,66725.54538234972,20678.572246449483,1533.829241643538,0.0,0.8798532248453179,2.749379468235964,0.001494314320929203,1.0,1.0,-6.297809747081374,337068.4976516829,1557884.701943794,4.62186384309835,1557884.701943794,4.62186384309835,0.759542479189601,0.09242123988794305,3.9240313347164877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240313347164877,1.2833782068441413,1.2836973147458706,3.0575798418501883,6478.644785356872,15291.05513045582,6460.865977585246,0.0003261537751688524,23117.253550835627,2357.303824530867,19311.96076815352,1969.2719499679831,0.8353916578232731,0.8353916578232731,35478.89643048403,35405.22815468563,1.0026015729187296,0.8,4281.926934670794,4273.035954225843,1.0026015729187296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.43929808194,4632.441516551485,6.045249844795085,4.90335230509982,-3.515000754256057,8.418353059355876,3.044215823078323,3.5,0.8697759494509495,0.6,0.00024863386942953184,1.0002113865783715,0.00024858132267428464,198.4231475882686,0.0,1.0527011922730469e-05,29.83355178901815,0.03512649099313116,8.3908761600589e-05,0.00016472510782894283,0.0006463864847353239,0.09242123984819195,0.09242123984819195,0.09242123984819195,0.09240865232251506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.08757302363,595.6276597209383,0.0,0.09242123984819195,0.09242123988794305,0.09242123988794305,0.3719227255950422,0.3719227255950422,0.5,9.989209321972414,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27225.037194118,20678.572246449483,0.759542479189601,1.0079301495590731,0.6219397487627154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447863459057647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.8078588787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08107824839175,261.08107824839175,-12.06892175160823,245.49654904453047,276.66560745226866,122832.91667072773,123054.44132920245,-221.52465847467982,0.0,nan,276.66560745226866,3.515607452268682,270.4317957707061,-2.7182042292938604,264.1979840891102,-8.95201591088977,257.9641724076294,-15.185827592370572,251.73036072610557,-21.419639273894404,245.49654904453047,-27.65345095546951,1.0,1.0,26022.012520719443,26022.012520719443,275.86839638678885,2.718396386788868,275.86839638678885,275.86839638678885,77037.98251976822,77053.14596133883,-15.163441570606665,0.0,8546.071908451686,8546.071908451686,0.8854845375084347,3943.65149139007,275.86839638678885,2.718396386788868,1.0,0.002,0.12969229872330662,0.004947738203869254,0.00020041640707025142,0.00179958359053137,0.1002082035351257,0.1002082035351257,0.0,-2.398378804585599e-12,0.9998620383551478,0.9998620383551478,0.0,0.09240848930166883,1.2750586274224717e-05,0.0,0.0,0.0,1600374.3012123446,266.8521902529186,0.0,1.0,1283689.8069137,2601.4419656980394,,,,,,,,,,,,,,,,,,,4.0,15291.05513045582,1533.829241643538,0.3719227255950422,6.173730061729009,3.044215823078323
903.0,-29.396416477849712,4.903309366703163,35.03879040413825,24.77883001500743,5.244174334105064,-25.932357396619945,-39.45167565308509,1.7801152530849436,-6.298260650782595,-6.298260650776859,40.07762891600028,41498.13205724974,25755.15260997197,25755.15260997197,67253.28466722171,77049.98972701089,77052.50684237148,25755.15260997197,102807.65945234345,102807.65945234345,102807.65945234345,130032.88642284843,125532.25754165892,4500.628881189504,0.0,90713.17995877404,55161.90771688253,39501.413602101675,27225.22697050498,66726.64057260666,20678.684431821104,1533.8488390267823,0.0,0.8798509474293812,2.749333342013557,0.001494314320929203,1.0,1.0,-6.298260650782595,337062.50865758164,1557883.0865828686,4.621941172833037,1557883.0865828686,4.621941172833037,0.7595413053571156,0.09242096179671709,3.924043807647828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924043807647828,1.2833810920576627,1.2837001332357683,3.0575826868045515,6478.650813473782,15291.034500346597,6460.8519227669285,0.00032615156061365874,23117.26994025325,2357.305495786354,19311.91875736102,1969.26766605936,0.8353892482664612,0.8353892482664612,35478.98664907013,35405.22815468563,1.0026047597894536,0.8,4281.937823098359,4273.035954225843,1.0026047597894536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.292657981094,4632.441516551485,6.0453951588802495,4.903309366703163,-3.515439228519832,8.418748595222995,3.0440411935927827,3.5,0.8697260553122236,0.6,0.00024858132267428464,1.0002112396867564,0.0002485288235234536,198.42482448749274,0.0,1.04264925717003e-05,29.548679948198647,0.03513691748570286,8.389157599183835e-05,0.0001646897466824463,0.0006462497806523428,0.0924209617914159,0.0924209617914159,0.0924209617914159,0.09240804346075877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.7750062954,595.627109182707,0.0,0.0924209617914159,0.09242096179671709,0.09242096179671709,0.3719211123068958,0.3719211123068958,0.5,9.988821772579383,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27225.22697050498,20678.684431821104,0.7595413053571156,1.0078925612033773,0.6219125030293523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478756277036962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.52298703788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0797692810831,261.0797692810831,-12.07023071891689,245.4945606842254,276.6649778779589,122840.34330210627,123059.19002475814,-218.8467226518548,0.0,nan,276.6649778779589,3.514977877958927,270.43089443917756,-2.7191055608224133,264.1968110004094,-8.953188999590566,257.962727561729,-15.187272438270952,251.72864412299828,-21.4213558770017,245.4945606842254,-27.655439315774572,1.0,1.0,26022.012520719443,26022.012520719443,275.8678706979624,2.7178706979624394,275.8678706979624,275.8678706979624,77037.981939536,77052.50684237148,-14.52490283548832,0.0,8546.071908451686,8546.071908451686,0.8854837487058482,3943.6640266860672,275.8678706979624,2.7178706979624394,1.0,0.002,0.12970535500423086,0.004947600243173426,0.00020043639726063199,0.0017995636028851935,0.10021819863031599,0.10021819863031599,0.0,1.4582562588016934e-13,0.9998587303108711,0.9998587303108711,0.0,0.09240790551617507,1.3056280542012886e-05,0.0,0.0,0.0,1600373.7739717378,266.8517393492174,0.0,1.0,1283691.347942148,2601.4357183779784,,,,,,,,,,,,,,,,,,,4.0,15291.034500346597,1533.8488390267823,0.3719211123068958,6.173730061729009,3.0440411935927827
904.0,-29.39844970887825,4.903266699540629,35.0387926461689,24.77806754121559,5.243553577535764,-25.934249380156615,-39.45350367631761,1.7793532497775113,-6.298811683855661,-6.298811683870585,40.07764551294873,41497.13495429172,25755.120064091963,25755.120064091963,67252.25501838369,77049.80794550636,77052.31955771915,25755.120064091963,102807.43962181112,102807.43962181112,102807.43962181112,130033.16976162828,125532.71875647634,4500.451005151936,0.0,90713.62216729858,55161.53271855993,39502.321609709616,27225.730139817155,66728.05174952677,20679.01784800628,1533.885725828071,0.0,0.8798479291122785,2.7492769736585916,0.001494314320929203,1.0,1.0,-6.298811683855661,337055.1898384667,1557883.8033608801,4.622043660290453,1557883.8033608801,4.622043660290453,0.7595395143421177,0.09242080580754952,3.9240633943196475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240633943196475,1.2833847574080546,1.2837037321172275,3.05758921607013,6478.664648204052,15291.013831297341,6460.83243990461,0.00032614733424998576,23117.26724359571,2357.305220803813,19311.860521781757,1969.261727682925,0.8353868265779475,0.8353868265779475,35479.12832229401,35405.22815468563,1.0026097642418395,0.8,4281.954921555591,4273.035954225843,1.0026097642418395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.146515771412,4632.441516551485,6.0455949035424945,4.903266699540629,-3.515952597081615,8.419219296622245,3.043867161018291,3.5,0.8696763317195116,0.6,0.0002485288235234536,1.0002106015637582,0.00024847649398526315,198.42649631847223,0.0,1.0417134789388606e-05,29.52215999312731,0.03514733462049224,8.387430422065228e-05,0.00016465451930280134,0.0006461147719054205,0.09242080579359108,0.09242080579359108,0.09242080579359108,0.09240805408569665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.69946208445,595.6264842194843,0.0,0.09242080579359108,0.09242080580754952,0.09242080580754952,0.3719194556500149,0.3719194556500149,0.5,9.988439221341626,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27225.730139817155,20679.01784800628,0.7595395143421177,1.007855815584495,0.621884407925727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478877878865883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.49646708281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0784570362378,261.0784570362378,-12.07154296376217,245.49257700626174,276.66433706622564,122845.69633009788,123065.09102673376,-219.394696635872,0.0,nan,276.66433706622564,3.5143370662256643,270.42998505418626,-2.720014945813716,264.19563304219787,-8.954366957802108,257.96128103027826,-15.18871896972172,251.72692901827716,-21.423070981722816,245.49257700626174,-27.657422993738237,1.0,1.0,26022.012520719443,26022.012520719443,275.8672977501628,2.7172977501627997,275.8672977501628,275.8672977501628,77037.59686679009,77052.31955771915,-14.722690929062082,0.0,8546.071908451686,8546.071908451686,0.8854825100212511,3943.683711291246,275.8672977501628,2.7172977501627997,1.0,0.002,0.12971826237766984,0.0049474445914409,0.00020045611600297207,0.0017995438837764338,0.10022805800148603,0.10022805800148603,0.0,-2.205943760991147e-13,0.9998603412592448,0.9998603412592448,0.0,0.09240789843419087,1.2907373358660134e-05,0.0,0.0,0.0,1600373.1296461623,266.8511883161443,0.0,1.0,1283693.2311718357,2601.428083805428,,,,,,,,,,,,,,,,,,,4.0,15291.013831297341,1533.885725828071,0.3719194556500149,6.173730061729009,3.043867161018291
905.0,-29.400483128084833,4.903225174122321,35.03879452639896,24.777495266776555,5.243125948858702,-25.93612222038069,-39.455317485239334,1.7787650411252627,-6.29931616014477,-6.299316160155451,40.07763955536358,41496.01022850073,25754.983051439038,25754.983051439038,67250.99327993976,77049.48552661759,77051.95727402369,25754.983051439038,102806.94032546273,102806.94032546273,102806.94032546273,130033.03738530815,125532.76765424218,4500.26973106597,0.0,90713.97714778059,55161.0853310748,39503.2131296731,27226.097059845426,66729.31018951852,20679.255281508154,1533.915018582529,0.0,0.8798452455737409,2.749225368666241,0.001494314320929203,1.0,1.0,-6.29931616014477,337048.489495874,1557883.546070456,4.622134780667893,1557883.546070456,4.622134780667893,0.7595379990034297,0.09242059608698323,3.924076417166311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924076417166311,1.283387611142233,1.2837065193981008,3.0575925644738207,6478.671743069675,15290.993218353142,6460.8176534935255,0.0003261448453046535,23117.280986410497,2357.3066221809177,19311.81632420952,1969.2572207848268,0.8353844180707057,0.8353844180707056,35479.22251834503,35405.22815468563,1.0026130916175495,0.8,4281.966290021032,4273.035954225843,1.0026130916175495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.0003788340355,4632.441516551485,6.045770131712569,4.903225174122321,-3.5164306977340356,8.419655871856357,3.0436931387020985,3.5,0.8696266110577424,0.6,0.00024847649398526315,1.0002106245565685,0.00024842416975466764,198.42816832884222,0.0,1.0383566917098539e-05,29.42702864305726,0.03515771818740934,8.385716999960461e-05,0.00016461932398565852,0.0006459788070619831,0.09242059608722336,0.09242059608722336,0.09242059608722336,0.09240780239771267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.5209266152,595.625891638938,0.0,0.09242059608722336,0.09242059608698323,0.09242059608698323,0.37191781534241,0.37191781534241,0.5,9.988055411318719,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27226.097059845426,20679.255281508154,0.7595379990034297,1.0078179002441296,0.6218558248339078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478999113312143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.40133573274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07715964972175,261.07715964972175,-12.072840350278227,245.49059888253538,276.6637204169152,122853.04594629255,123069.95647001965,-216.91052372709086,0.0,nan,276.6637204169152,3.5137204169152483,270.4290961100076,-2.720903889992371,264.1944718031252,-8.955528196874752,257.95984749631566,-15.190152503684317,251.7252231894316,-21.424776810568375,245.49059888253538,-27.659401117464597,1.0,1.0,26022.012520719443,26022.012520719443,275.86675088204,2.716750882040003,275.86675088204,275.86675088204,77037.69215956348,77051.95727402369,-14.265114460213226,0.0,8546.071908451686,8546.071908451686,0.8854816864402508,3943.6967992521427,275.86675088204,2.716750882040003,1.0,0.002,0.12973120331720853,0.004947297322084384,0.00020047590577696863,0.0017995240949632261,0.1002379528884843,0.1002379528884843,0.0,7.401947978158407e-13,0.9998599777607404,0.9998599777607404,0.0,0.09240765514816543,1.2940938817804018e-05,0.0,0.0,0.0,1600372.5397558555,266.8506838398552,0.0,1.0,1283694.9552823147,2601.4210943269873,,,,,,,,,,,,,,,,,,,3.0,15290.993218353142,1533.915018582529,0.37191781534241,6.173730061729009,3.0436931387020985
