time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
906.0,-29.38332941848314,4.877081425020479,35.03875147654546,24.778267798852198,5.241939265076183,-25.920802550150075,-39.441148611344374,1.7794123967412765,-6.304017494975255,-6.304017494967513,40.076346655297165,41505.94640832776,25704.489053758312,25704.489053758312,67210.43546208608,77056.58297174993,77080.44197332715,25704.489053758312,102784.93102708546,102784.93102708546,102784.93102708546,130009.46135412742,125509.5941392745,4499.867214852915,0.0,90713.72885029978,55163.09228687045,39500.707292699255,27224.53032704196,66725.23761974121,20677.85022944076,1533.951941424082,0.0,0.8798249044651527,2.7487444862213093,0.001494314320929203,1.0,1.0,-6.304017494975255,336986.05243824894,1557827.709938452,4.622825480956416,1557827.709938452,4.622825480956416,0.7595300995478176,0.0924204840339493,3.924044693042471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924044693042471,1.2833846971739513,1.2837035375501158,3.0575747877338153,6478.634076290755,15290.97253386474,6460.833848081113,0.0003261538817575272,23117.404603250263,2357.3192275904885,19311.86473091556,1969.2621568951233,0.8353820449290552,0.8353820449290553,35478.99305326041,35405.22815468563,1.002604986010395,0.8,4281.93859601628,4273.035954225843,1.002604986010395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.854468080652,4632.441516551485,6.03412375853767,4.877081425020479,-3.526546989569645,8.403628414590123,3.043519389700143,3.5,0.8695769684857552,0.6,0.00024842416975466764,0.9982250673746442,0.000248865889942064,198.414205061558,0.07270502729226169,0.00024510759993580795,694.6349382180797,0.03540282578734515,8.399110297465988e-05,0.00016443306678000776,0.0006452427030587876,0.09242048404357513,0.09242048404357513,0.09242048404357513,0.09239172673750559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4281797961,595.6265087269294,0.0,0.09242048404357513,0.0924204840339493,0.0924204840339493,0.3719161663443309,0.3719161663443309,0.5,9.98719269228858,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27224.53032704196,20677.85022944076,0.7595300995478176,1.0072715790854123,0.6220426916253932,41059.97430708969,25750.0,0.0,3182.760857013339,-3182.760857013339,0.05759196948169954,1.4397992370424872,2515.237318030833,667.5235389825057,3182.760857013339,0.029547235974966522,0.6232897130054058,1.4478729985726215,1.447912036091243,1.2668053973118774,0.00024847649398526315,0.003476932729287598,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44937.3701023211,22567.239142986662,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07754969946035,261.07754969946035,-12.072450300539629,245.49193254310848,276.6631668558208,122928.01787783092,122862.805319778,65.21255805290832,0.0,nan,276.6631668558208,3.5131668558208275,270.42891999325224,-2.7210800067477408,264.19467313069526,-8.955326869304713,257.9604262682137,-15.189573731786254,251.72617940567164,-21.423820594328333,245.49193254310848,-27.6580674568915,1.0,1.0,26022.012520719443,26022.012520719443,275.86538262230715,2.7153826223071746,275.86538262230715,275.86538262230715,77044.71964992196,77080.44197332715,-35.72232340519258,0.0,8546.071908451686,8546.071908451686,0.8854836927124523,3943.6649165076833,275.86538262230715,2.7153826223071746,1.0,0.002,0.1297609469120108,0.0049463110179953805,0.00020051992926285188,0.0017994800950435442,0.10025996463142595,0.10025996463142595,0.0,2.4306395871726005e-11,0.9996781709632463,0.9996781709632463,0.0,0.09239074043859634,2.974359535295725e-05,0.0,0.0,0.0,1600367.0422528472,266.8459825050247,0.0,1.0,1283711.0224429586,2601.355959966479,,,,,,,,,,,,,,,,,,,3.0,15290.97253386474,1533.951941424082,0.3719161663443309,6.173730061729009,3.043519389700143
907.0,-29.3344377078675,4.806560475056218,35.03853887838176,24.778618721198313,5.238060101607961,-25.87718792696696,-39.400018926803,1.7808103216523568,-6.319967825734807,-6.319967825750855,40.071367614810534,41538.191694661546,25523.83106162485,25523.83106162485,67062.0227562864,77075.23312528661,77178.65596697612,25523.83106162485,102702.48702860097,102702.48702860097,102702.48702860097,129919.2008796368,125420.61471312854,4498.586166508264,0.0,90711.9125077826,55174.87108088471,39485.601585442106,27216.71385103584,66702.31543647795,20671.270047106816,1533.9582383539093,0.0,0.8797581048727978,2.74711347989297,0.001494314320929203,1.0,1.0,-6.319967825734807,336774.28846986435,1557612.695568591,4.625093865228287,1557612.695568591,4.625093865228287,0.7595064621043546,0.09241973521015404,3.9241415620335345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241415620335345,1.283377260500204,1.28369666595198,3.0576679849416037,6478.8315499907,15291.336163742826,6460.871133074267,0.00032611469496964294,23116.371077289747,2357.2138372726413,19311.97617825521,1969.2735213610367,0.8354242157510572,0.8354242157510572,35479.693719240706,35405.22815468563,1.002629736323153,0.8,4282.023158977225,4273.035954225843,1.002629736323153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.092280412493,4632.441516551485,6.001240833445867,4.806560475056218,-3.5601290683916793,8.366689543447897,3.0354714006779577,3.5,0.867277543050845,0.6,0.000248865889942064,0.994950726995443,0.00025012885883664857,198.3742767350008,0.19876007144158114,0.000552787964612275,1566.6010917111876,0.03595561375195743,8.43810070607452e-05,0.00016448488288131884,0.0006454619652408015,0.09241973518983919,0.09241973518983919,0.09241973518983919,0.09233027325772811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.29068732983,595.6298861160467,0.0,0.09241973518983919,0.09241973521015404,0.09241973521015404,0.3719125934938512,0.3719125934938512,0.5,9.984508834722632,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27216.71385103584,20671.270047106816,0.7595064621043546,1.0053927261363365,0.6227398767621382,41059.97430708969,25750.0,0.0,8688.682941416844,-8688.682941416844,0.1574277795849506,3.9356944896237613,6867.4009977863625,1821.2819436304824,8688.682941416844,0.16755253081591734,0.8518819241609874,1.447690894731873,1.447810147418207,1.2669293837313964,0.00024842416975466764,0.0034705578699953583,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51315.25834021772,17061.317058583154,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08196088076045,261.08196088076045,-12.068039119239529,245.50143338662335,276.66248837490764,123079.89469913354,122342.38768434066,737.5070147928903,0.0,nan,276.66248837490764,3.5124883749076616,270.4302773772279,-2.7197226227720535,264.19806637959584,-8.951933620404134,257.965855381925,-15.184144618074981,251.7336443842827,-21.416355615717265,245.50143338662335,-27.64856661337663,1.0,1.0,26022.012520719443,26022.012520719443,275.86092458818376,2.7109245881837865,275.86092458818376,275.86092458818376,77062.88195726374,77178.65596697612,-115.77400971237512,0.0,8546.071908451686,8546.071908451686,0.8854775665910701,3943.762269843702,275.86092458818376,2.7109245881837865,1.0,0.002,0.129853719624055,0.004943000246853286,0.00020065670572598873,0.0017993432941059806,0.10032835286299437,0.10032835286299437,0.0,-1.6803052005354147e-13,0.9989961807239134,0.9989961807239134,0.0,0.09232696249845926,9.277271169477347e-05,0.0,0.0,0.0,1600348.3883938196,266.83003217426517,0.0,1.0,1283765.5307054343,2601.1350074271772,,,,,,,,,,,,,,,,,,,5.0,15291.336163742826,1533.9582383539093,0.3719125934938512,6.173730061729009,3.0354714006779577
908.0,-29.282539285422008,4.730581752130639,35.038058220142446,24.773757182434224,5.230581462293339,-25.831227210681547,-39.35559892617164,1.779269386039674,-6.344325332704841,-6.344325332689124,40.06320704189759,41581.944802745646,25258.58028145958,25258.58028145958,66840.52508420523,77094.62514114968,77311.75765840839,25258.58028145958,102570.33793986797,102570.33793986797,102570.33793986797,129772.76690068176,125276.92134345594,4495.8455572258235,0.0,90709.485617372,55196.805272998645,39458.5337159704,27202.428960813788,66660.96267678418,20659.516335590666,1533.8559740599821,0.0,0.8796581296116426,2.744624269909705,0.001494314320929203,1.0,1.0,-6.344325332704841,336451.1087363838,1557260.3387373232,4.628489246434518,1557260.3387373232,4.628489246434518,0.7594732207683198,0.09241621134918572,3.9245940670419666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245940670419666,1.283381848538753,1.2837028760881333,3.058009641877415,6479.555480039976,15292.336183364876,6460.84820181266,0.00032596029612120837,23113.087383771457,2356.878993720736,19311.907635179705,1969.2665319124987,0.8355399395382939,0.8355399395382939,35482.96670085528,35405.22815468563,1.00274535268666,0.8,4282.418173184039,4273.035954225843,1.00274535268666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.009975478497,4632.441516551485,5.964231590412184,4.730581752130639,-3.6081629188563484,8.338744670986987,3.0139927164804394,3.5,0.8611407761372684,0.6,0.00025012885883664857,0.9946432428871922,0.0002514759544443183,198.33165731509246,0.22067408704268351,0.000456620184790106,1294.0616036951603,0.036412233936747536,8.480398154100701e-05,0.00016532487729564157,0.000648833032568916,0.09241621137657796,0.09241621137657796,0.09241621137657796,0.09222997914353663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.7644484367,595.6335590835009,0.0,0.09241621137657796,0.09241621134918572,0.09241621134918572,0.37190171052868,0.37190171052868,0.5,9.97892186873377,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27202.428960813788,20659.516335590666,0.7594732207683198,1.0026936665810195,0.6237825427808781,41059.97430708969,25750.0,0.0,9608.866461892801,-9608.866461892801,0.17473563716497598,4.368390929124396,7597.852000483689,2011.0144614091123,9608.866461892801,0.33457239229421754,0.9455391621481378,1.4474712667433611,1.447519433376094,1.26726390571642,0.000248865889942064,0.003453413987405534,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51962.90237267765,16141.133538107199,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0896081912194,261.0896081912194,-12.060391808780594,245.51810308940983,276.661113293027,123153.79329020638,121875.23666894386,1278.556621262544,0.0,nan,276.661113293027,3.5111132930269946,270.43251125229347,-2.7174887477065113,264.2039092115663,-8.94609078843365,257.97530717087193,-15.174692829128048,251.7467051301478,-21.403294869852175,245.51810308940983,-27.631896910590143,1.0,1.0,26022.012520719443,26022.012520719443,275.8521416859128,2.7021416859128067,275.8521416859128,275.8521416859128,77082.97245269474,77311.75765840839,-228.78520571364788,0.0,8546.071908451686,8546.071908451686,0.8854489492495831,3944.2170373771764,275.8521416859128,2.7021416859128067,1.0,0.002,0.13004521526185453,0.0049377367853413465,0.00020094254485977973,0.001799057456004862,0.10047127242988986,0.10047127242988986,0.0,8.646416915780719e-13,0.9979278999382423,0.9979278999382423,0.0,0.09222471571194166,0.00019149563724406326,0.0,0.0,0.0,1600319.8953684287,266.80567466729514,0.0,1.0,1283848.759976305,2600.7976846427077,,,,,,,,,,,,,,,,,,,8.0,15292.336183364876,1533.8559740599821,0.37190171052868,6.173730061729009,3.0139927164804394
909.0,-29.229321721351617,4.654372950606584,35.03727621162757,24.765085020940774,5.21924316435275,-25.784465232787195,-39.310322679206706,1.7743866756701205,-6.370836114457859,-6.370836114435209,40.05355040758783,41629.85810944968,24986.74817841964,24986.74817841964,66616.60628786932,77116.99130547802,77431.17872785029,24986.74817841964,102417.92690626993,102417.92690626993,102417.92690626993,129601.9110721878,125110.49487804406,4491.416194143729,0.0,90708.47381654476,55221.34062005016,39430.14799610511,27183.984165917867,66614.13216202297,20644.611657197693,1533.6080688123513,0.0,0.8795521495778302,2.7419170314076395,0.001494314320929203,1.0,1.0,-6.370836114457859,336099.6360145005,1556843.4628587666,4.632089107027771,1556843.4628587666,4.632089107027771,0.7594402472865267,0.0924081969640656,3.9251873713382226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251873713382226,1.2834018629949713,1.2837246245058245,3.058424243033534,6480.433970139017,15293.39806717094,6460.747417413386,0.00032576797624376484,23109.335997282426,2356.496458758335,19311.606383865783,1969.2358128276,0.8356625385574366,0.8356625385574367,35487.25797337694,35405.22815468563,1.0028969436832413,0.8,4282.936084315534,4273.035954225843,1.0028969436832413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.384472198368,4632.441516551485,5.927513455347712,4.654372950606584,-3.6587376147185973,8.313110565325182,2.9907500691896503,3.5,0.8545000197684715,0.6,0.0002514759544443183,0.9945098110576773,0.0002528642268263493,198.28795686028093,0.22852520977937205,0.0004606579740597245,1305.5046984852593,0.03687289191080726,8.523712533514711e-05,0.00016623882910917121,0.0006525185526453718,0.09240819697320517,0.09240819697320517,0.09240819697320517,0.09211301476772371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.7608275169,595.6343874973195,0.0,0.09240819697320517,0.0924081969640656,0.0924081969640656,0.37187916192061726,0.37187916192061726,0.5,9.97006640817586,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,27183.984165917867,20644.611657197693,0.7594402472865267,1.0000371411555784,0.6249403356061892,41059.97430708969,25750.0,0.0,9908.308007866279,-9908.308007866279,0.18089758476285625,4.5224396190714025,7838.553372787417,2069.7546350788616,9908.308007866279,0.5127584559660737,0.9788830344310397,1.447237825941275,1.4472102706836072,1.2676244434573825,0.00025012885883664857,0.0034350277117615757,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52273.78701344123,15841.691992133721,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0996722876337,261.0996722876337,-12.050327712366254,245.54083098640874,276.6585135888519,123145.15145750399,121462.53151931279,1682.6199381912083,0.0,nan,276.6585135888519,3.5085135888519403,270.43497706835893,-2.7150229316410446,264.2114405478697,-8.938559452130278,257.9879040274053,-15.16209597259467,251.76436750690783,-21.385632493092146,245.54083098640874,-27.60916901359124,1.0,1.0,26022.012520719443,26022.012520719443,275.83960470063374,2.6896047006337653,275.83960470063374,275.83960470063374,77104.85750174204,77431.17872785029,-326.3212261082517,0.0,8546.071908451686,8546.071908451686,0.8854114266399613,3944.8133081949136,275.83960470063374,2.6896047006337653,1.0,0.002,0.1303465141732541,0.004931619902867988,0.000201397120857282,0.0017986028817743478,0.10069856042864099,0.10069856042864099,0.0,2.6316297231654406e-12,0.9967394785567205,0.9967394785567205,0.0,0.09210689805632948,0.0003012989077361301,0.0,0.0,0.0,1600288.87386175,266.7791638855421,0.0,1.0,1283939.3339595716,2600.4306657752777,,,,,,,,,,,,,,,,,,,6.0,15293.39806717094,1533.6080688123513,0.37187916192061726,6.173730061729009,2.9907500691896503
910.0,-29.17607480074081,4.579827639807249,35.036172885769204,24.75350807597863,5.205006236072904,-25.737966697132975,-39.26524354666469,1.7668981338409477,-6.398002108344997,-6.39800210833826,40.04271576148896,41680.22017451434,24719.912160017913,24719.912160017913,66400.13233453225,77141.34322251366,77531.00714441203,24719.912160017913,102250.91930442993,102250.91930442993,102250.91930442993,129412.77977732065,124927.59384896391,4485.185928356743,0.0,90708.63750579239,55247.514463222426,39401.247825077735,27161.86047289073,66563.10829796846,20626.982554939532,1533.2032575979172,0.0,0.8794470050991448,2.739145071989608,0.001494314320929203,1.0,1.0,-6.398002108344997,335739.7760665253,1556375.8327443984,4.635661139048385,1556375.8327443984,4.635661139048385,0.7594097825341006,0.09239502860386335,3.9258825081418465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258825081418465,1.2834339582990522,1.2837585097302011,3.0588893824695567,6481.419544788746,15294.488107728303,6460.585361565537,0.00032554885723472845,23105.285835139664,2356.083457158119,19311.121988091785,1969.1864182051756,0.8357880584503513,0.8357880584503513,35492.28561866443,35405.22815468563,1.0030745531856278,0.8,4283.54286783871,4273.035954225843,1.0030745531856278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.531558457206,4632.441516551485,5.891961916050514,4.579827639807249,-3.709470092117679,8.289297731924927,2.9673113836501113,3.5,0.8478032524714604,0.6,0.0002528642268263493,0.9945091710515822,0.00025426032678911716,198.24423849815813,0.23107390912831854,0.0004561168424006405,1292.6351313634152,0.0373290087532079,8.567041402632773e-05,0.00016719381280002157,0.0006563832651411471,0.09239502856548103,0.09239502856548103,0.09239502856548103,0.09198460547615597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.7275982356,595.6315910525032,0.0,0.09239502856548103,0.09239502860386335,0.09239502860386335,0.37184345499655874,0.37184345499655874,0.5,9.957753713501166,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27161.86047289073,20626.982554939532,0.7594097825341006,0.9975515571973194,0.626175989076917,41059.97430708969,25750.0,0.0,9975.525145833884,-9975.525145833884,0.18285957077589227,4.571489269397302,7895.671043848978,2079.8541019849067,9975.525145833884,0.6947609944591379,0.9894998418608881,1.4470002863081493,1.4468933406684947,1.2679862050038846,0.0002514759544443183,0.0034166733553891724,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52328.134584286985,15774.474854166116,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11145291125376,261.11145291125376,-12.038547088746213,245.56849430723946,276.65441151525914,123070.67194411655,121101.06519394617,1969.6067501703717,0.0,nan,276.65441151525914,3.5044115152591644,270.43722807366214,-2.7127719263378367,264.22004463199966,-8.929955368000321,258.0028611904843,-15.147138809515695,251.78567774887804,-21.364322251121934,245.56849430723946,-27.581505692760516,1.0,1.0,26022.012520719443,26022.012520719443,275.8241199115733,2.674119911573314,275.8241199115733,275.8241199115733,77128.33426147797,77531.00714441203,-402.67288293405727,0.0,8546.071908451686,8546.071908451686,0.8853674625908537,3945.5119206825557,275.8241199115733,2.674119911573314,1.0,0.002,0.13076365754905503,0.004924899713395331,0.00020203035639219184,0.0017979696421357876,0.10101517819609591,0.10101517819609591,0.0,-1.4720204222218314e-12,0.9954852183834426,0.9954852183834426,0.0,0.09197788522726133,0.00041714337660201593,0.0,0.0,0.0,1600257.0752677133,266.751997891655,0.0,1.0,1284032.1324221601,2600.0547103607405,,,,,,,,,,,,,,,,,,,7.0,15294.488107728303,1533.2032575979172,0.37184345499655874,6.173730061729009,2.9673113836501113
911.0,-29.123222946024214,4.507547423349651,35.034741978135436,24.74038990857082,5.189229765994742,-25.69197767476391,-39.2206265363842,1.7579844928777328,-6.425212944067482,-6.425212944050599,40.031058623145114,41731.507610419816,24461.841748187744,24461.841748187744,66193.34935860756,77166.67392892973,77613.06876970043,24461.841748187744,102074.91051788817,102074.91051788817,102074.91051788817,129212.06262916647,124734.92430517588,4477.138323990589,0.0,90709.49098875839,55274.32466292014,39372.40702870917,27137.152111278294,66509.55913998745,20607.455274512093,1532.6793374080728,0.0,0.8793446375996641,2.7363707562127053,0.001494314320929203,1.0,1.0,-6.425212944067482,335379.62573912396,1555872.8219070875,4.639139358803291,1555872.8219070875,4.639139358803291,0.7593816473449166,0.09237673825242008,3.926627530105999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926627530105999,1.2834726925943793,1.2837990457700201,3.0593775409189368,6482.453893965575,15295.580510313826,6460.3900091836695,0.0003253171198813421,23101.11929213457,2355.6585880126822,19310.538066749403,1969.1268747991826,0.8359135253383252,0.8359135253383252,35497.67386561727,35405.22815468563,1.0032649084935759,0.8,4284.193172162669,4273.035954225843,1.0032649084935759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.9347857503035,4632.441516551485,5.8578122033082956,4.507547423349651,-3.7594685177310416,8.267015941080693,2.944247503143323,3.5,0.8412135723266637,0.6,0.00025426032678911716,0.9945521520656129,0.0002556530859251944,198.20085759904632,0.23174549126822144,0.00045228862278853197,1281.7859569826996,0.037781297375996434,8.610126462320774e-05,0.00016815906216590944,0.0006602980029374662,0.09237673830043347,0.09237673830043347,0.09237673830043347,0.09184934650926488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.6338509221,595.6245468169795,0.0,0.09237673830043347,0.09237673825242008,0.09237673825242008,0.3717938018722743,0.3717938018722743,0.5,9.94193196205659,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27137.152111278294,20607.455274512093,0.7593816473449166,0.9952456491146733,0.6274512739226629,41059.97430708969,25750.0,0.0,9961.784213974646,-9961.784213974646,0.18333657572633014,4.583414393158249,7888.613116832821,2073.171097141826,9961.784213974646,0.877892503481325,0.9920810374801406,1.446762169629279,1.4465763386792483,1.268340198284126,0.0002528642268263493,0.003398804166304807,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52303.54447804703,15788.215786025354,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1244620928615,261.1244620928615,-12.025537907138471,245.6001134676348,276.6488107180906,122952.79919557026,120777.78939748302,2175.0097980872583,0.0,nan,276.6488107180906,3.498810718090624,270.43907126800354,-2.7109287319964324,264.22933181788693,-8.920668182113047,258.0195923678152,-15.130407632184756,251.80985291773806,-21.34014708226192,245.6001134676348,-27.54988653236518,1.0,1.0,26022.012520719443,26022.012520719443,275.8065113383,2.6565113383000494,275.8065113383,275.8065113383,77154.55354494131,77613.06876970043,-458.5152247591177,0.0,8546.071908451686,8546.071908451686,0.8853203421112197,3946.260667756529,275.8065113383,2.6565113383000494,1.0,0.002,0.1312982664580845,0.004917682479788171,0.00020284497805044764,0.0017971550237165603,0.10142248902522381,0.10142248902522381,0.0,1.7670079809073425e-12,0.9942127323609299,0.9942127323609299,0.0,0.091842129344529,0.0005346089078910812,0.0,0.0,0.0,1600225.2136424622,266.7247870559325,0.0,1.0,1284125.0698111618,2599.6782706072163,,,,,,,,,,,,,,,,,,,6.0,15295.580510313826,1532.6793374080728,0.3717938018722743,6.173730061729009,2.944247503143323
912.0,-29.0708776309591,4.437674223051362,35.03298821756696,24.725288757495605,5.171442821317214,-25.646645585743403,-39.176629891712196,1.7472107761027165,-6.452341889956585,-6.4523418899820015,40.018883625949364,41783.922006914516,24213.706643707672,24213.706643707672,65997.62865062218,77193.32393755032,77680.6138641356,24213.706643707672,101894.32050784327,101894.32050784327,101894.32050784327,129005.37827849035,124538.06213526917,4467.316143221183,0.0,90711.27096370778,55301.869033076575,39343.77992292356,27111.05777064708,66454.83769357065,20586.905375725062,1532.0903296640563,0.0,0.8792445817152316,2.733606999344027,0.001494314320929203,1.0,1.0,-6.452341889956585,335020.86159904173,1555347.5964073758,4.642539539131269,1555347.5964073758,4.642539539131269,0.7593545611493748,0.09235367202827625,3.927433972124117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927433972124117,1.2835201211108693,1.2838482740737691,3.0598927960124036,6483.545657679714,15296.666773309958,6460.1511583729625,0.0003250702518298486,23096.82902565703,2355.221102584168,19309.824125692303,1969.054073072079,0.8360378865965564,0.8360378865965564,35503.50609241206,35405.22815468563,1.0034709568063607,0.8,4284.897060150015,4273.035954225843,1.0034709568063607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.753754194841,4632.441516551485,5.825148198704842,4.437674223051362,-3.808514113165901,8.246188336217262,2.921742683911626,3.5,0.8347836239747503,0.6,0.0002556530859251944,0.9946065331309435,0.0002570394195184085,198.15790779098106,0.23176866875694402,0.0004487634334668531,1271.7955704450617,0.038230060809463284,8.65280848529189e-05,0.00016912500107227552,0.0006642272747467826,0.09235367202142619,0.09235367202142619,0.09235367202142619,0.09171087944581911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.72633891104,595.6128640816293,0.0,0.09235367202142619,0.09235367202827625,0.09235367202827625,0.3717299618375632,0.3717299618375632,0.5,9.92264818244745,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,27111.05777064708,20586.905375725062,0.7593545611493748,0.9931200036172431,0.6287566632783608,41059.97430708969,25750.0,0.0,9921.077391614292,-9921.077391614292,0.18330213754045552,4.5825534385113835,7860.021209474292,2061.0561821399992,9921.077391614292,1.0612137383521862,0.9918946836604727,1.4465246860827432,1.4462618095736797,1.2686835567956356,0.00025426032678911716,0.0033815574396977815,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52252.847269149046,15828.922608385708,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13824763873885,261.13824763873885,-12.01175236126113,245.63486345381915,276.64163182365905,122793.59261579115,120488.78218940139,2304.810426389756,0.0,nan,276.64163182365905,3.491631823659077,270.4402781496967,-2.7097218503032536,264.238924475701,-8.911075524298951,258.0375708017579,-15.112429198242069,251.8362171277992,-21.31378287220079,245.63486345381915,-27.515136546180827,1.0,1.0,26022.012520719443,26022.012520719443,275.7872860345517,2.637286034551721,275.7872860345517,275.7872860345517,77180.36398602753,77680.6138641356,-500.2498781080649,0.0,8546.071908451686,8546.071908451686,0.8852693353225252,3947.0711419847376,275.7872860345517,2.637286034551721,1.0,0.002,0.13194874202103882,0.004909999569008371,0.00020383853829085514,0.0017961614605620363,0.10191926914542757,0.10191926914542757,0.0,-1.1471084498948514e-12,0.9929566897518632,0.9929566897518632,0.0,0.09170319646362643,0.0006504755646498192,0.0,0.0,0.0,1600193.4374031282,266.6976581100434,0.0,1.0,1284217.713314147,2599.303099426942,,,,,,,,,,,,,,,,,,,5.0,15296.666773309958,1532.0903296640563,0.3717299618375632,6.173730061729009,2.921742683911626
913.0,-29.01909272698034,4.370200128058549,35.03091709485022,24.709428345691435,5.152899988814429,-25.60189345539206,-39.13318320466203,1.7357007167035714,-6.478985791463572,-6.478985791431139,40.006222166762186,41836.506403506944,23974.79541829355,23974.79541829355,65811.3018218005,77220.383832355,77735.07696834764,23974.79541829355,101709.87238664119,101709.87238664119,101709.87238664119,128793.24943112348,124337.50405162195,4455.745379501534,0.0,90713.44531206507,55329.56788115342,39315.419367679606,27083.377044482288,66398.7964121619,20565.21195835671,1531.4169502816924,0.0,0.8791488980517932,2.730894802616476,0.001494314320929203,1.0,1.0,-6.478985791463572,334668.8055383868,1554801.5272428116,4.645791605051384,1554801.5272428116,4.645791605051384,0.7593296775575656,0.09232572413929681,3.9282617603108445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282617603108445,1.2835710049353641,1.2839009504577918,3.060416404863132,6484.655122003068,15297.744650356895,6459.895267794122,0.00032481841092650955,23092.515429747455,2354.7812382156453,19309.059251627954,1968.9760776236487,0.836160933198048,0.836160933198048,35509.49244660654,35405.22815468563,1.0036824591281475,0.8,4285.619549681674,4273.035954225843,1.0036824591281475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.032106981221,4632.441516551485,5.79376737503945,4.370200128058549,-3.856284408911113,8.226484536969663,2.899843514193891,3.5,0.8285267183411118,0.6,0.0002570394195184085,0.9946663814834953,0.00025841772106044946,198.11543322887647,0.23157170799239365,0.00044531435424270113,1262.020879923815,0.038675375163705984,8.695148805299018e-05,0.0001700879314654183,0.0006681499170659744,0.09232572414533334,0.09232572414533334,0.09232572414533334,0.0915696522534557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.85073657427,595.5965941785211,0.0,0.09232572414533334,0.09232572413929681,0.09232572413929681,0.37165209003514993,0.37165209003514993,0.5,9.899966025024893,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,27083.377044482288,20565.21195835671,0.7593296775575656,0.9911520295230263,0.6300792885433083,41059.97430708969,25750.0,0.0,9872.095962328782,-9872.095962328782,0.18309541524574502,4.577385381143621,7824.672149101404,2047.4238132273774,9872.095962328782,1.2444037494394433,0.9907760565245936,1.4462882323991904,1.4459504204090743,1.269015595070335,0.0002556530859251944,0.0033649591614238546,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52194.09114934229,15877.904037671218,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1525487282158,261.1525487282158,-11.9974512717842,245.67207135472117,276.6330261017118,122612.44560361384,120221.44125305729,2391.0043505565513,0.0,nan,276.6330261017118,3.4830261017118005,270.44083515230983,-2.709164847690147,264.2486442029067,-8.901355797093288,258.0564532535212,-15.09354674647875,251.86426230412405,-21.285737695875923,245.67207135472117,-27.47792864527881,1.0,1.0,26022.012520719443,26022.012520719443,275.7670150146785,2.617015014678543,275.7670150146785,275.7670150146785,77207.47957733934,77735.07696834764,-527.5973910082976,0.0,8546.071908451686,8546.071908451686,0.8852169766072093,3947.903069112399,275.7670150146785,2.617015014678543,1.0,0.002,0.13271287851424582,0.004901934981940594,0.00020500777030239722,0.0017949922306885184,0.10250388515119861,0.10250388515119861,0.0,9.909156828413757e-13,0.9917234714290775,0.9917234714290775,0.0,0.0915615876456268,0.0007641364936700026,0.0,0.0,0.0,1600162.2190964762,266.6710142085364,0.0,1.0,1284308.686632526,2598.9347678543922,,,,,,,,,,,,,,,,,,,4.0,15297.744650356895,1531.4169502816924,0.37165209003514993,6.173730061729009,2.899843514193891
914.0,-28.967872965385396,4.305065127250871,35.02854215509324,24.69289357485252,5.133687241715733,-25.55771694471112,-39.09028637045992,1.7235312201525028,-6.505177066169949,-6.5051770661615596,39.993317477364215,41889.197535850835,23744.95876432892,23744.95876432892,65634.15630017975,77247.79818260347,77779.94862145097,23744.95876432892,101524.9073857799,101524.9073857799,101524.9073857799,128580.05274325598,124137.54016056693,4442.512582689046,0.0,90715.9849462096,55357.38429594601,39287.334055848434,27055.145357476085,66342.47941332452,20543.123816922405,1530.7092147568733,0.0,0.8790564986175489,2.72823075258865,0.001494314320929203,1.0,1.0,-6.505177066169949,334323.01368033304,1554245.117048107,4.648932479814917,1554245.117048107,4.648932479814917,0.7593056161956924,0.09229335303965437,3.929108289885154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929108289885154,1.2836249890859255,1.2839567177995397,3.0609471795053538,6485.779769778725,15298.813045345572,6459.623515560464,0.00032456220688004296,23088.186492528865,2354.339809468969,19308.246966015886,1968.8932475428294,0.8362825279613826,0.8362825279613826,35515.614072838915,35405.22815468563,1.0038987499297054,0.8,4286.358365115229,4273.035954225843,1.0038987499297054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.77532043531,4632.441516551485,5.763653820281624,4.305065127250871,-3.9028212567140694,8.20788638396494,2.8785516192428116,3.5,0.8224433197836605,0.6,0.00025841772106044946,0.994726644750062,0.00025978767375370776,198.07343766720751,0.23130256845501188,0.0004421155405218139,1252.9554418388207,0.0391174907042278,8.73714105978556e-05,0.00017104631046259384,0.0006720594763928472,0.09229335305344526,0.09229335305344526,0.09229335305344526,0.09142843663809327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.5427951551,595.575574248619,0.0,0.09229335305344526,0.09229335303965437,0.09229335303965437,0.37156040870093615,0.37156040870093615,0.5,9.874018532417892,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27055.145357476085,20543.123816922405,0.7593056161956924,0.9893232342322963,0.6314083812706829,41059.97430708969,25750.0,0.0,9821.241328046915,-9821.241328046915,0.18283349611519506,4.570837402879873,7787.638086594162,2033.603241452754,9821.241328046915,1.4273560476393135,0.9893587452120938,1.446052924610048,1.4456424889403412,1.269336339411038,0.0002570394195184085,0.0033489996706316015,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52134.17107697542,15928.758671953085,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16715934820013,261.16715934820013,-11.982840651799847,245.71118657112677,276.62313212526914,122414.17730399364,119971.42243610583,2442.75486788782,0.0,nan,276.62313212526914,3.47313212526916,270.4407430144613,-2.709256985538673,264.25835390361266,-8.89164609638732,258.0759647927766,-15.074035207223403,251.89357568195416,-21.256424318045816,245.71118657112677,-27.438813428873203,1.0,1.0,26022.012520719443,26022.012520719443,275.74607429875266,2.596074298752683,275.74607429875266,275.74607429875266,77234.84642261293,77779.94862145097,-545.102198838038,0.0,8546.071908451686,8546.071908451686,0.8851634305944439,3948.75383133458,275.74607429875266,2.596074298752683,1.0,0.002,0.1335862272248104,0.004893502677243716,0.00020634576316554893,0.0017936542369936836,0.10317288158277446,0.10317288158277446,0.0,1.592324362642561e-13,0.9905372523428735,0.9905372523428735,0.0,0.09142000432941003,0.0008733487102443396,0.0,0.0,0.0,1600131.5212762551,266.64482293383,0.0,1.0,1284398.1011795208,2598.5728208056125,,,,,,,,,,,,,,,,,,,6.0,15298.813045345572,1530.7092147568733,0.37156040870093615,6.173730061729009,2.8785516192428116
915.0,-28.917214862881586,4.242196473055436,35.02587833666596,24.676014866586797,5.114142912746696,-25.514079085184118,-39.04790390571577,1.7110071332345875,-6.530785578935252,-6.530785578951799,39.98023672368794,41941.7483845957,23523.563218384705,23523.563218384705,65465.31160298041,77275.32524134895,77816.80642077864,23523.563218384705,101340.36963916334,101340.36963916334,101340.36963916334,128366.87040855394,123939.17429196414,4427.696116589791,0.0,90718.74337015346,55385.16650623207,39259.52984880155,27026.50076939059,66286.03061819213,20520.749953294377,1529.9704131488622,0.0,0.8789678387477982,2.7256279632556053,0.001494314320929203,1.0,1.0,-6.530785578935252,333985.18735124613,1553681.2691066253,4.651946637000542,1553681.2691066253,4.651946637000542,0.75928253266644,0.0922567403505807,3.929962862156939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929962862156939,1.2836806512917638,1.2840141530635463,3.0614801728157466,6486.909118646003,15299.871844811958,6459.343124067552,0.00032430433831898023,23083.867851199735,2353.8994306108343,19307.408857079776,1968.80778421579,0.8364026766024097,0.8364026766024097,35521.793591793394,35405.22815468563,1.004117095664176,0.8,4287.104167587027,4273.035954225843,1.004117095664176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.975296648841,4632.441516551485,5.734691585686185,4.242196473055436,-3.9480538414226944,8.19025031447813,2.8578528942125927,3.5,0.8165293983464551,0.6,0.00025978767375370776,0.9947864800569832,0.0002611491802128499,198.03191778951077,0.23101220534315817,0.0004390666618884697,1244.314919791923,0.03955655736611627,8.778813786302448e-05,0.00017199953589068327,0.0006759517883586148,0.09225674038417729,0.09225674038417729,0.09225674038417729,0.09128791782567346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.4143094048,595.5499331152698,0.0,0.09225674038417729,0.0922567403505807,0.0922567403505807,0.3714554189070074,0.3714554189070074,0.5,9.844953855185173,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,27026.50076939059,20520.749953294377,0.75928253266644,0.9876185222201783,0.6327388741404714,41059.97430708969,25750.0,0.0,9770.675273885892,-9770.675273885892,0.18255664110709616,4.5639160276774,7750.639208079907,2020.0360658059844,9770.675273885892,1.610038058603497,0.9878606120513853,1.4458187829547582,1.445338040262736,1.2696460642925036,0.00025841772106044946,0.0033336574047312605,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52074.964500767506,15979.324726114108,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1819420166882,261.1819420166882,-11.96805798331178,245.7517622902058,276.61212174317643,122205.37372134418,119733.85400110956,2471.519720234626,0.0,nan,276.61212174317643,3.4621217431764535,270.4400498525765,-2.7099501474234557,264.267977961953,-8.882022038046955,258.09590607140825,-15.054093928591726,251.92383418080928,-21.226165819190697,245.7517622902058,-27.398237709794188,1.0,1.0,26022.012520719443,26022.012520719443,275.72477862111316,2.5747786211131825,275.72477862111316,275.72477862111316,77262.3681091216,77816.80642077864,-554.4383116570389,0.0,8546.071908451686,8546.071908451686,0.8851093739304715,3949.6126764677238,275.72477862111316,2.5747786211131825,1.0,0.002,0.13456380422273476,0.0048847482182295425,0.0002078448508283765,0.0017921551494797382,0.10392242541418825,0.10392242541418825,0.0,3.0811464490909657e-13,0.989403733596092,0.989403733596092,0.0,0.09127916335226978,0.0009775769983109202,0.0,0.0,0.0,1600101.4970500937,266.6192144210647,0.0,1.0,1284485.5134717117,2598.2190491613856,,,,,,,,,,,,,,,,,,,5.0,15299.871844811958,1529.9704131488622,0.3714554189070074,6.173730061729009,2.8578528942125927
916.0,-28.867096017704217,4.181519044643547,35.022942487668104,24.65873354757207,5.094203356128844,-25.470966080334847,-39.00602617124093,1.6980734186818955,-6.555785167240629,-6.555785167238949,39.967064744581506,41994.226290983665,23310.183482830314,23310.183482830314,65304.40977381398,77303.01815997298,77847.16676855202,23310.183482830314,101157.35025138233,101157.35025138233,101157.35025138233,128155.09205565297,123743.70488467292,4411.387170980059,0.0,90721.74538576527,55412.95351646938,39231.990965884324,26997.74180427064,66229.73277015497,20498.309380538914,1529.2140050818223,0.0,0.8788827457621587,2.7230889557202547,0.001494314320929203,1.0,1.0,-6.555785167240629,333655.65280590707,1553113.6451130759,4.65483989871602,1553113.6451130759,4.65483989871602,0.759260145872511,0.09221616385950938,3.930827169033824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930827169033824,1.283738249261993,1.2840735139067088,3.062016085672927,6488.044653682588,15300.921099699937,6459.053057263801,0.00032404442205085043,23079.555901223757,2353.4597340808286,19306.541827992092,1968.7193718540066,0.8365213746148552,0.8365213746148553,35528.043229543466,35405.22815468563,1.0043379286189447,0.8,4287.8584326546115,4273.035954225843,1.0043379286189447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4084.620347467444,4632.441516551485,5.706817647638451,4.181519044643547,-3.9919922502836553,8.173511294927202,2.8377292920757213,3.5,0.8107797977359203,0.6,0.0002611491802128499,0.9948439479598309,0.00026250265757599443,197.9908548878242,0.2307181180192475,0.000436172829769114,1236.113799565669,0.03999273019588538,8.820170589767066e-05,0.00017294747431517926,0.0006798266308538861,0.09221616395404214,0.09221616395404214,0.09221616395404214,0.09114896513412574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.07716888346,595.5198003126944,0.0,0.09221616395404214,0.09221616385950938,0.09221616385950938,0.3713376835681259,0.3713376835681259,0.5,9.812937893993938,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,26997.74180427064,20498.309380538914,0.759260145872511,0.9860285862914132,0.6340690885273733,41059.97430708969,25750.0,0.0,9721.107900925417,-9721.107900925417,0.18227862709143103,4.556965677285771,7714.247551018616,2006.8603499068008,9721.107900925417,1.792442584983409,0.9863562072047126,1.4455857953858433,1.4450370497401992,1.2699451054745108,0.00025978767375370776,0.0033189083488667334,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52017.19600758077,16028.892099074583,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.196780498959,261.196780498959,-11.953219501040962,245.79343622852937,276.60012476939244,121987.55606233604,119506.70481597118,2480.8512463648367,0.0,nan,276.60012476939244,3.4501247693924597,270.43878706121416,-2.7112129387858204,264.2774493530184,-8.872550646981551,258.1161116448915,-15.033888355108502,251.95477393670825,-21.195226063291727,245.79343622852937,-27.356563771470604,1.0,1.0,26022.012520719443,26022.012520719443,275.7033315828278,2.553331582827809,275.7033315828278,275.7033315828278,77289.15156603053,77847.16676855202,-558.015202521492,0.0,8546.071908451686,8546.071908451686,0.8850546995379924,3950.4813048789933,275.7033315828278,2.553331582827809,1.0,0.002,0.1356400505523886,0.004875700512610566,0.00020949643863949353,0.00179050356548458,0.10474821931974676,0.10474821931974676,0.0,4.124073478550816e-12,0.9883290924056751,0.9883290924056751,0.0,0.09113991753240193,0.0010762463271074552,0.0,0.0,0.0,1600072.1777457416,266.59421483275935,0.0,1.0,1284570.8350900244,2597.873805898171,,,,,,,,,,,,,,,,,,,4.0,15300.921099699937,1529.2140050818223,0.3713376835681259,6.173730061729009,2.8377292920757213
917.0,-28.817516170302834,4.122960941862763,35.019751389515065,24.641598772164457,5.074436937890413,-25.428320859480298,-38.9645955763757,1.685241628599548,-6.580066542979807,-6.580066542960503,39.953833204287314,42046.22175107227,23104.224692489337,23104.224692489337,65150.44644356161,77330.46654088417,77872.02119863678,23104.224692489337,100976.24589112612,100976.24589112612,100976.24589112612,127945.11735580918,123551.44472961682,4393.672626192367,0.0,90724.74705167672,55440.502267918084,39204.71642639848,26968.871464683063,66173.58789108155,20475.81216128752,1528.4373568962478,0.0,0.8788016981042419,2.7206246798944864,0.001494314320929203,1.0,1.0,-6.580066542979807,333335.8301678684,1552543.6122445534,4.6575959489944125,1552543.6122445534,4.6575959489944125,0.7592387463487861,0.09217179808759728,3.93168420888806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93168420888806,1.2837953931277926,1.2841324103748228,3.0625473731519217,6489.170388097828,15301.96124006956,6458.76469675779,0.00032378660171958215,23075.288408611803,2353.024570940311,19305.679899142542,1968.6314795717747,0.8366387261247653,0.8366387261247653,35534.2400494716,35405.22815468563,1.004556904828005,0.8,4288.606323170642,4273.035954225843,1.004556904828005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.697838812241,4632.441516551485,5.679926486190459,4.122960941862763,-4.03458247942258,8.157543421285343,2.818161928626561,3.5,0.8051891224647317,0.6,0.00026250265757599443,0.9949013234209311,0.00026384793285166093,197.95024806602643,0.2304262469959543,0.00043334441592719677,1228.0980747376757,0.04042607461181258,8.861262931832702e-05,0.00017389002825766742,0.0006836806781837695,0.09217179804866825,0.09217179804866825,0.09217179804866825,0.09101183543622098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.8744041743,595.4853901175754,0.0,0.09217179804866825,0.09217179808759728,0.09217179808759728,0.37120783817949426,0.37120783817949426,0.5,9.778139012305383,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,26968.871464683063,20475.81216128752,0.7592387463487861,0.9845385223904742,0.6353928068745233,41059.97430708969,25750.0,0.0,9672.747649296583,-9672.747649296583,0.1820040855635925,4.550102139089808,7678.636905065946,1994.1107442306372,9672.747649296583,1.9745710674395707,0.9848705928765821,1.4453539394943047,1.4447393807419036,1.2702338107504019,0.0002611491802128499,0.0033047284827903436,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51960.82003112395,16077.252350703417,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21163138713456,261.21163138713456,-11.938368612865418,245.8359171842564,276.58734559000527,121768.3099092414,119285.38452129778,2482.9253879436246,0.0,nan,276.58734559000527,3.437345590005293,270.437059908862,-2.712940091137966,264.286774227693,-8.863225772306976,258.1364885465859,-15.013511453414083,251.98620286540472,-21.163797134595256,245.8359171842564,-27.314082815743575,1.0,1.0,26022.012520719443,26022.012520719443,275.68195849413576,2.531958494135779,275.68195849413576,275.68195849413576,77316.08847220402,77872.02119863678,-555.9327264327585,0.0,8546.071908451686,8546.071908451686,0.8850004829049019,3951.3426299325,275.68195849413576,2.531958494135779,1.0,0.002,0.136809310175519,0.004866403638532685,0.00021129182136761496,0.0017887081765774208,0.10564591068380748,0.10564591068380748,0.0,-2.0549642716638505e-12,0.9873143450648235,0.9873143450648235,0.0,0.09100253846230326,0.0011692596252940186,0.0,0.0,0.0,1600043.6922449125,266.56993345702017,0.0,1.0,1284653.6940021343,2597.5385911129156,,,,,,,,,,,,,,,,,,,6.0,15301.96124006956,1528.4373568962478,0.37120783817949426,6.173730061729009,2.818161928626561
