time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
918.0,-28.76847579291257,4.06645219014241,35.01632468246759,24.624895105976634,5.055131540238118,-25.38611505959943,-38.92358533395452,1.6727708069087635,-6.603658376208898,-6.603658376214568,39.94065797586995,42097.512374305166,22905.409935142285,22905.409935142285,65002.92230944745,77357.45558790791,77893.11761723041,22905.409935142285,100798.52755237269,100798.52755237269,100798.52755237269,127738.88266272983,123364.22206708079,4374.660595649043,0.0,90727.61302950277,55467.669815835965,39177.714681852005,26940.35511035714,66118.06979220915,20453.594935436282,1527.663241708464,0.0,0.8787241082601231,2.7182320718769653,0.001494314320929203,1.0,1.0,-6.603658376208898,333025.32070806774,1551976.162499922,4.660234720891974,1551976.162499922,4.660234720891974,0.7592177182390947,0.09212401860278362,3.9325237248562406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325237248562406,1.2838508729785232,1.2841896320126733,3.063068933958676,6490.275512861759,15302.992253145245,6458.485636560327,0.00032353367531639274,23071.091079766964,2352.5965625128833,19304.845769537616,1968.5464220235879,0.8367547812451621,0.8367547812451621,35540.309901153974,35405.22815468563,1.0047714036325233,0.8,4289.338889964514,4273.035954225843,1.0047714036325233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4051.1956471816166,4632.441516551485,5.65398759526151,4.06645219014241,-4.075874229092957,8.142326419235367,2.7991327660287633,3.5,0.799752218865361,0.6,0.00026384793285166093,0.9949586823030047,0.0002651848137461739,197.9100972152747,0.2301385741588946,0.00043069836284373854,1220.599160299155,0.04085677297465632,8.902112529860785e-05,0.00017482680755305307,0.0006875105684432574,0.09212401857691543,0.09212401857691543,0.09212401857691543,0.09087771757258577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.43875584204,595.4468266192619,0.0,0.09212401857691543,0.09212401860278362,0.09212401860278362,0.3710665296909525,0.3710665296909525,0.5,9.740749977562409,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26940.35511035714,20453.594935436282,0.7592177182390947,0.9831339982206634,0.6367020771569109,41059.97430708969,25750.0,0.0,9625.640274313002,-9625.640274313002,0.1817345202551877,4.543363006379688,7643.852932181436,1981.7873421315662,9625.640274313002,2.1564278210567314,0.9834119061427898,1.445123189774777,1.444445027352456,1.2705125133044726,0.00026250265757599443,0.0032910950607677844,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51906.213741701846,16124.359725686998,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2264852937761,261.2264852937761,-11.923514706223898,245.87896943689242,276.5740011506534,121551.19411600225,119067.76406478407,2483.430051218197,0.0,nan,276.5740011506534,3.424001150653396,270.43499480790604,-2.7150051920939404,264.2959884651393,-8.85401153486066,258.1569821224217,-14.993017877578268,252.01797577964362,-21.132024220356357,245.87896943689242,-27.27103056310756,1.0,1.0,26022.012520719443,26022.012520719443,275.66083521237755,2.5108352123775717,275.66083521237755,275.66083521237755,77343.41413319115,77893.11761723041,-549.7034840392589,0.0,8546.071908451686,8546.071908451686,0.8849473729730152,3952.186343480522,275.66083521237755,2.5108352123775717,1.0,0.002,0.1380651350174047,0.004856879964533292,0.0002132210147371495,0.0017867789827924582,0.10661050736857475,0.10661050736857475,0.0,-2.4703923802438243e-12,0.9863681061373821,0.9863681061373821,0.0,0.09086819375899263,0.0012558248437909807,0.0,0.0,0.0,1600016.0076454475,266.5463416237911,0.0,1.0,1284734.189032583,2597.2129995468385,,,,,,,,,,,,,,,,,,,5.0,15302.992253145245,1527.663241708464,0.3710665296909525,6.173730061729009,2.7991327660287633
919.0,-28.719943469802182,4.011924719438598,35.01268258761619,24.608139297366165,5.035789100575088,-25.34437021286891,-38.88302125325424,1.6602158453669014,-6.626611343947218,-6.626611343952383,39.92759497122599,42148.49667413515,22713.52120183525,22713.52120183525,64862.0178759704,77384.3587988766,77911.26467798345,22713.52120183525,100624.7858798187,100624.7858798187,100624.7858798187,127537.20012667777,123182.74244392406,4354.457682753704,0.0,90730.56246717529,55494.70034925454,39150.95790880083,26912.414246859073,66063.3721556599,20431.816604578948,1526.9032772557587,0.0,0.8786494959437612,2.715905850793317,0.001494314320929203,1.0,1.0,-6.626611343947218,332723.4380865312,1551413.7009438237,4.662772511205984,1551413.7009438237,4.662772511205984,0.759196719297063,0.09207314662527613,3.933361750986351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933361750986351,1.283906768297313,1.2842472585998834,3.063588297928114,6491.375982791031,15304.014111499951,6458.204703313045,0.0003232815221749605,23066.925498124652,2352.1717913991683,19304.006041261437,1968.4607935698161,0.8368694840944823,0.8368694840944823,35546.36872257501,35405.22815468563,1.0049855217790227,0.8,4290.070125522699,4273.035954225843,1.0049855217790227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4035.101838785334,4632.441516551485,5.628983383644309,4.011924719438598,-4.115933185741778,8.127857905180376,2.780624227496228,3.5,0.7944640649989223,0.6,0.0002651848137461739,0.9950127573152501,0.00026651398366157365,197.87037642481175,0.2298557158725078,0.0004282346971543275,1213.6171317353642,0.04128500767181065,8.942688848426009e-05,0.00017575792526191382,0.0006913195006579295,0.09207314660127651,0.09207314660127651,0.09207314660127651,0.0907470697312792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.09322069393,595.4043316653632,0.0,0.09207314660127651,0.09207314662527613,0.09207314662527613,0.37091450450414787,0.37091450450414787,0.5,9.700967674635116,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,26912.414246859073,20431.816604578948,0.759196719297063,0.9818151232598474,0.6380009875188324,41059.97430708969,25750.0,0.0,9579.77529351778,-9579.77529351778,0.18147035732634573,4.536758933158639,7609.895988466508,1969.879305051271,9579.77529351778,2.338018059522935,0.9819824530646406,1.444893520150166,1.4441539885485015,1.2707815378256706,0.00026384793285166093,0.00327798626881939,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51853.36673234283,16170.22470648222,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2412921159138,261.2412921159138,-11.908707884086198,245.92240102268596,276.5601832091414,121331.41640034776,118855.85842989481,2475.5579704529305,0.0,nan,276.5601832091414,3.410183209141451,270.43262677186726,-2.7173732281327148,264.3050703345201,-8.844929665479867,258.1775138972795,-14.972486102720495,252.04995745998846,-21.100042540011515,245.92240102268596,-27.227598977314017,1.0,1.0,26022.012520719443,26022.012520719443,275.6400056834485,2.490005683448544,275.6400056834485,275.6400056834485,77369.51138537093,77911.26467798345,-541.7532926125132,0.0,8546.071908451686,8546.071908451686,0.8848943554560771,3953.0285597412826,275.6400056834485,2.490005683448544,1.0,0.002,0.1394009434799547,0.004847148301860113,0.00021527382121430946,0.0017847261797938581,0.10763691060715473,0.10763691060715473,0.0,1.008167507809965e-12,0.9854918778246998,0.9854918778246998,0.0,0.0907373381649723,0.0013358084603038332,0.0,0.0,0.0,1599989.065149805,266.52338865605276,0.0,1.0,1284812.4939979513,2596.8963231343523,,,,,,,,,,,,,,,,,,,6.0,15304.014111499951,1526.9032772557587,0.37091450450414787,6.173730061729009,2.780624227496228
920.0,-28.671942092498387,3.9593164385451707,35.00884280787006,24.59239773396405,5.017514642004582,-25.302996419060094,-38.84281064439563,1.648568960952197,-6.648749839401717,-6.648749839378177,39.91461192461192,42198.35614557312,22527.87914580375,22527.87914580375,64726.23529137687,77410.36556432942,77926.66549275993,22527.87914580375,100454.54463856368,100454.54463856368,100454.54463856368,127339.26769237552,123006.11729386686,4333.150398508665,0.0,90733.11775911161,55521.10831024493,39124.45494318521,26884.723053811846,66009.17799699705,20410.25325076414,1526.1375328026986,0.0,0.8785789415575495,2.71366366412878,0.001494314320929203,1.0,1.0,-6.648749839401717,332432.4714298543,1550854.8348593938,4.66517253320314,1550854.8348593938,4.66517253320314,0.759176622720325,0.09201925996571952,3.9341648392967756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341648392967756,1.2839584417681684,1.2843006524622524,3.064090480902908,6492.440048254314,15305.027426513167,6457.944522448271,0.0003230383795444435,23062.866317347798,2351.7578701542116,19303.228343245322,1968.381490442233,0.8369830565563965,0.8369830565563964,35552.1747057929,35405.22815468563,1.005190713209606,0.8,4290.7708461883385,4273.035954225843,1.005190713209606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4019.404676626394,4632.441516551485,5.604780050341202,3.9593164385451707,-4.15465026107758,8.11396669962275,2.7626191941508154,3.5,0.7893197697573758,0.6,0.00026651398366157365,0.9950691175328825,0.0002678346448157824,197.83110349733533,0.22957777623567596,0.00042577505971019543,1206.6465192186938,0.041710782731520846,8.983080216219784e-05,0.00017668318149937582,0.000695100760349935,0.0920192600763188,0.0920192600763188,0.0920192600763188,0.0906194016975882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.8166476119,595.358234743082,0.0,0.0920192600763188,0.09201925996571952,0.09201925996571952,0.37075252736553044,0.37075252736553044,0.5,9.658971915577096,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,26884.723053811846,20410.25325076414,0.759176622720325,0.9805641769137233,0.639280133854914,41059.97430708969,25750.0,0.0,9535.1145200899,-9535.1145200899,0.18121162011437555,4.530290502859385,7576.74248514178,1958.3720349481205,9535.1145200899,2.5193471966148118,0.980582359926274,1.4446649050995863,1.443866075001513,1.2710412005661342,0.0002651848137461739,0.0032653811850874427,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51801.73534639828,16214.8854799101,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25610923568473,261.25610923568473,-11.893890764315245,245.9660609720894,276.5461574993079,121120.95779085292,118643.67814621098,2477.279644641957,0.0,nan,276.5461574993079,3.3961574993079466,270.43013819384186,-2.7198618061581215,264.31411888846617,-8.835881111533809,258.19809958290233,-14.951900417097647,252.08208027750067,-21.06791972249931,245.9660609720894,-27.183939027910583,1.0,1.0,26022.012520719443,26022.012520719443,275.619669280837,2.4696692808370244,275.619669280837,275.619669280837,77396.94004227387,77926.66549275993,-529.7254504860612,0.0,8546.071908451686,8546.071908451686,0.8848435465555526,3953.8356634932593,275.619669280837,2.4696692808370244,1.0,0.002,0.1408106845775358,0.004837265703609295,0.0002174409658026721,0.0017825590324681226,0.10872048290133605,0.10872048290133605,0.0,-1.7292053205997249e-12,0.9846799343494117,0.9846799343494117,0.0,0.09060951886192616,0.0014097411037933747,0.0,0.0,0.0,1599963.071598975,266.50125016059826,0.0,1.0,1284888.010770413,2596.5909754860104,,,,,,,,,,,,,,,,,,,6.0,15305.027426513167,1526.1375328026986,0.37075252736553044,6.173730061729009,2.7626191941508154
921.0,-28.62441642408044,3.9085635495470132,35.00482725840831,24.576282931398623,4.9988685579143395,-25.26208792595101,-38.80305056283248,1.6365400599835498,-6.6703201139329735,-6.670320113904028,39.90186558404928,42248.160943987285,22348.7163982282,22348.7163982282,64596.877342215485,77436.53668686301,77940.95045624756,22348.7163982282,100289.66685447577,100289.66685447577,100289.66685447577,127147.75670707683,122836.89332038203,4310.8633866947885,0.0,90735.89631175056,55547.52056966031,39098.19526898917,26858.08985260106,65956.28512159023,20389.476597748493,1525.4104466025462,0.0,0.8785105202412741,2.7114804333082057,0.001494314320929203,1.0,1.0,-6.6703201139329735,332149.1653381766,1550306.306023169,4.6675002312431815,1550306.306023169,4.6675002312431815,0.7591558710856678,0.0919629184268399,3.9349764572176924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349764572176924,1.2840119222596627,1.2843558430407371,3.0645949535209467,6493.508965196883,15306.03172265616,6457.6759035770265,0.0003227935640632681,23058.815547757375,2351.3448066115725,19302.4254234632,1968.2996154102777,0.8370952698539839,0.8370952698539839,35558.04211360576,35405.22815468563,1.005398083980813,0.8,4291.478980151857,4273.035954225843,1.005398083980813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4004.093708538944,4632.441516551485,5.58146687490564,3.9085635495470132,-4.192238108203689,8.100801657750702,2.745102237280362,3.5,0.7843149249372463,0.6,0.0002678346448157824,0.9951197588293169,0.00026914815271165916,197.79223348670524,0.22930475594114463,0.00042360736979795864,1200.5032860074148,0.0421343901013188,9.0231847395545e-05,0.00017760279742023744,0.0006988628265846374,0.09196291840894225,0.09196291840894225,0.09196291840894225,0.09049630889955873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488760.3520523884,595.3086259657224,0.0,0.09196291840894225,0.0919629184268399,0.0919629184268399,0.37058129644278004,0.37058129644278004,0.5,9.614973630373353,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,26858.08985260106,20389.476597748493,0.7591558710856678,0.9793892609799251,0.6405479154276642,41059.97430708969,25750.0,0.0,9491.630286939566,-9491.630286939566,0.18095825515241676,4.523956378810415,7544.379532135695,1947.2507548038714,9491.630286939566,2.7004206264125563,0.979211337404852,1.444437319471127,1.4435814176246984,1.2712917898917515,0.00026651398366157365,0.003253260684444929,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51752.10788003667,16258.369713060434,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2708577504429,261.2708577504429,-11.879142249557106,246.00982221808354,276.5318932828233,120904.43686643128,118438.62732018236,2465.8095462489064,0.0,nan,276.5318932828233,3.3818932828233415,270.42747906984937,-2.7225209301506084,264.32306485694494,-8.826935143055039,258.2186506439403,-14.931349356059684,252.11423643101585,-21.035763568984123,246.00982221808354,-27.140177781916435,1.0,1.0,26022.012520719443,26022.012520719443,275.599770530216,2.4497705302160284,275.599770530216,275.599770530216,77421.65471497881,77940.95045624756,-519.2957412687538,0.0,8546.071908451686,8546.071908451686,0.8847921963116521,3954.651339503781,275.599770530216,2.4497705302160284,1.0,0.002,0.1422873423422918,0.004827217463502959,0.00021971149897546697,0.001780288500786391,0.10985574948773348,0.10985574948773348,0.0,-2.381419714203581e-13,0.983942900138901,0.983942900138901,0.0,0.09048626066214203,0.0014766577646978737,0.0,0.0,0.0,1599937.7385176842,266.479679886067,0.0,1.0,1284961.5802274975,2596.293551666209,,,,,,,,,,,,,,,,,,,6.0,15306.03172265616,1525.4104466025462,0.37058129644278004,6.173730061729009,2.745102237280362
922.0,-28.57737758911318,3.859609359815297,35.00064952910698,24.560791497956984,4.9808884994299625,-25.221550980173898,-38.76364751541985,1.6250618930753804,-6.6910737124161415,-6.691073712415609,39.88915969962446,42297.17770976955,22175.230739337658,22175.230739337658,64472.40844910721,77462.11608945,77952.18589780091,22175.230739337658,100127.41663713857,100127.41663713857,100127.41663713857,126958.85549513859,122671.20233707319,4287.6531580653955,0.0,90738.45509405396,55573.516724599125,39072.15374383871,26831.438858000023,65903.59260183873,20368.724370848726,1524.664351807362,0.0,0.8784463317851614,2.7093811718837992,0.001494314320929203,1.0,1.0,-6.6910737124161415,331876.7647416022,1549759.6641404703,4.669684138168294,1549759.6641404703,4.669684138168294,0.7591364920325775,0.09190392691317195,3.9357664098023877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357664098023877,1.2840628485438383,1.284408469679944,3.065088608603272,6494.554961079344,15307.028088810383,6457.418928165779,0.000322554301650605,23054.83751984404,2350.939160655682,19301.657306762187,1968.2212893049295,0.8372063906392153,0.8372063906392152,35563.75266435099,35405.22815468563,1.0055999191947522,0.8,4292.168183129061,4273.035954225843,1.0055999191947522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3989.157764628209,4632.441516551485,5.558875343553728,3.859609359815297,-4.22852945192758,8.088138811742876,2.72805730983016,3.5,0.77944494566576,0.6,0.00026914815271165916,0.9951714839543879,0.00027045404440466776,197.75377449535264,0.22903651910937214,0.00042130049486167285,1193.9656024379808,0.04255569059618047,9.063092311064796e-05,0.00017851722960101122,0.0007026021158346405,0.09190392686991901,0.09190392686991901,0.09190392686991901,0.09037541331836982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.0508782677,595.2560310210469,0.0,0.09190392686991901,0.09190392691317195,0.09190392691317195,0.37040163638415907,0.37040163638415907,0.5,9.569118223569951,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26831.438858000023,20368.724370848726,0.7591364920325775,0.9782836701880865,0.6418038234320697,41059.97430708969,25750.0,0.0,9449.272041220716,-9449.272041220716,0.18071010051621203,4.517752512905297,7512.771444905205,1936.5005963155122,9449.272041220716,2.881243628786929,0.9778685092868609,1.4442107392141361,1.4432996873123207,1.2715336028424877,0.0002678346448157824,0.0032416056309366036,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51703.21195074839,16300.727958779284,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2855664240299,261.2855664240299,-11.864433575970054,246.05358830845896,276.5175445396135,120693.66977401891,118234.52129046134,2459.1484835575548,0.0,nan,276.5175445396135,3.3675445396135046,270.4247532933577,-2.725246706642281,264.33196204713624,-8.818037952863733,258.2391708009205,-14.910829199079501,252.14637955469266,-21.00362044530732,246.05358830845896,-27.09641169154102,1.0,1.0,26022.012520719443,26022.012520719443,275.5803316224388,2.430331622438814,275.5803316224388,275.5803316224388,77446.63725321025,77952.18589780091,-505.5486445906572,0.0,8546.071908451686,8546.071908451686,0.8847422151738424,3955.4452418513997,275.5803316224388,2.430331622438814,1.0,0.002,0.14382600483861036,0.004817068569828709,0.0002220779438205069,0.0017779220553754286,0.11103897191025346,0.11103897191025346,0.0,-8.040647141160928e-13,0.9832579243544892,0.9832579243544892,0.0,0.09036526441667213,0.0015386624964998188,0.0,0.0,0.0,1599913.3583383744,266.45892628758384,0.0,1.0,1285032.3558259855,2596.0074693063393,,,,,,,,,,,,,,,,,,,6.0,15307.028088810383,1524.664351807362,0.37040163638415907,6.173730061729009,2.72805730983016
923.0,-28.530816450601606,3.812397008646541,34.99632816903423,24.54591557560491,4.963556727281593,-25.181379132716177,-38.72459305040536,1.614119411629081,-6.711156988812434,-6.71115698880688,39.87666433493868,42345.38559555257,22007.47395654268,22007.47395654268,64352.85955209525,77487.11048400146,77962.48060767431,22007.47395654268,99969.95456421698,99969.95456421698,99969.95456421698,126775.52226433303,122511.89288153044,4263.629382802602,0.0,90740.78546320485,55599.060583591614,39046.36097734804,26805.567700116055,65851.9286774641,20348.5661135214,1523.9409024678603,0.0,0.8783849405661633,2.707350936988009,0.001494314320929203,1.0,1.0,-6.711156988812434,331613.32966998464,1549222.221488106,4.6717730648218,1549222.221488106,4.6717730648218,0.7591171483912762,0.09184277840626759,3.936533093324299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936533093324299,1.2841112912792763,1.2844586024519034,3.0655700327987834,6495.575041180313,15308.016286256758,6457.175644810417,0.00032232136801595905,23050.939319444828,2350.5416548408302,19300.930116532487,1968.1471365382151,0.8373164255502167,0.8373164255502167,35569.294784325735,35405.22815468563,1.0057958090945598,0.8,4292.837058296628,4273.035954225843,1.0057958090945598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3974.587289894431,4632.441516551485,5.537046327425663,3.812397008646541,-4.263657969298741,8.076054977945283,2.7114704018436706,3.5,0.7747058290981916,0.6,0.00027045404440466776,0.9952222182481925,0.00027175241814911017,197.7157188185639,0.22877297195996954,0.0004192091175942129,1188.0386392619994,0.04297489971377469,9.102807725942168e-05,0.0001794259671452461,0.0007063162574689796,0.09184277836886666,0.09184277836886666,0.09184277836886666,0.09025853280291621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489088.8447004829,595.2004793869553,0.0,0.09184277836886666,0.09184277840626759,0.09184277840626759,0.37021411112097946,0.37021411112097946,0.5,9.521590856682447,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,26805.567700116055,20348.5661135214,0.7591171483912762,0.9772357597495568,0.6430394135144601,41059.97430708969,25750.0,0.0,9408.008194946906,-9408.008194946906,0.1804670331874283,4.511675829685704,7481.901134488112,1926.107060458793,9408.008194946906,3.0618213435968253,0.9765532098886806,1.4439851408444129,1.4430209451627771,1.2717669031183474,0.00026914815271165916,0.0032303988772392476,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51656.021141298595,16341.991805053094,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30025800849984,261.30025800849984,-11.849741991500139,246.09728174481853,276.50323427216676,120488.01596652188,118031.72462837562,2456.2913381462786,0.0,nan,276.50323427216676,3.3532342721667874,270.4220437667218,-2.727956233278178,264.3408532612115,-8.809146738788456,258.25966275579066,-14.89033724420932,252.17847225028981,-20.971527749710162,246.09728174481853,-27.052718255181446,1.0,1.0,26022.012520719443,26022.012520719443,275.56145295911233,2.411452959112353,275.56145295911233,275.56145295911233,77471.48630739251,77962.48060767431,-490.9943002818036,0.0,8546.071908451686,8546.071908451686,0.8846937047537808,3956.21575879092,275.56145295911233,2.411452959112353,1.0,0.002,0.1454205005192378,0.004806818489789471,0.0002245307035229942,0.0017754692959308877,0.1122653517614971,0.1122653517614971,0.0,-5.461182721322455e-13,0.9826388562295638,0.9826388562295638,0.0,0.09024828272608007,0.0015944956801875233,0.0,0.0,0.0,1599889.7597930157,266.43884301118754,0.0,1.0,1285100.837566878,2595.7307024230145,,,,,,,,,,,,,,,,,,,6.0,15308.016286256758,1523.9409024678603,0.37021411112097946,6.173730061729009,2.7114704018436706
924.0,-28.48472975487327,3.7668718211089747,34.99188069304198,24.531536525487923,4.9467548277285065,-25.14158129646177,-38.6859035823494,1.603606371202522,-6.730581484308914,-6.730581484371808,39.86438671038505,42392.91301785969,21845.218843444367,21845.218843444367,64238.13186130406,77511.60799897705,77972.01075702734,21845.218843444367,99817.2296004717,99817.2296004717,99817.2296004717,126597.69187945568,122358.80902533725,4238.88285411843,0.0,90742.94325887418,55624.24828521937,39020.772192949786,26780.462278983974,65801.23447193376,20328.992329192526,1523.239533076877,0.0,0.8783262610321195,2.705388442046672,0.001494314320929203,1.0,1.0,-6.730581484308914,331358.69233605475,1548694.2813593498,4.673769897029613,1548694.2813593498,4.673769897029613,0.759097887012419,0.09177969205429927,3.93728101884395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93728101884395,1.2841577462535454,1.284506737394266,3.066041559404003,6496.574149475132,15308.99648181197,6456.942697053957,0.0003220934951538212,23047.108607329683,2350.151030915724,19300.233820099565,1968.0761340620463,0.8374253859315569,0.8374253859315569,35574.701100440565,35405.22815468563,1.0059869062694966,0.8,4293.489543377013,4273.035954225843,1.0059869062694966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3960.3724458239617,4632.441516551485,5.515950618856361,3.7668718211089747,-4.297653661003912,8.064525482112888,2.6953273581741213,3.5,0.7700935309068918,0.6,0.00027175241814911017,0.9952725655730821,0.0002730432120296956,197.67806334311416,0.22851401055902223,0.00041721765627979716,1182.394837896945,0.04339211737005449,9.142310487068868e-05,0.0001803293132784215,0.0007100071823122932,0.09177969203272333,0.09177969203272333,0.09177969203272333,0.09014557410761484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489265.92246719083,595.1422342820206,0.0,0.09177969203272333,0.09177969205429927,0.09177969205429927,0.37001944537587406,0.37001944537587406,0.5,9.472567322175491,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,26780.462278983974,20328.992329192526,0.759097887012419,0.9762450868410925,0.6442571079109704,41059.97430708969,25750.0,0.0,9367.803671027588,-9367.803671027588,0.1802289225385079,4.5057230634626935,7451.746631361656,1916.0570396659332,9367.803671027588,3.2421587835042116,0.9752647323512325,1.4437605015789474,1.4427451343043163,1.2719919556910002,0.00027045404440466776,0.003219623562758166,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51610.172816014216,16382.196328972412,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3149406499262,261.3149406499262,-11.835059350073777,246.14083860470922,276.4890426951255,120285.96396488014,117831.16780416356,2454.7961607165876,0.0,nan,276.4890426951255,3.3390426951254994,270.41940187705745,-2.7305981229425242,264.3497610589577,-8.800238941042267,258.2801202409213,-14.869879759078685,252.21047942278616,-20.939520577213813,246.14083860470922,-27.00916139529076,1.0,1.0,26022.012520719443,26022.012520719443,275.5431436132273,2.3931436132273234,275.5431436132273,275.5431436132273,77495.81866952183,77972.01075702734,-476.1920875055075,0.0,8546.071908451686,8546.071908451686,0.8846463797519191,3956.9674239381698,275.5431436132273,2.3931436132273234,1.0,0.002,0.14706494731239506,0.00479648954714306,0.00022706069049593545,0.0017729393105994724,0.11353034524796772,0.11353034524796772,0.0,1.0954076187785766e-12,0.9820826726096199,0.9820826726096199,0.0,0.09013524526397412,0.001644446790325147,0.0,0.0,0.0,1599866.9298903043,266.41941851569106,0.0,1.0,1285167.0655748546,2595.463084601027,,,,,,,,,,,,,,,,,,,6.0,15308.99648181197,1523.239533076877,0.37001944537587406,6.173730061729009,2.6953273581741213
925.0,-28.439095093173272,3.7229816263034636,34.98732314228618,24.51772077418866,4.9305554145870625,-25.102130042351924,-38.647544850222744,1.5935903643878608,-6.749333091701999,-6.74933309170559,39.85231932329577,42439.69998240897,21688.19749409566,21688.19749409566,64127.89747650463,77535.56871968714,77980.80802022746,21688.19749409566,99669.00551432311,99669.00551432311,99669.00551432311,126425.04148851121,122211.5449684966,4213.496520014613,0.0,90744.90647334387,55649.03773852859,38995.409705350314,26756.035974188097,65751.44567953842,20309.942358900564,1522.5556248342489,0.0,0.8782704028129735,2.703494996313914,0.001494314320929203,1.0,1.0,-6.749333091701999,331113.02179799066,1548175.5140024633,4.6756708799782345,1548175.5140024633,4.6756708799782345,0.7590789001215963,0.09171484169380272,3.938009425101521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938009425101521,1.2842018972079765,1.2845525580736992,3.0665033540779456,6497.552636975374,15309.968724734706,6456.719903529882,0.00032187060003791945,23043.34415629401,2349.76716374032,19299.567875346762,1968.0082265959081,0.8375332913680117,0.8375332913680118,35579.96612580415,35405.22815468563,1.006173016215435,0.8,4294.124976160563,4273.035954225843,1.006173016215435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3946.50373946638,4632.441516551485,5.495547179445519,3.7229816263034636,-4.3305258103262805,8.053507436629744,2.6796145882813662,3.5,0.7656041680803903,0.6,0.0002730432120296956,0.9953205677788483,0.0002743269061936671,197.64078954507596,0.22825953576729677,0.00041535331140397463,1177.111284518864,0.04380747068145846,9.181631889731317e-05,0.00018122689313238244,0.0007136732132371882,0.09171484168012983,0.09171484168012983,0.09171484168012983,0.09003631126299051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489450.4596346911,595.0815626883319,0.0,0.09171484168012983,0.09171484169380272,0.09171484169380272,0.369818328069486,0.369818328069486,0.5,9.42221140932485,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,26756.035974188097,20309.942358900564,0.7590789001215963,0.9753077945852827,0.6454565301765834,41059.97430708969,25750.0,0.0,9328.625886312486,-9328.625886312486,0.1799956437922244,4.499891094805606,7422.288160592353,1906.3377257201337,9328.625886312486,3.4222608339071847,0.974002401473075,1.4435367992712074,1.4424722321790635,1.272209015560034,0.00027175241814911017,0.0032092636315987737,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51565.71147792104,16421.374113687514,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3296296518949,261.3296296518949,-11.820370348105087,246.18421111880525,276.47504818496674,120088.27317130406,117632.41359403018,2455.8595772738768,0.0,nan,276.47504818496674,3.325048184966761,270.4168807717289,-2.7331192282710504,264.35871335850453,-8.791286641495446,258.30054594533027,-14.849454054669707,252.24237853203383,-20.907621467966152,246.18421111880525,-26.965788881194726,1.0,1.0,26022.012520719443,26022.012520719443,275.52542139849567,2.375421398495689,275.52542139849567,275.52542139849567,77519.79365057338,77980.80802022746,-461.0143696540763,0.0,8546.071908451686,8546.071908451686,0.8846002884512694,3957.6994722270288,275.52542139849567,2.375421398495689,1.0,0.002,0.14875386044028577,0.004786106860325227,0.0002296594444887607,0.001770340555138649,0.11482972224438034,0.11482972224438034,0.0,-3.7259041338333354e-13,0.9815851709847886,0.9815851709847886,0.0,0.09002592856585416,0.0016889131279485593,0.0,0.0,0.0,1599844.8857625574,266.400666908298,0.0,1.0,1285230.9924973114,2595.2048030669926,,,,,,,,,,,,,,,,,,,5.0,15309.968724734706,1522.5556248342489,0.369818328069486,6.173730061729009,2.6796145882813662
926.0,-28.39390609899201,3.6806758026043456,34.98267092441075,24.504319053981476,4.914793717130901,-25.063036117376893,-38.609533303510375,1.5839237369863983,-6.767449380027642,-6.767449380032979,39.84047595167267,42485.86818309379,21536.26033801797,21536.26033801797,64022.128521111765,77559.09863397572,77989.05567879627,21536.26033801797,99525.31601681423,99525.31601681423,99525.31601681423,126257.65189440653,122070.09927025314,4187.552624153395,0.0,90746.72156763212,55673.491122572465,38970.25605006629,26732.335877592293,65702.59192765858,20291.449098016674,1521.8922161784994,0.0,0.8782171133833161,2.701666696187628,0.001494314320929203,1.0,1.0,-6.767449380027642,330875.81079346896,1547666.504613436,4.677484585234555,1547666.504613436,4.677484585234555,0.7590600832987988,0.09164844624006074,3.938720591054609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938720591054609,1.2842444328693041,1.284596754012615,3.0669555500852597,6498.51078605284,15310.933448132268,6456.507314684977,0.0003216526292700385,23039.644338755777,2349.3898873474404,19298.932433062895,1967.943429515981,0.8376402061293757,0.8376402061293757,35585.10634785447,35405.22815468563,1.0063547212127586,0.8,4294.74534650637,4273.035954225843,1.0063547212127586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3932.9721208799797,4632.441516551485,5.475823289893893,3.6806758026043456,-4.3623225883525345,8.04299839095688,2.664319165883552,3.5,0.7612340473953007,0.6,0.0002743269061936671,0.9953678688244152,0.0002756035379338319,197.60389171192043,0.22800942794549234,0.00041350469306963275,1171.8723001593391,0.04422097537452809,9.220751503489309e-05,0.00018211939115877403,0.0007173173959873919,0.09164844621002675,0.09164844621002675,0.09164844621002675,0.08993076110318081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489641.7636454755,595.018689759202,0.0,0.09164844621002675,0.09164844624006074,0.09164844624006074,0.3696114016696008,0.3696114016696008,0.5,9.370680856080812,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,26732.335877592293,20291.449098016674,0.7590600832987988,0.9744231794021601,0.6466391497898986,41059.97430708969,25750.0,0.0,9290.438514470425,-9290.438514470425,0.1797670582721869,4.494176456804668,7393.501621169225,1896.9368933012008,9290.438514470425,3.602132247720323,0.9727654668408375,1.4433140125442476,1.442202103544595,1.2724183262036108,0.0002730432120296956,0.0031993038810879636,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51522.28512171945,16459.561485529575,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3443231350207,261.3443231350207,-11.805676864979262,246.2273598048069,276.46128646521845,119892.97151487316,117436.36273020641,2456.608784666786,0.0,nan,276.46128646521845,3.3112864652184726,270.41450113313795,-2.735498866862031,264.3677158010553,-8.782284198944694,258.3209304690198,-14.829069530980178,252.27414513688598,-20.875854863114,246.2273598048069,-26.922640195193082,1.0,1.0,26022.012520719443,26022.012520719443,275.50827019198096,2.358270191980978,275.50827019198096,275.50827019198096,77542.97722708096,77989.05567879627,-446.0784517153079,0.0,8546.071908451686,8546.071908451686,0.8845552867531461,3958.414194009882,275.50827019198096,2.358270191980978,1.0,0.002,0.1504819670109782,0.0047756854271309495,0.00023231880991675367,0.0017676811896133145,0.11615940495837683,0.11615940495837683,0.0,-4.699318191525581e-13,0.9811441803823836,0.9811441803823836,0.0,0.08992033966952334,0.0017281065705373993,0.0,0.0,0.0,1599823.5837678371,266.38255061997233,0.0,1.0,1285292.7471203902,2594.9553335824608,,,,,,,,,,,,,,,,,,,6.0,15310.933448132268,1521.8922161784994,0.3696114016696008,6.173730061729009,2.664319165883552
927.0,-28.34915732984076,3.639906657457339,34.97793815066771,24.491608247067802,4.899771352370521,-25.024264461615267,-38.57183363344518,1.5748784844319381,-6.784879676215098,-6.78487967622935,39.828850008581526,42531.23777045453,21389.087245859366,21389.087245859366,63920.325016313895,77581.99527385092,77996.89771462034,21389.087245859366,99385.9849604797,99385.9849604797,99385.9849604797,126095.23910167694,121934.11429377893,4161.124807898016,0.0,90748.28613398958,55697.52863172934,38945.28611362248,26709.254141197227,65654.5402548197,20273.438626164054,1521.2428135507266,0.0,0.8781666972928196,2.699908548452675,0.001494314320929203,1.0,1.0,-6.784879676215098,330647.70816475234,1547166.9630006389,4.679200625911278,1547166.9630006389,4.679200625911278,0.7590417358339347,0.09158064342495555,3.9394092061485964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9394092061485964,1.2842840813018495,1.2846380529655372,3.0673970529598926,6499.446277665294,15311.89076447926,6456.30666839689,0.0003214401939328612,23036.01412931422,2349.019709005034,19298.332687880553,1967.8822725273722,0.8377461734286175,0.8377461734286175,35590.0833981223,35405.22815468563,1.0065306643991085,0.8,4295.346023746677,4273.035954225843,1.0065306643991085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3919.7687410679637,4632.441516551485,5.456721724871908,3.639906657457339,-4.393023279734601,8.032929937191941,2.6494285451114905,3.5,0.7569795843175687,0.6,0.0002756035379338319,0.9954145645762994,0.00027687312175419415,197.56736502967442,0.22776358180854597,0.0004117551878233749,1166.9142022914443,0.044632730562351466,9.259702220803403e-05,0.00018300651572579786,0.0007209375528353859,0.09158064341536117,0.09158064341536117,0.09158064341536117,0.08982873112212411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489839.0910468975,594.9538563248649,0.0,0.09158064341536117,0.09158064342495555,0.09158064342495555,0.3693992859409683,0.3693992859409683,0.5,9.318123487458926,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26709.254141197227,20273.438626164054,0.7590417358339347,0.9735857530678772,0.6478034512979826,41059.97430708969,25750.0,0.0,9253.210174735312,-9253.210174735312,0.17954304017981806,4.488576004495448,7365.367599421024,1887.8425753142867,9253.210174735312,3.7817776464770754,0.9715532477262875,1.4430921206499994,1.441934707425189,1.2726201241017747,0.0002743269061936671,0.0031897297229664646,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51480.09868411644,16496.78982526469,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3590474761624,261.3590474761624,-11.790952523837575,246.2702560410732,276.4478389112374,119703.32125505767,117241.55330815606,2461.7679469016143,0.0,nan,276.4478389112374,3.2978389112374202,270.412322337213,-2.7376776627869503,264.37680576316023,-8.773194236839743,258.341289189184,-14.808710810815967,252.30577261510655,-20.84422738489343,246.2702560410732,-26.87974395892678,1.0,1.0,26022.012520719443,26022.012520719443,275.4917575145348,2.3417575145348337,275.4917575145348,275.4917575145348,77566.02723757553,77996.89771462034,-430.8704770448094,0.0,8546.071908451686,8546.071908451686,0.884511710814468,3959.106252179339,275.4917575145348,2.3417575145348337,1.0,0.002,0.1522443102566397,0.004765254479032548,0.000235031162688578,0.0017649688372405048,0.117515581344289,0.117515581344289,0.0,-7.091723042140785e-14,0.9807563784266922,0.9807563784266922,0.0,0.08981830017944566,0.0017623432455098867,0.0,0.0,0.0,1599803.0839999623,266.3651203237849,0.0,1.0,1285352.157399631,2594.715367346356,,,,,,,,,,,,,,,,,,,6.0,15311.89076447926,1521.2428135507266,0.3693992859409683,6.173730061729009,2.6494285451114905
928.0,-28.304841669961498,3.6006262565924407,34.97313898543724,24.479314509686105,4.8851884621046455,-24.985838656755377,-38.53446428021414,1.5661854489189648,-6.801753633076885,-6.801753633083974,39.81747121729282,42575.965371146194,21246.736256685912,21246.736256685912,63822.70162783211,77604.4588560438,78004.47564297699,21246.736256685912,99251.2118996629,99251.2118996629,99251.2118996629,125938.19517908026,121803.9033978663,4134.291781213956,0.0,90749.69595051653,55721.202465699986,38920.548316462824,26686.98327941736,65607.53159588018,20256.043314061128,1520.619645927505,0.0,0.8781183395188156,2.6982073781494567,0.001494314320929203,1.0,1.0,-6.801753633076885,330427.0039002834,1546678.1589892572,4.680846724791341,1546678.1589892572,4.680846724791341,0.7590233449010264,0.0915117044495851,3.9400802153472365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9400802153472365,1.2843221002562208,1.2846777130380593,3.0678287125645465,6500.360912569823,15312.840767951291,6456.11677665388,0.0003212328359452392,23032.448831125846,2348.656149768356,19297.76508875314,1967.8243935241028,0.8378512085382043,0.8378512085382043,35594.93303223604,35405.22815468563,1.0067021092273003,0.8,4295.931323207037,4273.035954225843,1.0067021092273003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3906.8853313828963,4632.441516551485,5.43827997356793,3.6006262565924407,-4.42274561425525,8.02337187084769,2.6349309793298175,3.5,0.7528374226656621,0.6,0.00027687312175419415,0.9954604853206981,0.00027813572295137015,197.53120335247843,0.22752190100291625,0.0004101054865227867,1162.2389488055776,0.045042836048874255,9.298461653675775e-05,0.0001838885052174364,0.0007245354612369982,0.0915117044421084,0.0915117044421084,0.0915117044421084,0.0897304154119226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490041.88507366047,594.8872443006838,0.0,0.0915117044421084,0.0915117044495851,0.0915117044495851,0.36918256240445657,0.36918256240445657,0.5,9.264684816635567,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,26686.98327941736,20256.043314061128,0.7590233449010264,0.9727953494875862,0.648949355897117,41059.97430708969,25750.0,0.0,9216.911850133636,-9216.911850133636,0.17932347326870113,4.483086831717524,7337.868011025544,1879.0438391080932,9216.911850133636,3.9612015313364926,0.9703651150903734,1.4428711034244168,1.4416700087628211,1.2728146321278275,0.0002756035379338319,0.0031805274757291204,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51439.1251060289,16533.088149866366,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3737976434175,261.3737976434175,-11.776202356582473,246.31287491299472,276.4347203738288,119515.75709079645,117049.67126507292,2466.0858257235054,0.0,nan,276.4347203738288,3.2847203738288044,270.41035128166817,-2.7396487183318072,264.3859821894856,-8.76401781051436,258.3616130973656,-14.788386902634386,252.3372440051621,-20.812755994837886,246.31287491299472,-26.837125087005262,1.0,1.0,26022.012520719443,26022.012520719443,275.4757702724701,2.325770272470095,275.4757702724701,275.4757702724701,77588.45065820852,78004.47564297699,-416.0249847684754,0.0,8546.071908451686,8546.071908451686,0.8844692478243654,3959.780616423973,275.4757702724701,2.325770272470095,1.0,0.002,0.1540360429156622,0.004754810854715619,0.00023778896243454488,0.001762211038954085,0.11889448121727243,0.11889448121727243,0.0,1.3886296626464123e-12,0.9804207268354034,0.9804207268354034,0.0,0.08971997179040885,0.001791732659176259,0.0,0.0,0.0,1599783.2344371257,266.3482463669231,0.0,1.0,1285409.665875673,2594.483113420936,,,,,,,,,,,,,,,,,,,4.0,15312.840767951291,1520.619645927505,0.36918256240445657,6.173730061729009,2.6349309793298175
929.0,-28.260939922414586,3.5627894330883167,34.96828543931178,24.467345850449078,4.870963578291289,-24.947749572279573,-38.49742381190879,1.5577732294663649,-6.818021952973652,-6.818021952993509,39.80630581161476,42620.18959589371,21108.904377467883,21108.904377467883,63729.093973361596,77626.57077857252,78011.54601886198,21108.904377467883,99120.45039632986,99120.45039632986,99120.45039632986,125785.75318595857,121678.63814991344,4107.115036045133,0.0,90751.01392545305,55744.63274796378,38895.97908609919,26665.302789628713,65561.2818757279,20239.10760958255,1520.0108166417822,0.0,0.8780724402327003,2.696568067588898,0.001494314320929203,1.0,1.0,-6.818021952973652,330214.3307939846,1546198.6349565652,4.68240924383507,1546198.6349565652,4.68240924383507,0.759005354983421,0.09144171283665335,3.9407398925324006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407398925324006,1.284358823122014,1.2847160677893679,3.068254619805754,6501.2633589064735,15313.783586426545,6455.93158498783,0.0003210283147376043,23028.92766341261,2348.297090587776,19297.211538470292,1967.7679471042907,0.8379552804418631,0.8379552804418631,35599.70060463718,35405.22815468563,1.0068706586926455,0.8,4296.506718688051,4273.035954225843,1.0068706586926455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3894.313365737187,4632.441516551485,5.420443193705858,3.5627894330883167,-4.4514688807791565,8.014258313867472,2.620814569498002,3.5,0.7488041627137149,0.6,0.00027813572295137015,0.9955043984001183,0.0002793917569810479,197.495390787823,0.22728428966183678,0.0004085418162853521,1157.8075073526877,0.045451377865159605,9.337027856818628e-05,0.00018476544438318388,0.0007281125574422893,0.09144171281348754,0.09144171281348754,0.09144171281348754,0.08963530907524563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.3666821417,594.8191050006808,0.0,0.09144171281348754,0.09144171283665335,0.09144171283665335,0.3689618047194168,0.3689618047194168,0.5,9.210492704613122,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,26665.302789628713,20239.10760958255,0.759005354983421,0.9720538120984389,0.6500817003041631,41059.97430708969,25750.0,0.0,9181.514449665014,-9181.514449665014,0.17910824189771607,4.477706047442898,7310.984489023385,1870.529960641628,9181.514449665014,4.14040828761939,0.9692004431694585,1.4426509412913249,1.4414079627473642,1.2730020746502921,0.00027687312175419415,0.003171683630200363,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51399.29626410738,16568.485550334986,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38856385877244,261.38856385877244,-11.761436141227534,246.3551986111284,276.4219291064023,119329.71587681917,116860.9469611259,2468.768915693284,0.0,nan,276.4219291064023,3.271929106402297,270.4085830073773,-2.741416992622703,264.39523690826627,-8.754763091733707,258.3818908092646,-14.768109190735402,252.36854471019598,-20.781455289804,246.3551986111284,-26.794801388871576,1.0,1.0,26022.012520719443,26022.012520719443,275.4603292772029,2.310329277202925,275.4603292772029,275.4603292772029,77609.94093417742,78011.54601886198,-401.605084684561,0.0,8546.071908451686,8546.071908451686,0.8844275008344993,3960.4435919950624,275.4603292772029,2.310329277202925,1.0,0.002,0.15585287686265745,0.004744380664900382,0.000240585618731515,0.0017594143809802555,0.1202928093657575,0.1202928093657575,0.0,-2.8822950970397443e-13,0.9801312345278723,0.9801312345278723,0.0,0.08962487888993224,0.0018168339467211126,0.0,0.0,0.0,1599764.0934878134,266.3319780470263,0.0,1.0,1285465.1051006305,2594.25924494386,,,,,,,,,,,,,,,,,,,6.0,15313.783586426545,1520.0108166417822,0.3689618047194168,6.173730061729009,2.620814569498002
