time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
930.0,-28.21745043419616,3.5263530863149284,34.963388531025615,24.455998185463272,4.857398590789411,-24.90996553172442,-38.460673567000754,1.5499136891784733,-6.8336710278321675,-6.833671027840932,39.795349210405135,42663.650827146106,20975.374675703464,20975.374675703464,63639.025502849574,77648.10281898547,78018.17206127715,20975.374675703464,98993.54673698061,98993.54673698061,98993.54673698061,125637.70156052068,121558.04705369844,4079.654506822244,0.0,90752.09662690239,55767.6446384736,38871.61332047644,26644.154823540073,65515.76814401652,20222.591235057957,1519.413146528868,0.0,0.8780290941983234,2.6949918988973796,0.001494314320929203,1.0,1.0,-6.8336710278321675,330009.85454879387,1545728.1877619543,4.683884939967481,1545728.1877619543,4.683884939967481,0.7589879044386623,0.09137079523293387,3.9413778493874463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413778493874463,1.2843929776793899,1.2847518451721154,3.068669727943104,6502.142923237907,15314.719590046736,6455.75889371333,0.00032082942225860174,23025.474870674156,2347.9450037142306,19296.695352694307,1967.7153108038228,0.8380585182749513,0.8380585182749513,35604.31104958252,35405.22815468563,1.0070336585496202,0.8,4297.063150549761,4273.035954225843,1.0070336585496202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3882.044872551271,4632.441516551485,5.4031767700610045,3.5263530863149284,-4.479198822897617,8.005551909212546,2.607068171501912,3.5,0.7448766204291177,0.6,0.0002793917569810479,0.9955480984445803,0.00028064114372531343,197.45992550193387,0.22705063867593683,0.00040699146594673133,1153.4138144930366,0.04585836933110633,9.375437901448211e-05,0.0001856373779665658,0.0007316670495357877,0.091370795204288,0.091370795204288,0.091370795204288,0.08954327178452394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.93653080775,594.749632756884,0.0,0.091370795204288,0.09137079523293387,0.09137079523293387,0.3687375171542281,0.3687375171542281,0.5,9.155666999644545,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,26644.154823540073,20222.591235057957,0.7589879044386623,0.9713543366073112,0.6511966818943957,41059.97430708969,25750.0,0.0,9146.98694283297,-9146.98694283297,0.17889722233760968,4.472430558440238,7284.696252284465,1862.2906905485052,9146.98694283297,4.319402180544025,0.9680585624329522,1.4424316153384735,1.441148453518999,1.2731826631556833,0.00027813572295137015,0.003163185513168828,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51360.3750644157,16603.01305716703,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4033657168688,261.4033657168688,-11.746634283131186,246.39721559400823,276.40951583971764,119148.41575286676,116673.68771704518,2474.7280358215894,0.0,nan,276.40951583971764,3.2595158397176647,270.40705579060005,-2.742944209399923,264.40459574141255,-8.745404258587428,258.40213569231366,-14.747864307686314,252.39967564316063,-20.750324356839343,246.39721559400823,-26.752784405991747,1.0,1.0,26022.012520719443,26022.012520719443,275.4454555342841,2.2954555342841445,275.4454555342841,275.4454555342841,77631.31392508163,78018.17206127715,-386.8581361955148,0.0,8546.071908451686,8546.071908451686,0.8843871273439805,3961.0847386343835,275.4454555342841,2.2954555342841445,1.0,0.002,0.15769079854219847,0.00473398250435593,0.00024341494946693494,0.0017565850490538354,0.12170747473346746,0.12170747473346746,0.0,-1.479229932987991e-12,0.9798850204071285,0.9798850204071285,0.0,0.08953287355143898,0.0018379216814949008,0.0,0.0,0.0,1599745.6775874628,266.3163289721678,0.0,1.0,1285518.4292746168,2594.043943688839,,,,,,,,,,,,,,,,,,,6.0,15314.719590046736,1519.413146528868,0.3687375171542281,6.173730061729009,2.607068171501912
931.0,-28.17436439169161,3.4912745333863313,34.95846004544042,24.445141245983564,4.844349619447724,-24.872492990674946,-38.42422569924963,1.5424782191091,-6.848778816766355,-6.848778816779236,39.78464551510042,42706.45623969061,20846.12235223926,20846.12235223926,63552.57859192987,77669.15168673913,78024.84872170317,20846.12235223926,98870.97107394243,98870.97107394243,98870.97107394243,125494.7274670435,121442.75022070031,4051.9772463431827,0.0,90752.98806882085,55790.29262445917,38847.439382624085,26623.756393101066,65471.19577572515,20206.64720158835,1518.838857826746,0.0,0.8779877112307921,2.6934709387158366,0.001494314320929203,1.0,1.0,-6.848778816766355,329812.54539393395,1545268.704157998,4.6852938911474755,1545268.704157998,4.6852938911474755,0.7589705563420959,0.09129918881823071,3.9419962660931818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419962660931818,1.2844251650248493,1.2847856463382417,3.0690743014342274,6503.00016591811,15315.648798129965,6455.598355193097,0.00032063601933374685,23022.088795320946,2347.599720120627,19296.215492314095,1967.666378662856,0.8381609359545124,0.8381609359545124,35608.78013752832,35405.22815468563,1.0071916658408475,0.8,4297.602522119169,4273.035954225843,1.0071916658408475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3870.0722593319524,4632.441516551485,5.386494348257387,3.4912745333863313,-4.506011480971612,7.997286014357943,2.5936811892804204,3.5,0.7410517683658344,0.6,0.00028064114372531343,0.9955908551140648,0.0002818840111715976,197.42480005335042,0.2268208587890442,0.00040554890636383396,1149.3256006351055,0.04626391823747017,9.413676066343378e-05,0.00018650438306187965,0.000735199581639942,0.09129918879330196,0.09129918879330196,0.09129918879330196,0.08945469497238089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.20839511213,594.6789549455284,0.0,0.09129918879330196,0.09129918881823071,0.09129918881823071,0.36851017306768374,0.36851017306768374,0.5,9.100332183130595,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26623.756393101066,20206.64720158835,0.7589705563420959,0.9706952475655463,0.6522938176657672,41059.97430708969,25750.0,0.0,9113.30400414166,-9113.30400414166,0.17869030832699428,4.467257708174853,7258.987789500428,1854.316214641232,9113.30400414166,4.4981873614429775,0.966938897873345,1.4422131071576454,1.4408914683100404,1.2733565995685145,0.0002793917569810479,0.003155021111758503,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51322.603911866456,16636.69599585834,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4182069708436,261.4182069708436,-11.731793029156393,246.43891663306437,276.3974973086076,118970.05834822761,116488.74369545789,2481.314652769722,0.0,nan,276.3974973086076,3.247497308607649,270.405781173517,-2.7442188264829497,264.4140650383928,-8.7359349616072,258.42234890330707,-14.72765109669291,252.43063276817267,-20.719367231827306,246.43891663306437,-26.71108336693561,1.0,1.0,26022.012520719443,26022.012520719443,275.4311290002308,2.2811290002308056,275.4311290002308,275.4311290002308,77652.21433005357,78024.84872170317,-372.6343916495971,0.0,8546.071908451686,8546.071908451686,0.884347989481256,3961.7062474236477,275.4311290002308,2.2811290002308056,1.0,0.002,0.15954565551664318,0.004723619431108699,0.0002462705132590666,0.0017537294855647122,0.12313525662953329,0.12313525662953329,0.0,-1.1762214466304322e-12,0.9796837518514299,0.9796837518514299,0.0,0.08944433184243637,0.001854856975794335,0.0,0.0,0.0,1599727.8953809745,266.3012211832336,0.0,1.0,1285569.9045668659,2593.836132078342,,,,,,,,,,,,,,,,,,,6.0,15315.648798129965,1518.838857826746,0.36851017306768374,6.173730061729009,2.5936811892804204
932.0,-28.131673454376273,3.4575128687780503,34.95351031519179,24.434746079519414,4.831800370116759,-24.835326072029353,-38.38807175690306,1.5354529883693584,-6.863340617237782,-6.863340617232145,39.77417643478054,42748.64877902392,20720.960382644073,20720.960382644073,63469.60916166799,77689.74604560345,78031.41637045592,20720.960382644073,98752.37675309999,98752.37675309999,98752.37675309999,125356.37144355229,121332.23341764763,4024.1380259046564,0.0,90753.72095409391,55812.62368989041,38823.44140467055,26603.9946904523,65427.436095122845,20191.19498083052,1518.2823099996226,0.0,0.8779483892348892,2.6920055870466033,0.001494314320929203,1.0,1.0,-6.863340617237782,329622.4546996454,1544819.3918839728,4.686632751678355,1544819.3918839728,4.686632751678355,0.758953503628415,0.09122699996808668,3.9425991544566483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425991544566483,1.2844554492597513,1.2848175355635632,3.0694713130991196,6503.841385995922,15316.571373500334,6455.445602134085,0.00032044647990203765,23018.75422752714,2347.2596888363655,19295.758903198475,1967.6198195304692,0.83826251900824,0.83826251900824,35613.13687242506,35405.22815468563,1.007345705594852,0.8,4298.128333865825,4273.035954225843,1.007345705594852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3858.3878771804125,4632.441516551485,5.370367376798387,3.4575128687780503,-4.531918594892927,7.989431463670977,2.5806430809574854,3.5,0.7373265945592815,0.6,0.0002818840111715976,0.9956327182895356,0.00028312047805727507,197.39000732941682,0.2265948588623899,0.0004041698135603533,1145.4172516300414,0.046668088051030523,9.45174818366276e-05,0.00018736652933497002,0.0007387111201295296,0.09122699995243023,0.09122699995243023,0.09122699995243023,0.08936926443235436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490894.5547571123,594.6072746115018,0.0,0.09122699995243023,0.09122699996808668,0.09122699996808668,0.3682802655367054,0.3682802655367054,0.5,9.044600117490084,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,26603.9946904523,20191.19498083052,0.758953503628415,0.9700763616870386,0.6533749651579351,41059.97430708969,25750.0,0.0,9080.43937463788,-9080.43937463788,0.17848739274835881,4.462184818708966,7233.842107160157,1846.5972674777229,9080.43937463788,4.6767678749673305,0.9658408698504257,1.4419953988834442,1.4406369527183382,1.2735240841007198,0.00028064114372531343,0.003147178689620328,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51285.8309333576,16669.560625362123,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4330899684949,261.4330899684949,-11.716910031505051,246.4802954701182,276.3858844668582,118794.56245651799,116306.26867085774,2488.293785660223,0.0,nan,276.3858844668582,3.235884466858238,270.4047666675311,-2.7452333324688993,264.42364886812845,-8.726351131871525,258.4425310688493,-14.707468931150686,252.4614132694844,-20.688586730515567,246.4802954701182,-26.669704529881784,1.0,1.0,26022.012520719443,26022.012520719443,275.41733569889925,2.2673356988992737,275.41733569889925,275.41733569889925,77672.6463211008,78031.41637045592,-358.7700493551238,0.0,8546.071908451686,8546.071908451686,0.8843098334348656,3962.3121502289314,275.41733569889925,2.2673356988992737,1.0,0.002,0.16141370316023296,0.004713307324074457,0.0002491465396241953,0.0017508534601276802,0.12457326981209765,0.12457326981209765,0.0,-2.4812443766286663e-13,0.9795230836917742,0.9795230836917742,0.0,0.08935895232468966,0.0018680476433970278,0.0,0.0,0.0,1599710.752753166,266.2866593827622,0.0,1.0,1285619.5154277186,2593.635870274692,,,,,,,,,,,,,,,,,,,6.0,15316.571373500334,1518.2823099996226,0.3682802655367054,6.173730061729009,2.5806430809574854
933.0,-28.08937220687403,3.425028646013333,34.94854898543898,24.42489769253882,4.819834351283512,-24.798451551058722,-38.35220220554618,1.52891369533763,-6.8773660884215815,-6.877366088467163,39.76394281573488,42790.17234722125,20599.73895365121,20599.73895365121,63389.91130087245,77709.81970644557,78037.94467497873,20599.73895365121,98637.68362862994,98637.68362862994,98637.68362862994,125222.53874500707,121226.34893288513,3996.1898121219347,0.0,90754.24840537582,55834.60104563385,38799.608177491085,26584.855116377137,65384.46329386822,20176.224066243736,1517.7429623308544,0.0,0.8779110746409526,2.6905948014576366,0.001494314320929203,1.0,1.0,-6.8773660884215815,329439.44673812983,1544380.2805969373,4.68790333364225,1544380.2805969373,4.68790333364225,0.7589367697480708,0.09115435770733127,3.943182865050612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943182865050612,1.284483475868003,1.2848471583764465,3.0698587713524033,6504.662363540914,15317.487469798161,6455.3037428224325,0.0003202619094260517,23015.48051695821,2346.9258632619917,19295.33487622272,1967.5765808122776,0.8383633294992724,0.8383633294992724,35617.354893423515,35405.22815468563,1.0074948453722183,0.8,4298.637404314498,4273.035954225843,1.0074948453722183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3846.984392993039,4632.441516551485,5.354775805998047,3.425028646013333,-4.556942350445659,7.981970996458992,2.5679437696896312,3.5,0.7336982199113232,0.6,0.00028312047805727507,0.995673987925749,0.000284350582108798,197.35554258908962,0.22637254891147593,0.0004028529022734906,1141.6851250430723,0.04707094095330401,9.489661370952938e-05,0.00018822386434774567,0.0007422011166896415,0.09115435763952111,0.09115435763952111,0.09115435763952111,0.08928690361140737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491115.4704248356,594.5347559874677,0.0,0.09115435763952111,0.09115435770733127,0.09115435770733127,0.36804823822764327,0.36804823822764327,0.5,8.988576474446027,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,26584.855116377137,20176.224066243736,0.7589367697480708,0.969495016208494,0.6544394523038645,41059.97430708969,25750.0,0.0,9048.367773976875,-9048.367773976875,0.17828837096929168,4.457209274232288,7209.242885655925,1839.1248883209498,9048.367773976875,4.855147660098242,0.9647639121714912,1.4417784731734142,1.4403848550404739,1.2736853087439726,0.0002818840111715976,0.003139647079223335,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51250.02720610963,16701.632226023125,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4480247146247,261.4480247146247,-11.701975285375283,246.52134867937522,276.37470074986317,118622.74186684897,116125.79623234241,2496.945634506563,0.0,nan,276.37470074986317,3.2247007498631888,270.40403033578167,-2.7459696642183076,264.4333599216405,-8.71664007835949,258.46268950759963,-14.687310492400343,252.49201909348798,-20.657980906511995,246.52134867937522,-26.628651320624755,1.0,1.0,26022.012520719443,26022.012520719443,275.4040741230062,2.2540741230062054,275.4040741230062,275.4040741230062,77692.86135751492,78037.94467497873,-345.0833174638101,0.0,8546.071908451686,8546.071908451686,0.8842728902534505,3962.898779375865,275.4040741230062,2.2540741230062054,1.0,0.002,0.1632914066270759,0.004703058611219193,0.000252037575394961,0.0017479624138945946,0.12601878769748048,0.12601878769748048,0.0,-1.071044425024481e-11,0.9794008368821795,0.9794008368821795,0.0,0.08927665422401779,0.0018777034833134757,0.0,0.0,0.0,1599694.238668598,266.2726339115784,0.0,1.0,1285667.2952188642,2593.443021100336,,,,,,,,,,,,,,,,,,,4.0,15317.487469798161,1517.7429623308544,0.36804823822764327,6.173730061729009,2.5679437696896312
934.0,-28.074487019656633,3.4308216711347055,34.943641298434045,24.41320849992337,4.808984096342382,-24.786139908089446,-38.33912881147114,1.5206369846472014,-6.8856573565913095,-6.885657356596891,39.7555661000181,42816.62790176189,20545.706801601824,20545.706801601824,63362.33470336371,77719.27374227483,78008.06997690833,20545.706801601824,98553.77677851016,98553.77677851016,98553.77677851016,125122.71133558144,121154.25458180631,3968.4567537751304,0.0,90755.64508533542,55852.999244315,38780.7176011338,26568.93455707128,65349.65215820508,20163.932009017102,1517.2242847666985,0.0,0.8778979103629511,2.689761079077864,0.001494314320929203,1.0,1.0,-6.8856573565913095,329331.2977156105,1544020.9168434564,4.688351600814978,1544020.9168434564,4.688351600814978,0.7589288898922183,0.09108132639462388,3.94382237035515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94382237035515,1.2845196420801632,1.2848849150036123,3.0702701937422203,6505.5341182156035,15318.39718234131,6455.12219849153,0.00032006385362857856,23012.102615859614,2346.581413210384,19294.792228068705,1967.5212461002184,0.838462810207139,0.838462810207139,35621.97595590753,35405.22815468563,1.0076582408626027,0.8,4299.195117600646,4273.035954225843,1.0076582408626027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3835.8547121295464,4632.441516551485,5.356226537108725,3.4308216711347055,-4.568748268849753,7.999569939984459,2.5555735506035715,3.5,0.7301638716010205,0.6,0.000284350582108798,0.9984759546372214,0.00028478460676813373,197.34316564222857,0.11309190452390619,7.946435911074143e-05,225.2019937198412,0.04715040531241475,9.503514513585162e-05,0.0001893154369729464,0.0007466264553874665,0.09108132639984462,0.09108132639984462,0.09108132639984462,0.08922739500774435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491343.44119381875,594.460015463117,0.0,0.09108132639984462,0.09108132639462388,0.09108132639462388,0.36781451105046176,0.36781451105046176,0.5,8.932958532684081,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,26568.93455707128,20163.932009017102,0.7589288898922183,0.969589471570097,0.655192896790132,41059.97430708969,25750.0,0.0,4509.130182396209,-4509.130182396209,0.08905837037008635,2.226459259252157,3593.0635536148166,916.0666287813929,4509.130182396209,4.944242436430018,0.9638351771654361,1.4416703891316807,1.440135140865265,1.2738404587708998,0.00028312047805727507,0.003132415597779795,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45794.306483205735,21240.86981760379,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46061086438425,261.46061086438425,-11.689389135615727,246.55741010787563,276.36381162088435,118353.64314011521,116249.36018487244,2104.282955242763,0.0,nan,276.36381162088435,3.2138116208843712,270.40253131827956,-2.74746868172042,264.44125101565766,-8.708748984342321,258.47997071311846,-14.670029286881515,252.5186904104898,-20.63130958951018,246.55741010787563,-26.59258989212435,1.0,1.0,26022.012520719443,26022.012520719443,275.3922871321175,2.2422871321174966,275.3922871321175,275.3922871321175,77702.2475596953,78008.06997690833,-305.82241721302853,0.0,8546.071908451686,8546.071908451686,0.8842324148290733,3963.5414822069256,275.3922871321175,2.2422871321174966,1.0,0.002,0.1651545185373356,0.004693878087875393,0.00025490892221721604,0.0017450910778614597,0.127454461108608,0.127454461108608,0.0,7.867578116771412e-14,0.9795445237348247,0.9795445237348247,0.0,0.08921821448435796,0.0018631119102659132,0.0,0.0,0.0,1599684.4749259856,266.26434264340867,0.0,1.0,1285695.538848382,2593.3290337379417,,,,,,,,,,,,,,,,,,,7.0,15318.39718234131,1517.2242847666985,0.36781451105046176,6.173730061729009,2.5555735506035715
935.0,-28.083237024639224,3.4735819422202545,34.93891169610067,24.40276063224303,4.800304504720516,-24.794882872320425,-38.347238826658554,1.5119504215706328,-6.882523191921166,-6.882523191969093,39.750882942272526,42819.90897720105,20618.767879258176,20618.767879258176,63438.67685645922,77721.07144592825,77911.50359764515,20618.767879258176,98530.27147690332,98530.27147690332,98530.27147690332,125089.70002166883,121148.11625384582,3941.5837678230137,0.0,90758.94797529743,55857.785780815575,38779.06910497984,26559.428544765517,65338.49764974536,20156.977348099317,1516.7478265904626,0.0,0.8779329092678931,2.6900762087136094,0.001494314320929203,1.0,1.0,-6.882523191921166,329372.1756155836,1543820.035443452,4.687159844507549,1543820.035443452,4.687159844507549,0.7589386689598775,0.09100871826504346,3.9442693641238282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442693641238282,1.284560266785831,1.28492555126154,3.0705210694341356,6506.065693702513,15318.75906985167,6454.917966842771,0.00031993699344127097,23010.332103790897,2346.40087122421,19294.181766003385,1967.4589962936768,0.838500795163435,0.838500795163435,35625.20584190621,35405.22815468563,1.007772449088107,0.8,4299.584930623177,4273.035954225843,1.007772449088107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3835.064493324276,4632.441516551485,5.376381000932166,3.4735819422202545,-4.557191837588208,8.030773779808463,2.5546961609252077,3.5,0.7299131888357736,0.6,0.000284350582108798,0.9993715349339454,0.00028452939889626986,197.35021169638006,0.0,0.0,0.0,0.04715040531241475,9.4949185866444e-05,0.00018940139624235402,0.0007470501247209949,0.09100871679116689,0.09100871679116689,0.09100871679116689,0.08921338168927596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491580.834226066,594.3823699905658,0.0,0.09100871679116689,0.09100871826504346,0.09100871826504346,0.36758187698372524,0.36758187698372524,0.5,8.879098484563041,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,26559.428544765517,20156.977348099317,0.7589386689598775,0.9709234086851775,0.6553549670937059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440046595288828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46932411424075,261.46932411424075,-11.680675885759229,246.58532464319498,276.3533235853747,118043.43358117373,116586.66211643499,1456.7714647387488,0.0,nan,276.3533235853747,3.203323585374733,270.39972379695917,-2.750276203040812,264.44612400856505,-8.703875991434927,258.492524219764,-14.657475780235984,252.53892443158668,-20.6110755684133,246.58532464319498,-26.564675356804997,1.0,1.0,26022.012520719443,26022.012520719443,275.3841217920959,2.234121792095948,275.3841217920959,275.3841217920959,77700.56772446012,77911.50359764515,-210.9358731850225,0.0,8546.071908451686,8546.071908451686,0.884204123192316,3963.9907109444475,275.3841217920959,2.234121792095948,1.0,0.002,0.1669567925978132,0.00468694043458643,0.00025769231169817477,0.0017423076685512237,0.12884615584908737,0.12884615584908737,0.0,-1.9750601328027972e-11,0.9801966878636783,0.9801966878636783,0.0,0.08920644421011424,0.001802274054929217,0.0,0.0,0.0,1599688.1658121,266.2674768080788,0.0,1.0,1285684.8626887314,2593.3721203780206,,,,,,,,,,,,,,,,,,,5.0,15318.75906985167,1516.7478265904626,0.36758187698372524,6.173730061729009,2.5546961609252077
936.0,-28.092014952900932,3.5152440018789535,34.9344356885968,24.39967804765331,4.797742736578142,-24.803039183957846,-38.354806672409154,1.5087669688030416,-6.872487716687317,-6.872487716672504,39.748732435060994,42815.82658802053,20750.552869640673,20750.552869640673,63566.3794576612,77720.2371078386,77795.4121770794,20750.552869640673,98545.96504672007,98545.96504672007,98545.96504672007,125100.98929311137,121184.97289941578,3916.0163936955973,0.0,90760.78500320007,55857.237404291845,38781.719554342475,26555.024246391295,65336.74380073377,20154.133344026628,1516.3562661488593,0.0,0.8779958250110892,2.6910854379079545,0.001494314320929203,1.0,1.0,-6.872487716687317,329503.09192552074,1543727.7972737944,4.685017637475557,1543727.7972737944,4.685017637475557,0.7589574446261513,0.09093845307602876,3.944331814742895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944331814742895,1.2845751555766807,1.2849404442862467,3.070534096521723,6506.093296537903,15318.647961851197,6454.844491366722,0.0003199263300091924,23010.433519806742,2346.411212779771,19293.962142888493,1967.4366009685768,0.8384875550597857,0.8384875550597857,35625.6570915408,35405.22815468563,1.0077884054053647,0.8,4299.63939167352,4273.035954225843,1.0077884054053647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3844.3199906256464,4632.441516551485,5.3977173909145915,3.5152440018789535,-4.534454077801753,8.049698079680706,2.564980212154573,3.5,0.7328514891870208,0.6,0.000284350582108798,1.0002708444244197,0.0002842735881924263,197.3573051624506,0.0,0.0,0.0,0.04715040531241475,9.486903793177694e-05,0.00018948154417702107,0.0007473780830040355,0.09093845298383173,0.09093845298383173,0.09093845298383173,0.0892302059617776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491817.9013988921,594.3049408932358,0.0,0.09093845298383173,0.09093845307602876,0.09093845307602876,0.36735576153871313,0.36735576153871313,0.5,8.8278510763276,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,26555.024246391295,20154.133344026628,0.7589574446261513,0.9729040010247237,0.6553100766484736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400980115426316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4754222556216,261.4754222556216,-11.674577744378382,246.60662433199062,276.34422017932474,117848.8576369862,116829.3071625528,1019.5504744333895,0.0,nan,276.34422017932474,3.194220179324759,270.39670100987325,-2.753298990126723,264.44918184044354,-8.700818159556434,258.50166267067704,-14.648337329322942,252.55414350142038,-20.595856498579593,246.60662433199062,-26.54337566800936,1.0,1.0,26022.012520719443,26022.012520719443,275.3805730825402,2.230573082540218,275.3805730825402,275.3805730825402,77703.08439594529,77795.4121770794,-92.32778113411041,0.0,8546.071908451686,8546.071908451686,0.8842001704570568,3964.0534738166093,275.3805730825402,2.230573082540218,1.0,0.002,0.1686704133164072,0.004681566757017965,0.00026034258824476767,0.0017396574125609142,0.13017129412238385,0.13017129412238385,0.0,8.056819100765722e-13,0.9811562582872707,0.9811562582872707,0.0,0.08922483235450891,0.0017136207215198381,0.0,0.0,0.0,1599699.9829517482,266.27751228331266,0.0,1.0,1285650.6767690137,2593.5100942566723,,,,,,,,,,,,,,,,,,,4.0,15318.647961851197,1516.3562661488593,0.36735576153871313,6.173730061729009,2.564980212154573
937.0,-28.100537716166794,3.555847367712886,34.93024778606304,24.398795887269102,4.797431647065506,-24.81074077980779,-38.36205314202232,1.5076347116407858,-6.861839953090509,-6.8618399531240115,39.74808439197709,42808.789889306245,20877.596105912722,20877.596105912722,63686.38599521897,77717.87135874851,77703.36673524455,20877.596105912722,98580.96284115728,98580.96284115728,98580.96284115728,125136.96801253167,121244.97251881399,3891.99549371768,0.0,90761.65809668084,55855.35803905887,38784.77784180219,26556.005171374385,65340.78301317658,20155.229281925993,1516.208849364626,0.0,0.8780563058175452,2.6921565695346383,0.001494314320929203,1.0,1.0,-6.861839953090509,329642.0404850495,1543700.0026443808,4.682958521834515,1543700.0026443808,4.682958521834515,0.7589706792063738,0.09087296210998276,3.9443272278605486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9443272278605486,1.284580610101662,1.2849458014522648,3.070517487842506,6506.05810473963,15318.536002787534,6454.815431059331,0.00031993196776533816,23010.681633002107,2346.436513284568,19293.875279684988,1967.4277433868842,0.8384747391408673,0.8384747391408673,35625.623948139226,35405.22815468563,1.0077872334434044,0.8,4299.6353916160715,4273.035954225843,1.0077872334434044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3853.3271930233445,4632.441516551485,5.41806990688793,3.555847367712886,-4.511606336757573,8.06745370447046,2.575004236721981,3.5,0.7357154962062803,0.6,0.0002842735881924263,1.0008737666288705,0.0002840254162619455,197.36424792098478,0.0,1.5195311849028796e-05,43.06351378014761,0.04716560062426378,9.479235214711581e-05,0.00018948123604531047,0.0007473759985021897,0.0908729620888884,0.0908729620888884,0.0908729620888884,0.08926319248682182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492048.0019824695,594.2298443474806,0.0,0.0908729620888884,0.09087296210998276,0.09087296210998276,0.3671396085826888,0.3671396085826888,0.5,8.779557988401848,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,26556.005171374385,20155.229281925993,0.7589706792063738,0.9746804837397802,0.6551618746392043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401496629122408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.03782086984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4796085665244,261.4796085665244,-11.670391433475572,246.62257640837174,276.33664072472794,117718.19769228461,117018.2868557165,699.9108365681105,0.0,nan,276.33664072472794,3.1866407247279653,270.39382786147894,-2.7561721385210376,264.45101499823505,-8.698985001764925,258.50820213472684,-14.641797865273134,252.56538927160622,-20.584610728393756,246.62257640837174,-26.527423591628235,1.0,1.0,26022.012520719443,26022.012520719443,275.38045034909067,2.230450349090688,275.38045034909067,275.38045034909067,77700.35774602239,77703.36673524455,-3.0089892221585615,0.0,8546.071908451686,8546.071908451686,0.8842004607784753,3964.048863999851,275.38045034909067,2.230450349090688,1.0,0.002,0.17028504433414315,0.004676705358133153,0.00026284051061486156,0.0017371594891461783,0.1314202553074308,0.1314202553074308,0.0,-2.3896032722015015e-13,0.9822319975025425,0.9822319975025425,0.0,0.08925833109226122,0.0016146310177215315,0.0,0.0,0.0,1599712.5195229822,266.28816004690947,0.0,1.0,1285614.4029756687,2593.6565064286224,,,,,,,,,,,,,,,,,,,6.0,15318.536002787534,1516.208849364626,0.3671396085826888,6.173730061729009,2.575004236721981
938.0,-28.108553554837915,3.595435031976863,34.926359550141896,24.40081798648464,4.8000677231822255,-24.817691426999122,-38.368834101688094,1.5092055947543566,-6.8503168148553755,-6.850316814921327,39.74834654766381,42801.03142680271,20999.4802848804,20999.4802848804,63800.51171168311,77713.52589198716,77627.63922316568,20999.4802848804,98627.11950804607,98627.11950804607,98627.11950804607,125186.46077892774,121316.92287193418,3869.537906993552,0.0,90761.21516711457,55851.33457095532,38788.756217954724,26559.34127088166,65348.097488836385,20158.096706383403,1516.1513905945797,0.0,0.8781180481923413,2.693316140464208,0.001494314320929203,1.0,1.0,-6.8503168148553755,329792.46419632575,1543711.2464809294,4.680856641896938,1543711.2464809294,4.680856641896938,0.758983308388139,0.09081159008507624,3.9442320423345607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442320423345607,1.2845737754277156,1.2849386460235495,3.0704597258505277,6505.935714009877,15318.428862931678,6454.850952473959,0.00031996043188816536,23011.12464808072,2346.4816882503937,19293.981455570403,1967.4385703140629,0.8384632107574824,0.8384632107574824,35624.93616505396,35405.22815468563,1.0077629132609354,0.8,4299.552383484075,4273.035954225843,1.0077629132609354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3862.096317366112,4632.441516551485,5.437326922804895,3.595435031976863,-4.488432374797984,8.083867406774846,2.584778325418349,3.5,0.7385080929766712,0.6,0.0002840254162619455,1.0008218298341307,0.000283792187375667,197.3707781148977,0.0,4.898026641443392e-05,138.81007501850573,0.04721458089067822,9.47206444996305e-05,0.00018930477176231503,0.0007466619465517537,0.09081159008888134,0.09081159008888134,0.09081159008888134,0.08930453509224291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492267.6506030618,594.1581898517545,0.0,0.09081159008888134,0.09081159008507624,0.09081159008507624,0.3669348129737325,0.3669348129737325,0.5,8.734346336186773,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,26559.34127088166,20158.096706383403,0.758983308388139,0.9763178143416087,0.6549698165905218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401999680621653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41198.78438210819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4825446606553,261.4825446606553,-11.667455339344656,246.63426751760218,276.33082180375317,117648.85455695873,117157.96791454175,490.8866424169846,0.0,nan,276.33082180375317,3.18082180375319,270.3915109465361,-2.7584890534639044,264.45220008933114,-8.697799910668834,258.5128892319077,-14.63711076809227,252.5735783748016,-20.57642162519838,246.63426751760218,-26.515732482397794,1.0,1.0,26022.012520719443,26022.012520719443,275.3831123973224,2.2331123973224294,275.3831123973224,275.3831123973224,77696.7690810193,77627.63922316568,69.12985785362252,0.0,8546.071908451686,8546.071908451686,0.8842064854244869,3963.9532025462336,275.3831123973224,2.2331123973224294,1.0,0.002,0.1717963848991417,0.004672419854688264,0.00026517958290642456,0.0017348204161463912,0.13258979145321229,0.13258979145321229,0.0,-9.471841713737383e-13,0.9833574044336509,0.9833574044336509,0.0,0.08930024951855324,0.0015113405665229981,0.0,0.0,0.0,1599726.0849412722,266.2996831851446,0.0,1.0,1285575.1445921608,2593.81497885627,,,,,,,,,,,,,,,,,,,5.0,15318.428862931678,1516.1513905945797,0.3669348129737325,6.173730061729009,2.584778325418349
939.0,-28.11655753990587,3.6340408801316784,34.92278162121065,24.404387699347012,4.8043367564949415,-24.82446811026619,-38.375436422042526,1.5122473268555512,-6.838411153226048,-6.838411153239548,39.749515557434925,42792.104861095686,21117.298221382174,21117.298221382174,63909.40308247786,77707.95017960946,77566.59580578882,21117.298221382174,98683.89402717099,98683.89402717099,98683.89402717099,125249.28154164567,121400.57926742066,3848.7022742250106,0.0,90760.03467894922,55846.797303302264,38792.48597294106,26565.387514474693,65357.87348741575,20162.9629631619,1516.2124042444,0.0,0.8781783804100806,2.6945146189332196,0.001494314320929203,1.0,1.0,-6.838411153226048,329947.93807322177,1543761.3859727196,4.678802949906992,1543761.3859727196,4.678802949906992,0.7589937452324269,0.09075471549381152,3.9440914749213545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440914749213545,1.2845600309745107,1.2849245980542647,3.0703831505089205,6505.773460049801,15318.331594373094,6454.91969145243,0.00031999956953228425,23011.645459049345,2346.534796189254,19294.186920977067,1967.459521954701,0.8384531630001111,0.8384531630001111,35623.92045950405,35405.22815468563,1.0077269978725096,0.8,4299.429798584616,4273.035954225843,1.0077269978725096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3870.638484054735,4632.441516551485,5.455766098636132,3.6340408801316784,-4.465302377088248,8.099343257219926,2.59431368308417,3.5,0.7412324808811915,0.6,0.000283792187375667,1.0008206674622508,0.000283559479337362,197.37729902267913,0.0,4.6032566763660684e-05,130.4562942082144,0.047260613457441876,9.465087409601316e-05,0.00018914131327965383,0.0007459906412617119,0.0907547154886546,0.0907547154886546,0.0907547154886546,0.08935400823658729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492476.30141506024,594.0901571550563,0.0,0.0907547154886546,0.09075471549381152,0.09075471549381152,0.3667419125204549,0.3667419125204549,0.5,8.692325118611588,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,26565.387514474693,20162.9629631619,0.7589937452324269,0.9778378590420818,0.6547352687252751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402472841512592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41190.4306012979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4846073784078,261.4846073784078,-11.665392621592162,246.64248927347697,276.32672548337524,117615.44353599203,117270.57700507763,344.866530914391,0.0,nan,276.32672548337524,3.1767254833752645,270.38987824140634,-2.760121758593641,264.4530309994473,-8.696969000552656,258.5161837573096,-14.633816242690386,252.57933651543144,-20.57066348456854,246.64248927347697,-26.50751072652301,1.0,1.0,26022.012520719443,26022.012520719443,275.38787519640823,2.237875196408254,275.38787519640823,275.38787519640823,77690.6002291172,77566.59580578882,124.00442332838429,0.0,8546.071908451686,8546.071908451686,0.8842153824174849,3963.8119322959615,275.38787519640823,2.237875196408254,1.0,0.002,0.17320087210612425,0.0046686399053119,0.00026735403643292837,0.001732645963564098,0.1336770182164642,0.1336770182164642,0.0,-2.9737497186932416e-15,0.9845243610830776,0.9845243610830776,0.0,0.08935022828682126,0.0014044872069902486,0.0,0.0,0.0,1599740.0987018687,266.31158884677393,0.0,1.0,1285534.5803112346,2593.978737513374,,,,,,,,,,,,,,,,,,,4.0,15318.331594373094,1516.2124042444,0.3667419125204549,6.173730061729009,2.59431368308417
940.0,-28.124510258042555,3.671697862974035,34.91951518779423,24.409616749640577,4.810311974134943,-24.8310280349004,-38.38183331592006,1.5168297522934662,-6.826133455131355,-6.826133455170426,39.75134027433898,42781.98374768334,21231.16206628703,21231.16206628703,64013.145813970375,77701.13955231426,77516.5099270787,21231.16206628703,98747.67199336573,98747.67199336573,98747.67199336573,125320.73508400415,121491.25284133792,3829.4822426662217,0.0,90758.09868543502,55841.53204875047,38796.185151871716,26573.06309063842,65369.24824251013,20169.04640502797,1516.3396848561297,0.0,0.878238205154972,2.695750989409959,0.001494314320929203,1.0,1.0,-6.826133455131355,330108.3306594781,1543839.6515733665,4.6767667101558485,1543839.6515733665,4.6767667101558485,0.7590034440603666,0.09070208562419661,3.9438976411021924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438976411021924,1.2845390803234265,1.284903342519108,3.0702823304598734,6505.559834463944,15318.23429608707,6455.025047839793,0.00032005205921639733,23012.285547063806,2346.6000670018616,19294.50183826934,1967.4916345815689,0.83844352612473,0.8384435261247302,35622.51985213249,35405.22815468563,1.0076774727603481,0.8,4299.260760112945,4273.035954225843,1.0076774727603481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3878.962327368613,4632.441516551485,5.47341280333849,3.671697862974035,-4.442214234255083,8.113912097229118,2.603618838997501,3.5,0.7438910968564288,0.6,0.000283559479337362,1.0008154616801475,0.0002833284358550261,197.38377852969055,0.0,4.593128406150348e-05,130.16925903030085,0.04730654474150338,9.458331984246919e-05,0.00018897615949489284,0.0007453026296564596,0.09070208559498069,0.09070208559498069,0.09070208559498069,0.08940860289243023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492672.6074325613,594.0261753457697,0.0,0.09070208559498069,0.09070208562419661,0.09070208562419661,0.36656137360366475,0.36656137360366475,0.5,8.653520636812353,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,26573.06309063842,20169.04640502797,0.7590034440603666,0.9792547342213754,0.6544665098330117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402945332057069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41190.14356611999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48611528382247,261.48611528382247,-11.663884716177506,246.64789683350136,276.32433373415813,117612.9766197258,117360.86937056754,252.10724915826606,0.0,nan,276.32433373415813,3.1743337341581537,270.3890463540813,-2.7609536459186756,264.4537589739379,-8.696241026062069,258.5184715936498,-14.631528406350185,252.58318421360642,-20.566815786393562,246.64789683350136,-26.502103166498614,1.0,1.0,26022.012520719443,26022.012520719443,275.39429220441457,2.2442922044145917,275.39429220441457,275.39429220441457,77683.69650313325,77516.5099270787,167.1865760545479,0.0,8546.071908451686,8546.071908451686,0.8842276507425912,3963.617129307703,275.39429220441457,2.2442922044145917,1.0,0.002,0.17449762699063898,0.00466536777351898,0.00026936250167554604,0.0017306374976072633,0.13468125083777302,0.13468125083777302,0.0,-7.171906298009123e-13,0.9857031414874418,0.9857031414874418,0.0,0.08940533073923353,0.0012967548849630818,0.0,0.0,0.0,1599754.5482697163,266.3238665448686,0.0,1.0,1285492.7456048415,2594.1476406278703,,,,,,,,,,,,,,,,,,,5.0,15318.23429608707,1516.3396848561297,0.36656137360366475,6.173730061729009,2.603618838997501
941.0,-28.132423852621287,3.7084347808990716,34.9165597990659,24.41629160838204,4.817776921172907,-24.837403775248205,-38.38805932374669,1.5227568428424236,-6.81368810640555,-6.813688106396973,39.75377581417752,42770.83449865084,21341.569843833728,21341.569843833728,64112.404342484566,77693.24614056438,77476.08115016892,21341.569843833728,98817.65099400264,98817.65099400264,98817.65099400264,125399.99011583581,121588.11139193062,3811.8787239051903,0.0,90755.50163567014,55835.66433214815,38799.819226135536,26582.339121833164,65382.158347968696,20176.313931546818,1516.536540667093,0.0,0.8782965825636122,2.697004699625134,0.001494314320929203,1.0,1.0,-6.81368810640555,330270.97594748496,1543944.1212137113,4.674779903939266,1543944.1212137113,4.674779903939266,0.7590119830716924,0.09065376552929054,3.943657662479609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943657662479609,1.2845118385553287,1.2848757962324078,3.070160619862392,6505.301944312752,15318.137758049068,6455.162300786406,0.0003201160731809266,23013.027347461702,2346.6757095911144,19294.912096511736,1967.5334692796966,0.8384343270091291,0.8384343270091291,35620.78579186154,35405.22815468563,1.0076161575148912,0.8,4299.051477408928,4273.035954225843,1.0076161575148912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3887.076204308586,4632.441516551485,5.490391420723344,3.7084347808990716,-4.4193165246111175,8.12775130551019,2.6127020969551644,3.5,0.7464863134157612,0.6,0.0002833284358550261,1.0008115006992444,0.00028309870106115983,197.3902265236271,0.0,4.560423554811796e-05,129.2424035433663,0.0473521489770515,9.45176130090548e-05,0.00018881082284597132,0.0007446052482755948,0.09065376554847618,0.09065376554847618,0.09065376554847618,0.0894677433746077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492856.31373056694,593.9663272855394,0.0,0.09065376554847618,0.09065376552929054,0.09065376552929054,0.36639333206348507,0.36639333206348507,0.5,8.617939971736671,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,26582.339121833164,20176.313931546818,0.7590119830716924,0.9805795030698374,0.6541667570994106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403414825268466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41189.21671063305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48730823843675,261.48730823843675,-11.662691761563224,246.6510221703312,276.3235943065706,117634.35524776888,117434.90472935459,199.4505184143035,0.0,nan,276.3235943065706,3.173594306570635,270.38907987935994,-2.760920120640037,264.4545654520881,-8.695434547911873,258.520051024703,-14.629948975296998,252.5855365975677,-20.564463402432267,246.6510221703312,-26.498977829668775,1.0,1.0,26022.012520719443,26022.012520719443,275.4020068678693,2.2520068678693406,275.4020068678693,275.4020068678693,77676.65984505505,77476.08115016892,200.57869488613505,0.0,8546.071908451686,8546.071908451686,0.8842428395805925,3963.3759507920067,275.4020068678693,2.2520068678693406,1.0,0.002,0.17568644742018608,0.004662569494906614,0.0002712045449456049,0.0017287954553940085,0.13560227247280246,0.13560227247280246,0.0,3.3961332010501444e-13,0.9868861439728426,0.9868861439728426,0.0,0.08946494509981974,0.0011888204294708026,0.0,0.0,0.0,1599769.1929636106,266.3363118935944,0.0,1.0,1285450.3367021102,2594.3188782986954,,,,,,,,,,,,,,,,,,,6.0,15318.137758049068,1516.536540667093,0.36639333206348507,6.173730061729009,2.6127020969551644
942.0,-28.14028453046474,3.7442771296114614,34.91391198220262,24.423639638721966,4.825933367048771,-24.843662740709824,-38.39417339824138,1.5293115760866505,-6.80123360264605,-6.801233602631862,39.75673412804296,42759.22887542511,21448.91814655764,21448.91814655764,64208.14702198275,77684.86450858193,77443.55973810061,21448.91814655764,98892.47788465825,98892.47788465825,98892.47788465825,125485.44598594867,121689.57138140063,3795.8746045480348,0.0,90752.5987440349,55829.51816382721,38803.42286689743,26592.96810129042,65396.39096818785,20184.577156833355,1516.7946445310945,0.0,0.8783529885498333,2.698259793059619,0.001494314320929203,1.0,1.0,-6.80123360264605,330433.803949521,1544071.021821715,4.672860353166519,1544071.021821715,4.672860353166519,0.7590193422543873,0.09060971161281789,3.9433965504512902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9433965504512902,1.2844816602121893,1.2848453142329483,3.0700294699418773,6505.02405336874,15318.04173869574,6455.313999670005,0.0003201852921812174,23013.81501529411,2346.756029357029,19295.3655346265,1967.5797070994174,0.838425333731219,0.838425333731219,35618.898999850935,35405.22815468563,1.0075494426219738,0.8,4298.823761601979,4273.035954225843,1.0075494426219738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3894.9873336579176,4632.441516551485,5.506800487182644,3.7442771296114614,-4.39672330999403,8.141000439605492,2.621570563634174,3.5,0.7490201610383355,0.6,0.00028309870106115983,1.0008061238385044,0.00028287067226903,197.3966317595707,0.0,4.5347403001627144e-05,128.51454010661132,0.047397496380053125,9.445312852313177e-05,0.00018864557253802806,0.0007439043000043686,0.09060971163837764,0.09060971163837764,0.09060971163837764,0.0895303619114796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493027.1048106441,593.9107134130667,0.0,0.09060971163837764,0.09060971161281789,0.09060971161281789,0.3662378469267227,0.3662378469267227,0.5,8.585559479157805,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,26592.96810129042,20184.577156833355,0.7590193422543873,0.9818301296353935,0.6538469209443896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403882037547562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41188.4888471963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4883111802272,261.4883111802272,-11.661688819772792,246.65229566018002,276.3243267003066,117667.818960772,117500.13675793886,167.68220283311257,0.0,nan,276.3243267003066,3.174326700306608,270.3899204922761,-2.7600795077239013,264.4555142842556,-8.69448571574435,258.5211080761424,-14.628891923857566,252.58670186820248,-20.563298131797495,246.65229566018002,-26.49770433981996,1.0,1.0,26022.012520719443,26022.012520719443,275.41065594939874,2.2606559493987675,275.41065594939874,275.41065594939874,77668.40905453099,77443.55973810061,224.84931643038,0.0,8546.071908451686,8546.071908451686,0.8842593658398178,3963.1135332035465,275.41065594939874,2.2606559493987675,1.0,0.002,0.17676815174723698,0.004660214892344262,0.0002728813299646123,0.0017271186700872874,0.13644066498230617,0.13644066498230617,0.0,5.189989063514311e-14,0.988061938304773,0.988061938304773,0.0,0.08952800728539734,0.0010817043274205503,0.0,0.0,0.0,1599783.846231649,266.3487663973539,0.0,1.0,1285407.8936308827,2594.4902703641524,,,,,,,,,,,,,,,,,,,6.0,15318.04173869574,1516.7946445310945,0.3662378469267227,6.173730061729009,2.621570563634174
