time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
943.0,-28.14808276551884,3.7792500712432306,34.91156313529356,24.431462364178174,4.834575402938893,-24.849816948727973,-38.40018849642945,1.5363095861578693,-6.788754541873516,-6.788754541879126,39.760060321209274,42747.32860348793,21553.24700534924,21553.24700534924,64300.57560883717,77676.147454717,77416.7699405068,21553.24700534924,98970.01694585604,98970.01694585604,98970.01694585604,125574.31615368385,121792.89219978364,3781.423953900208,0.0,90749.47806235895,55823.19192421176,38806.98459794132,26604.299207827797,65411.28380576912,20193.36605279983,1517.08222089214,0.0,0.8784080995271077,2.699517823833964,0.001494314320929203,1.0,1.0,-6.788754541873516,330597.01630166086,1544213.712492893,4.67098502511541,1544213.712492893,4.67098502511541,0.7590264225737743,0.09056966069303762,3.9431205744178115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9431205744178115,1.28444940699604,1.284812758978785,3.0698917006312016,6504.7321367312825,15317.946515654521,6455.476002840767,0.00032025816948797804,23014.6343104808,2346.8395742155376,19295.849772945163,1967.629085665866,0.838416527181485,0.838416527181485,35616.904773577546,35405.22815468563,1.0074789299319231,0.8,4298.583079617672,4273.035954225843,1.0074789299319231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3902.7020275623026,4632.441516551485,5.522647348716957,3.7792500712432306,-4.374414697767011,8.153664769010241,2.6302303967972436,3.5,0.7514943990849268,0.6,0.00028287067226903,1.0007997685797911,0.00028264462198112256,197.40298646746817,0.0,4.50121155106308e-05,127.56433535712769,0.04744250849556376,9.43897275992993e-05,0.00018848094466973072,0.0007432030908129203,0.09056966068915137,0.09056966068915137,0.09056966068915137,0.08959470789343765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493184.5569789832,593.8594661281965,0.0,0.09056966068915137,0.09056966069303762,0.09056966069303762,0.366094854094304,0.366094854094304,0.5,8.556310895296356,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,26604.299207827797,20193.36605279983,0.7590264225737743,0.9830196239500503,0.6535161231572971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404346154059944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41187.538642446816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4892084781167,261.4892084781167,-11.660791521883255,246.65206920249457,276.3263477537676,117709.3936936865,117559.37412998425,150.019563702266,0.0,nan,276.3263477537676,3.1763477537676295,270.3914920435012,-2.758507956498761,264.4566363332642,-8.693363666735763,258.5217806229278,-14.628219377072185,252.58692491274502,-20.56307508725496,246.65206920249457,-26.497930797505404,1.0,1.0,26022.012520719443,26022.012520719443,275.42000026030604,2.2700002603060625,275.42000026030604,275.42000026030604,77659.17555728953,77416.7699405068,242.40561678273662,0.0,8546.071908451686,8546.071908451686,0.8842768326831502,3962.8361772899007,275.42000026030604,2.2700002603060625,1.0,0.002,0.17774502166971007,0.004658297769098067,0.0002743963752382577,0.0017256036248309591,0.13719818761912886,0.13719818761912886,0.0,6.921676773408159e-14,0.9892141594106133,0.9892141594106133,0.0,0.08959279077056767,0.0009768699224699461,0.0,0.0,0.0,1599798.5261856765,266.36124545812646,0.0,1.0,1285365.3638910053,2594.662028897026,,,,,,,,,,,,,,,,,,,4.0,15317.946515654521,1517.08222089214,0.366094854094304,6.173730061729009,2.6302303967972436
944.0,-28.15582593475811,3.8133767827639726,34.90950274987394,24.439794953819387,4.843743753387348,-24.855868965898143,-38.4061087044887,1.5437867851275728,-6.776334069178802,-6.776334069117708,39.7636821326283,42735.11423665532,21654.79462126778,21654.79462126778,64389.9088579231,77667.06527669118,77394.45970399336,21654.79462126778,99049.25432526114,99049.25432526114,99049.25432526114,125665.37619980598,121896.89726331583,3768.4789364901585,0.0,90746.12750891864,55816.68927207109,38810.48692983061,26616.12187454484,65426.60880437544,20202.52282855795,1517.3911413061758,0.0,0.8784617408331395,2.7007704082144004,0.001494314320929203,1.0,1.0,-6.776334069178802,330759.52531616605,1544369.096256592,4.669159851950937,1544369.096256592,4.669159851950937,0.759033300335135,0.09053347416908016,3.9428293271621198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428293271621198,1.2844149107411775,1.2847779626079598,3.069747395634711,6504.426371759844,15317.852281527921,6455.648263338174,0.00032033466292859383,23015.484561750945,2346.926275716065,19296.364671099585,1967.6815906654756,0.8384079257304838,0.838407925730484,35614.80016587963,35405.22815468563,1.0074045153995819,0.8,4298.329075764811,4273.035954225843,1.0074045153995819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3910.2264919616637,4632.441516551485,5.53798984938187,3.8133767827639726,-4.3524472200986795,8.165824002862653,2.6386876960721795,3.5,0.753910770306337,0.6,0.00028264462198112256,1.0007941690831093,0.00028242033248462183,197.40929665086114,0.0,4.462300192476066e-05,126.46158745477172,0.04748713149748852,9.432736524363084e-05,0.00018831725673749172,0.0007425028026753006,0.09053347414903361,0.09053347414903361,0.09053347414903361,0.0896600074515439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493328.73927593353,593.8125609096413,0.0,0.09053347414903361,0.09053347416908016,0.09053347416908016,0.3659641103388134,0.3659641103388134,0.5,8.530106892443923,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,26616.12187454484,20202.52282855795,0.759033300335135,0.9841547656924714,0.6531763607744466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404806611741572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41186.43589454446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4900721928638,261.4900721928638,-11.659927807136171,246.65062981106004,276.3295145746896,117758.20894823714,117613.80416238417,144.40478585296407,0.0,nan,276.3295145746896,3.1795145746896196,270.3937376219737,-2.7562623780262925,264.45796066927784,-8.692039330722139,258.52218371641624,-14.62781628358374,252.58640676376567,-20.56359323623431,246.65062981106004,-26.499370188939935,1.0,1.0,26022.012520719443,26022.012520719443,275.42981014931013,2.2798101493101512,275.42981014931013,275.42981014931013,77649.88166514497,77394.45970399336,255.42196115161642,0.0,8546.071908451686,8546.071908451686,0.8842952658522855,3962.5434737979303,275.42981014931013,2.2798101493101512,1.0,0.002,0.17861999403638354,0.004656792177393624,0.0002757541554353461,0.0017242458434244957,0.13787707771767305,0.13787707771767305,0.0,-1.1401582802883503e-12,0.9903353717958021,0.9903353717958021,0.0,0.08965850180120165,0.0008749723678785131,0.0,0.0,0.0,1599813.1350252554,266.3736659308212,0.0,1.0,1285323.0308599875,2594.8330093971713,,,,,,,,,,,,,,,,,,,7.0,15317.852281527921,1517.3911413061758,0.3659641103388134,6.173730061729009,2.6386876960721795
945.0,-28.163518028677597,3.8466783696396707,34.9077201761997,24.4486162084155,4.853407040667537,-24.861825521807695,-38.41193496538324,1.5517145331287046,-6.764062790301523,-6.764062790290081,39.76757439113598,42722.55735390693,21753.80956945262,21753.80956945262,64476.36692335955,77657.62943329469,77376.04442632655,21753.80956945262,99129.85399577918,99129.85399577918,99129.85399577918,125758.28064153082,122001.2878595378,3756.992781993011,0.0,90742.54273672067,55809.964869439704,38813.975408089966,26628.42664575164,65442.40205384161,20212.034824519906,1517.7231517137557,0.0,0.8785135182046597,2.7020083973941174,0.001494314320929203,1.0,1.0,-6.764062790301523,330920.1439557352,1544536.0959743173,4.667398235451387,1544536.0959743173,4.667398235451387,0.7590397695443483,0.09050106761502621,3.942521353169304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942521353169304,1.2843783061674487,1.2847410596000455,3.069595098451705,6504.103672304215,15317.758890611978,6455.832893235761,0.0003204155673038001,23016.373180521845,2347.016889612849,19296.916542218903,1967.73786585826,0.8383995337088721,0.8383995337088721,35612.57465379634,35405.22815468563,1.0073258271366001,0.8,4298.0604800335,4273.035954225843,1.0073258271366001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3917.5663865245865,4632.441516551485,5.55288855966298,3.8466783696396707,-4.330883723411028,8.1775620930507,2.646948004166342,3.5,0.7562708583332406,0.6,0.00028242033248462183,1.00078897803528,0.00028219768470977893,197.41556555467892,0.0,4.4276831750383385e-05,125.48054118058651,0.047531408329238904,9.426602967969304e-05,0.0001881543028049288,0.0007418023564991149,0.09050106763465102,0.09050106763465102,0.09050106763465102,0.08972602127546128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493459.97165913216,593.7698934563847,0.0,0.09050106763465102,0.09050106761502621,0.09050106761502621,0.3658452953454269,0.3658452953454269,0.5,8.506855501718462,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,26628.42664575164,20212.034824519906,0.7590397695443483,0.98523839131566,0.6528268525161666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405263845549987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41185.454848270274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4909580679875,261.4909580679875,-11.659041932012485,246.64821134080893,276.33370479516395,117812.75847722797,117664.64869508038,148.10978214755679,0.0,nan,276.33370479516395,3.183704795163976,270.3966061043493,-2.7533938956506745,264.4595074134332,-8.69049258656679,258.5224087224949,-14.627591277505076,252.5853100316744,-20.56468996832558,246.64821134080893,-26.50178865919105,1.0,1.0,26022.012520719443,26022.012520719443,275.4399266045107,2.289926604510697,275.4399266045107,275.4399266045107,77640.98965678576,77376.04442632655,264.9452304592123,0.0,8546.071908451686,8546.071908451686,0.8843147574319767,3962.233959935151,275.4399266045107,2.289926604510697,1.0,0.002,0.1793961623063138,0.00465567024578284,0.0002769593823450597,0.0017230406179688186,0.13847969117252984,0.13847969117252984,0.0,3.138782636580295e-13,0.9914236562023192,0.9914236562023192,0.0,0.0897248993451026,0.0007761682699236205,0.0,0.0,0.0,1599827.5662352508,266.38593720969845,0.0,1.0,1285281.2034254125,2595.0019638793406,,,,,,,,,,,,,,,,,,,6.0,15317.758890611978,1517.7231517137557,0.3658452953454269,6.173730061729009,2.646948004166342
946.0,-28.171145580305687,3.879175051578293,34.906204851654856,24.45739988414573,4.863025401435679,-24.8677284820902,-38.41771128410471,1.5596083040739581,-6.751963446310185,-6.7519634463117075,39.77171823575822,42710.089342065,21850.398171639008,21850.398171639008,64560.48751370401,77648.2473001457,77361.22529828764,21850.398171639008,99211.62346992665,99211.62346992665,99211.62346992665,125852.80044070567,122105.88291057016,3746.9175301355062,0.0,90738.97128055216,55803.28463374162,38817.42960756726,26641.176970779015,65458.60657834628,20221.87384807482,1518.0771069917782,0.0,0.8785633821381874,2.7032294796784497,0.001494314320929203,1.0,1.0,-6.751963446310185,331078.57217393414,1544713.9051492705,4.66570184535454,1544713.9051492705,4.66570184535454,0.7590458135635256,0.0904723282892322,3.9422145945273486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422145945273486,1.2843418591700098,1.2847043163379532,3.0694433622796944,6503.782161563567,15317.6662647993,6456.016942051804,0.00032049617101900964,23017.25821991466,2347.107138514647,19297.466676446606,1967.7939639373901,0.8383911972517356,0.8383911972517356,35610.35788963713,35405.22815468563,1.0072474493993455,0.8,4297.792940083949,4273.035954225843,1.0072474493993455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3924.72680402424,4632.441516551485,5.567367937364348,3.879175051578293,-4.309735090772949,8.188910142351242,2.655016277511784,3.5,0.7585760792890811,0.6,0.00028219768470977893,1.0007824040635418,0.0002819770647085254,197.42178219595735,0.0,4.395413639010316e-05,124.56602252955234,0.04757536246562901,9.42052562585056e-05,0.00018799242845127332,0.000741106495101248,0.09047232826977428,0.09047232826977428,0.09047232826977428,0.0897926011162503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493578.61013592384,593.7313478309107,0.0,0.09047232826977428,0.0904723282892322,0.0904723282892322,0.36573806935873193,0.36573806935873193,0.5,8.486463685914176,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,26641.176970779015,20221.87384807482,0.7590458135635256,0.9862795877946573,0.6524747710745421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405718090562416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41184.54032961924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49186385754126,261.49186385754126,-11.658136142458716,246.64500254588555,276.3387251691968,117866.75656840777,117715.31728245187,151.43928595587863,0.0,nan,276.3387251691968,3.1887251691968004,270.3999806445812,-2.7500193554187717,264.4612361199132,-8.688763880086753,258.52249159513974,-14.627508404860237,252.58374707053093,-20.566252929469044,246.64500254588555,-26.50499745411443,1.0,1.0,26022.012520719443,26022.012520719443,275.4502919204821,2.3002919204820955,275.4502919204821,275.4502919204821,77631.11146117683,77361.22529828764,269.88616288919,0.0,8546.071908451686,8546.071908451686,0.8843341718550286,3961.925667499985,275.4502919204821,2.3002919204820955,1.0,0.002,0.18007664410382615,0.00465491565672133,0.00027801684358802443,0.0017219831556065655,0.1390084217940122,0.1390084217940122,0.0,-8.054099921717128e-13,0.9924785643189077,0.9924785643189077,0.0,0.08979184649108607,0.0006804817981461286,0.0,0.0,0.0,1599841.7931553244,266.3980365536898,0.0,1.0,1285239.9592144918,2595.1685781579336,,,,,,,,,,,,,,,,,,,7.0,15317.6662647993,1518.0771069917782,0.36573806935873193,6.173730061729009,2.655016277511784
947.0,-28.178710377945755,3.910887065610989,34.90494326536145,24.466418951656692,4.872888127410928,-24.87355052731996,-38.42341083856297,1.5677282780669093,-6.740006186882681,-6.740006186882655,39.776007411767026,42697.515052366565,21944.558321678,21944.558321678,64642.073374044565,77638.71236190211,77348.61808837348,21944.558321678,99293.17641005147,99293.17641005147,99293.17641005147,125947.11281553542,122208.92564248676,3738.1871730486573,0.0,90735.2980391305,55796.54976053427,38820.831420662485,26653.936405483946,65474.76782614643,20231.72530987472,1518.431402622823,0.0,0.8786119012393414,2.7044366507396966,0.001494314320929203,1.0,1.0,-6.740006186882681,331235.19852224865,1544897.9666776757,4.664051325372375,1544897.9666776757,4.664051325372375,0.7590520590314052,0.0904469838310029,3.9419018378225514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9419018378225514,1.2843043525827533,1.2846665158078947,3.0692894794721624,6503.456102359837,15317.574675580727,6456.204621873032,0.0003205779722309217,23018.152600484682,2347.1983399514293,19298.027663991787,1967.8511687469002,0.8383829927161678,0.8383829927161678,35608.097745490304,35405.22815468563,1.0071675391393544,0.8,4297.520164629462,4273.035954225843,1.0071675391393544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3931.7125893677944,4632.441516551485,5.58142484296051,3.910887065610989,-4.2889717507213945,8.199858816332384,2.6628972405126676,3.5,0.7608277830036193,0.6,0.0002819770647085254,1.0007760124326248,0.00028175841667418957,197.4279480238411,0.0,4.3555193835542505e-05,123.43541932992746,0.047618917659464556,9.41453259695339e-05,0.0001878317387389915,0.000740414276136636,0.0904469838206592,0.0904469838206592,0.0904469838206592,0.08985862723275773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493684.7102442912,593.6969017738134,0.0,0.0904469838206592,0.0904469838310029,0.0904469838310029,0.36564208746395205,0.36564208746395205,0.5,8.468812990848697,0.0,0.0,0.0,0.0,0.0,0.0,26653.936405483946,20231.72530987472,0.7590520590314052,0.987282208402588,0.65212167175209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406168550899725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41183.40972641962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49281386069896,261.49281386069896,-11.657186139301018,246.64116018254427,276.3444675388509,117923.24459149927,117764.4132247514,158.83136674784654,0.0,nan,276.3444675388509,3.1944675388509154,270.4038060676466,-2.7461939323533784,264.4631445963834,-8.686855403616562,258.52248312498773,-14.627516875012248,252.581821653781,-20.568178346218986,246.64116018254427,-26.50883981745571,1.0,1.0,26022.012520719443,26022.012520719443,275.46077397468827,2.3107739746882885,275.46077397468827,275.46077397468827,77621.56450622548,77348.61808837348,272.9464178519993,0.0,8546.071908451686,8546.071908451686,0.8843539656447366,3961.6113470116643,275.46077397468827,2.3107739746882885,1.0,0.002,0.18066539865154543,0.004654517630776968,0.0002789326568353195,0.0017210673441102422,0.13946632841765974,0.13946632841765974,0.0,9.45561771242831e-13,0.9934906116188033,0.9934906116188033,0.0,0.08985822928533908,0.0005887545456638202,0.0,0.0,0.0,1599855.850965386,266.4099938131173,0.0,1.0,1285199.1965824864,2595.3332622445005,,,,,,,,,,,,,,,,,,,7.0,15317.574675580727,1518.431402622823,0.36564208746395205,6.173730061729009,2.6628972405126676
948.0,-28.186220925528023,3.9418326579379914,34.90392359570316,24.47555271154272,4.882863611570106,-24.879312471797984,-38.429051789548225,1.575955157973898,-6.72827954602792,-6.72827954603309,39.7804635459416,42684.89484965756,22036.528922042853,22036.528922042853,64721.423771700414,77629.10914600936,77338.32828236373,22036.528922042853,99374.85720440658,99374.85720440658,99374.85720440658,126041.75735727511,122311.00596866875,3730.751388606366,0.0,90731.56568913173,55789.780932781476,38824.20528483362,26666.90015286853,65491.10543770215,20241.724556032204,1518.7976645790354,0.0,0.8786585146292447,2.7056209526911754,0.001494314320929203,1.0,1.0,-6.72827954602792,331388.8606056361,1545089.210444949,4.662465743782671,1545089.210444949,4.662465743782671,0.759058024742138,0.09042498558036112,3.94158518066681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94158518066681,1.2842663443876612,1.2846282160778748,3.0691337493128494,6503.12612883936,15317.484089281994,6456.395460449505,0.00032066080444033244,23019.054905666762,2347.2903494737516,19298.59809326778,1967.909336345009,0.8383749103668418,0.8383749103668418,35605.809378098515,35405.22815468563,1.0070866323026497,0.8,4297.243982928306,4273.035954225843,1.0070866323026497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3938.5285824007074,4632.441516551485,5.595117176631129,3.9418326579379914,-4.26865566381078,8.210488321748771,2.6705956564984947,3.5,0.7630273304281413,0.6,0.00028175841667418957,1.0007704924231329,0.00028154149108850835,197.43406996198917,0.0,4.3167232758372325e-05,122.33593763722716,0.04766208489222293,9.408604657800547e-05,0.00018767237009618412,0.0007397266327917362,0.09042498557450054,0.09042498557450054,0.09042498557450054,0.08992443219917948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493778.8923969482,593.666354664284,0.0,0.09042498557450054,0.09042498558036112,0.09042498558036112,0.36555690195026963,0.36555690195026963,0.5,8.453796389170908,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,26666.90015286853,20241.724556032204,0.759058024742138,0.9882475389465843,0.6517662904661335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406615331509671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41182.31024472691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49381522111423,261.49381522111423,-11.656184778885745,246.63680984050657,276.3508206017207,117980.41186228629,117812.9940490196,167.41781326669053,0.0,nan,276.3508206017207,3.20082060172075,270.40801844953427,-2.7419815504657095,264.4652162972788,-8.684783702721177,258.52241414491624,-14.627585855083737,252.5796119927287,-20.570388007271276,246.63680984050657,-26.513190159493405,1.0,1.0,26022.012520719443,26022.012520719443,275.471296576288,2.3212965762880344,275.471296576288,275.471296576288,77612.22244847301,77338.32828236373,273.8941661092831,0.0,8546.071908451686,8546.071908451686,0.8843740060351758,3961.293106570144,275.471296576288,2.3212965762880344,1.0,0.002,0.1811660232417044,0.004654446434170698,0.00027971231406851403,0.001720287685740738,0.13985615703425702,0.13985615703425702,0.0,-1.9074802501406474e-13,0.9944636475502795,0.9944636475502795,0.0,0.08992436098992734,0.0005006245904337737,0.0,0.0,0.0,1599869.635672864,266.42172045397206,0.0,1.0,1285159.2174718247,2595.494795563983,,,,,,,,,,,,,,,,,,,4.0,15317.484089281994,1518.7976645790354,0.36555690195026963,6.173730061729009,2.6705956564984947
949.0,-28.193675989733535,3.9720292710192147,34.90313346107048,24.48452270999553,4.892665141921623,-24.885041876494064,-38.4346570825204,1.5840310299310632,-6.716804665360428,-6.716804665356107,39.785046764556874,42672.42691851721,22126.406436435827,22126.406436435827,64798.833354953036,77619.65062666927,77329.78140423403,22126.406436435827,99456.18784066985,99456.18784066985,99456.18784066985,126136.13450275233,122411.58236868017,3724.5521340721625,0.0,90727.90352549303,55783.089521586546,38827.571115451654,26679.94666208249,65507.51777753414,20251.7818857885,1519.1706536368624,0.0,0.8787032614941874,2.706780225240365,0.001494314320929203,1.0,1.0,-6.716804665360428,331539.27795032505,1545285.926957428,4.660943754570643,1545285.926957428,4.660943754570643,0.7590638070716351,0.09040617119524101,3.9412737772863773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412737772863773,1.2842290407921098,1.284590623374534,3.068980417118903,6502.801236319746,15317.39433763283,6456.582981830828,0.00032074232727185144,23019.944477939942,2347.381060600709,19299.15860722549,1967.9664928620366,0.8383668616455575,0.8383668616455575,35603.55894199296,35405.22815468563,1.007007067821023,0.8,4296.972379131553,4273.035954225843,1.007007067821023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3945.17908401152,4632.441516551485,5.608466932745001,3.9720292710192147,-4.24879727200357,8.220826543022785,2.6781157219598253,3.5,0.7651759205599501,0.6,0.00028154149108850835,1.0007648448456496,0.00028132632010263226,197.4401469980119,0.0,4.2828501259931265e-05,121.3759725706452,0.04770491339348286,9.402717607128902e-05,0.00018751431501721935,0.0007390452526431837,0.09040617116604696,0.09040617116604696,0.09040617116604696,0.08998963783464221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493861.5104371825,593.6395897699765,0.0,0.09040617116604696,0.09040617119524101,0.09040617119524101,0.36548210979488394,0.36548210979488394,0.5,8.441300387114937,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,26679.94666208249,20251.7818857885,0.7590638070716351,0.9891816321755951,0.6514126678320232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407058934033081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41181.350279660335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4948478311216,261.4948478311216,-11.655152168878374,246.63205188166404,276.35764378058025,118035.22751891789,117862.58507865855,172.64244025933996,0.0,nan,276.35764378058025,3.2076437805802698,270.41252540081996,-2.7374745991800182,264.46740702104637,-8.682592978953608,258.52228864118166,-14.627711358818317,252.57717026143732,-20.57282973856266,246.63205188166404,-26.517948118335937,1.0,1.0,26022.012520719443,26022.012520719443,275.4817713626268,2.331771362626796,275.4817713626268,275.4817713626268,77602.54875084403,77329.78140423403,272.767346609995,0.0,8546.071908451686,8546.071908451686,0.8843937136809987,3960.9801461728093,275.4817713626268,2.331771362626796,1.0,0.002,0.18158232002980537,0.004654683069427891,0.0002803616626621726,0.0017196383360008002,0.1401808313310863,0.1401808313310863,0.0,-1.3370272770873992e-12,0.9953952613636796,0.9953952613636796,0.0,0.0899898744057765,0.0004162967894645211,0.0,0.0,0.0,1599883.1225458116,266.43319533463955,0.0,1.0,1285120.0941219432,2595.6528853397785,,,,,,,,,,,,,,,,,,,7.0,15317.39433763283,1519.1706536368624,0.36548210979488394,6.173730061729009,2.6781157219598253
950.0,-28.201068195520335,4.001494599305852,34.902559477536066,24.49349071774634,4.902460073489555,-24.89071536862296,-38.44021201422436,1.5921072476085467,-6.705541495123782,-6.705541495139894,39.7897033084779,42660.0295058823,22214.160612252243,22214.160612252243,64874.190118134546,77610.2179066685,77322.38387219752,22214.160612252243,99536.54448444975,99536.54448444975,99536.54448444975,126229.39771765453,122509.87229040348,3719.5254272510497,0.0,90724.23976260495,55776.43888606101,38830.889862826596,26692.853233204776,65523.74309603137,20261.737897963565,1519.538862660239,0.0,0.8787465652674947,2.707918490800634,0.001494314320929203,1.0,1.0,-6.705541495123782,331686.97230299696,1545485.8100566939,4.659470944324242,1545485.8100566939,4.659470944324242,0.7590697675121079,0.09039032025060673,3.9409627208878826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409627208878826,1.2841917341526874,1.2845530298960108,3.068827353485606,6502.476912847922,15317.305447149063,6456.770407757327,0.0003208237130142486,23020.831758125627,2347.471537999789,19299.71883586234,1968.0236202844335,0.8383588846241469,0.8383588846241469,35601.31097793841,35405.22815468563,1.0069275919943041,0.8,4296.701073685166,4273.035954225843,1.0069275919943041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3951.6681737704002,4632.441516551485,5.621464059077884,4.001494599305852,-4.229359966184596,8.230854565490448,2.685461421335891,3.5,0.7672746918102546,0.6,0.00028132632010263226,1.0007584392810895,0.0002811131128753982,197.44617311250215,0.0,4.24833910810823e-05,120.39793032378724,0.04774739678456394,9.39688680717493e-05,0.00018735745203088297,0.0007383687339342495,0.09039032022522868,0.09039032022522868,0.09039032022522868,0.090053738794046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493932.8924477781,593.6164979559549,0.0,0.09039032022522868,0.09039032025060673,0.09039032025060673,0.3654172810284421,0.3654172810284421,0.5,8.431202943578102,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,26692.853233204776,20261.737897963565,0.7590697675121079,0.9900867540954605,0.6510621568636564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440749928506189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41180.372237413474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4959111234752,261.4959111234752,-11.654088876524781,246.62697121553012,276.36485103141115,118089.74883904363,117911.97660694602,177.77223209761007,0.0,nan,276.36485103141115,3.214851031411172,270.4172750682634,-2.732724931736584,264.46969910509506,-8.680300894904917,258.5221231418587,-14.627876858141292,252.57454717869268,-20.575452821307294,246.62697121553012,-26.523028784469858,1.0,1.0,26022.012520719443,26022.012520719443,275.4921689267358,2.3421689267358374,275.4921689267358,275.4921689267358,77593.14378768257,77322.38387219752,270.7599154850468,0.0,8546.071908451686,8546.071908451686,0.884413399122596,3960.667534492322,275.4921689267358,2.3421689267358374,1.0,0.002,0.18191836669901892,0.004655217874480037,0.00028088701153802066,0.0017191129878228152,0.14044350576901032,0.14044350576901032,0.0,-6.391640688940825e-13,0.9962822715039384,0.9962822715039384,0.0,0.09005427358124292,0.0003360466693638106,0.0,0.0,0.0,1599896.3587693803,266.4444585048762,0.0,1.0,1285081.6901369873,2595.8080818757694,,,,,,,,,,,,,,,,,,,7.0,15317.305447149063,1519.538862660239,0.3654172810284421,6.173730061729009,2.685461421335891
951.0,-28.208404897884535,4.030245093470429,34.90218952146566,24.502366489637666,4.912154062749396,-24.896349001717226,-38.44572643339632,1.6000981674291122,-6.694537221733015,-6.694537221795312,39.79444270335537,42647.73667837167,22299.94070569053,22299.94070569053,64947.677384062205,77600.87390968078,77316.19102197187,22299.94070569053,99616.1317276624,99616.1317276624,99616.1317276624,126321.86429166424,122606.24701112033,3715.6172805439114,0.0,90720.6107582324,55769.84129289241,38834.18829482222,26705.732564001846,65539.92085882407,20271.67068506709,1519.9089843837316,0.0,0.8787881356187603,2.709030957108356,0.001494314320929203,1.0,1.0,-6.694537221733015,331831.32168244437,1545689.2696177862,4.658057177305819,1545689.2696177862,4.658057177305819,0.7590756267960389,0.09037734119579273,3.9406543791786075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9406543791786075,1.2841548243276288,1.2845158358813633,3.068675446702384,6502.155040602589,15317.217567426811,6456.956475111812,0.0003209044781314034,23021.712139378807,2347.5613119035356,19300.27500363652,1968.0803336140805,0.838350983054091,0.838350983054091,35599.08259756606,35405.22815468563,1.006848809778683,0.8,4296.432131781752,4273.035954225843,1.006848809778683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3957.999992066641,4632.441516551485,5.634143696409352,4.030245093470429,-4.21037442238795,8.240619515858379,2.692636844154059,3.5,0.7693248126154454,0.6,0.0002811131128753982,1.0007527875696673,0.00028090165360226743,197.45215429369483,0.0,4.2096951097293416e-05,119.30275940972955,0.047789493735661236,9.391101836285784e-05,0.00018720209451254035,0.0007376987535322497,0.09037734117699983,0.09037734117699983,0.09037734117699983,0.09011694140680845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493993.6303304426,593.5968868877325,0.0,0.09037734117699983,0.09037734119579273,0.09037734119579273,0.3653619503299479,0.3653619503299479,0.5,8.423390950499776,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,26705.732564001846,20271.67068506709,0.7590756267960389,0.9909636223693711,0.6507138873456502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407935948368469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.27706649942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49699538871283,261.49699538871283,-11.653004611287145,246.6216351854698,276.37235559195466,118142.97253126043,117961.69382643866,181.27870482176382,0.0,nan,276.37235559195466,3.222355591954681,270.4222115107053,-2.727788489294653,264.472067429345,-8.677932570655003,258.5219233480293,-14.628076651970673,252.57177926677318,-20.5782207332268,246.6216351854698,-26.528364814530164,1.0,1.0,26022.012520719443,26022.012520719443,275.50244855719274,2.3524485571927585,275.50244855719274,275.50244855719274,77583.86748541192,77316.19102197187,267.67646344004606,0.0,8546.071908451686,8546.071908451686,0.8844329125211337,3960.3576510745006,275.50244855719274,2.3524485571927585,1.0,0.002,0.18217795706828938,0.0046560272933202085,0.00028129418203599486,0.001718705817709055,0.14064709101799744,0.14064709101799744,0.0,-2.5495014085996637e-13,0.9971277051740938,0.9971277051740938,0.0,0.09011775082629689,0.0002595903694958374,0.0,0.0,0.0,1599909.289003649,266.45546277826696,0.0,1.0,1285044.1665602867,2595.959733530332,,,,,,,,,,,,,,,,,,,7.0,15317.217567426811,1519.9089843837316,0.3653619503299479,6.173730061729009,2.692636844154059
952.0,-28.21568532876294,4.058296842149364,34.90201141112448,24.511087021697335,4.9216871787728165,-24.901948078017245,-38.45120488023383,1.60794992899309,-6.683789009811051,-6.683789009825418,39.799238961934556,42635.60543917383,22383.790164732956,22383.790164732956,65019.395603906785,77591.66990150935,77310.89642179063,22383.790164732956,99694.68658652359,99694.68658652359,99694.68658652359,126413.19080407359,122700.42058213027,3712.7702219433136,0.0,90717.05449760341,55763.3378413369,38837.46295140724,26718.504217550006,65555.96716895724,20281.521646919024,1520.2772226347363,0.0,0.878828088415476,2.710117885555096,0.001494314320929203,1.0,1.0,-6.683789009811051,331972.3598275001,1545895.1909153494,4.656698502606148,1545895.1909153494,4.656698502606148,0.7590814770834791,0.09036707390867782,3.94035197663574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94035197663574,1.2841185634171324,1.2844792932240041,3.0685266056353693,6501.839664242023,15317.130553216264,6457.138247301803,0.0003209835694967445,23022.57641842883,2347.6494438395202,19300.8183328766,1968.1357377775896,0.8383431107835053,0.8383431107835053,35596.897105578275,35405.22815468563,1.0067715450375858,0.8,4296.168366051993,4273.035954225843,1.0067715450375858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3964.1783437710505,4632.441516551485,5.646514415756499,4.058296842149364,-4.191833070172809,8.250129912322173,2.6996457342258826,3.5,0.7713273526359664,0.6,0.00028090165360226743,1.0007470560311968,0.00028069196097990894,197.45808990836426,0.0,4.1753089025049775e-05,118.32825429699106,0.047831246824686285,9.385357861294678e-05,0.00018704807498932065,0.0007370352520100797,0.09036707388989619,0.09036707388989619,0.09036707388989619,0.09017904014163197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494044.1506234298,593.5806163869594,0.0,0.09036707388989619,0.09036707390867782,0.09036707390867782,0.36531568703335365,0.36531568703335365,0.5,8.417749938780561,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,26718.504217550006,20281.521646919024,0.7590814770834791,0.9918150614166434,0.6503695587205537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440836935781926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.30256138668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.498087304393,261.498087304393,-11.651912695606995,246.61609847843096,276.3800761303563,118194.4771259046,118011.91934449048,182.5577814141037,0.0,nan,276.3800761303563,3.2300761303563377,270.42728059997876,-2.7227194000212194,264.47448506953225,-8.675514930467727,258.52168953921637,-14.62831046078361,252.56889400884296,-20.581105991157017,246.61609847843096,-26.53390152156902,1.0,1.0,26022.012520719443,26022.012520719443,275.5125772330485,2.362577233048512,275.5125772330485,275.5125772330485,77574.66039778973,77310.89642179063,263.7639759990998,0.0,8546.071908451686,8546.071908451686,0.8844520498254792,3960.053736518919,275.5125772330485,2.362577233048512,1.0,0.002,0.18236492191698336,0.004657096190068579,0.0002815890822139029,0.001718410917805527,0.14079454110695144,0.14079454110695144,0.0,1.9429770292678228e-14,0.9979310512121358,0.9979310512121358,0.0,0.09018010906065162,0.00018696484802619654,0.0,0.0,0.0,1599921.9167007187,266.4662109901889,0.0,1.0,1285007.5138863,2596.1078778203887,,,,,,,,,,,,,,,,,,,7.0,15317.130553216264,1520.2772226347363,0.36531568703335365,6.173730061729009,2.6996457342258826
953.0,-28.222912421179206,4.085666043992968,34.90201341865843,24.51978789120915,4.93119075309822,-24.90750210378538,-38.45663834419099,1.6157804359565846,-6.673266772398108,-6.673266772352788,39.80408075929135,42623.517507713346,22465.695781140246,22465.695781140246,65089.21328885359,77582.49803469113,77306.4766508765,22465.695781140246,99772.17243201676,99772.17243201676,99772.17243201676,126503.3015558169,122792.37246610702,3710.929089709886,0.0,90713.49524323833,55756.8435451399,38840.724108998256,26731.129123800136,65571.8532327984,20291.26367956215,1520.6411444265116,0.0,0.8788666310766099,2.711182295620649,0.001494314320929203,1.0,1.0,-6.673266772398108,332110.47837800806,1546103.08839482,4.6553878575160335,1546103.08839482,4.6553878575160335,0.7590874139879025,0.09035936556042008,3.940049175150083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940049175150083,1.2840824002641302,1.2844428506355596,3.068377211882689,6501.523116806853,15317.044421754405,6457.321174855867,0.00032106297662341647,23023.442401523556,2347.737749539706,19301.36511557721,1968.1914940960685,0.8383353270534365,0.8383353270534366,35594.70869678111,35405.22815468563,1.0066941783654302,0.8,4295.904248294244,4273.035954225843,1.0066941783654302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3970.206933362253,4632.441516551485,5.658570487184833,4.085666043992968,-4.173707412782369,8.259373456775336,2.7064917535664788,3.5,0.7732833581618511,0.6,0.00028069196097990894,1.0007416246034315,0.00028048394718380984,197.4639823408748,0.0,4.140550467878242e-05,117.34320025966939,0.047872652329365065,9.379664255857243e-05,0.00018689531842133652,0.000736376745185399,0.09035936555203683,0.09035936555203683,0.09035936555203683,0.09024001121490394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494084.9324218603,593.5675297224979,0.0,0.09035936555203683,0.09035936556042008,0.09035936556042008,0.3652780539382747,0.3652780539382747,0.5,8.414169308646242,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,26731.129123800136,20291.26367956215,0.7590874139879025,0.9926395256478218,0.6500276476308814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408799467480586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.317507349355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49918764285786,261.49918764285786,-11.650812357142115,246.61040652553763,276.3879687601692,118245.729758232,118061.76376992468,183.96598830734297,0.0,nan,276.3879687601692,3.237968760169224,270.43245631326624,-2.717543686733734,264.47694386629684,-8.673056133703142,258.5214314194011,-14.62856858059888,252.56591897247628,-20.584081027523695,246.61040652553763,-26.53959347446235,1.0,1.0,26022.012520719443,26022.012520719443,275.5225823006492,2.372582300649242,275.5225823006492,275.5225823006492,77565.81198345002,77306.4766508765,259.33533257352246,0.0,8546.071908451686,8546.071908451686,0.8844712121439876,3959.7494210258333,275.5225823006492,2.372582300649242,1.0,0.002,0.18248295781348273,0.004658414639577393,0.0002817774295497849,0.0017182225703168163,0.14088871477489243,0.14088871477489243,0.0,-1.3339893426000948e-13,0.9986937060063044,0.9986937060063044,0.0,0.09024132966391436,0.0001180358965057254,0.0,0.0,0.0,1599934.2773189652,266.47673322760187,0.0,1.0,1284971.6296639484,2596.252928013557,,,,,,,,,,,,,,,,,,,7.0,15317.044421754405,1520.6411444265116,0.3652780539382747,6.173730061729009,2.7064917535664788
954.0,-28.23008892914996,4.112367159194361,34.90218442710852,24.528234754130267,4.940430472721216,-24.91303698896288,-38.46205322826279,1.6233785325245524,-6.663047939749845,-6.6630479397775195,39.808962217108736,42611.667714687246,22545.866174817063,22545.866174817063,65157.53388950431,77573.53774560154,77302.6733246268,22545.866174817063,99848.53949944387,99848.53949944387,99848.53949944387,126592.21509681155,122882.17224490791,3710.042851903638,0.0,90710.0511713991,55750.49192459592,38843.954718670204,26743.675597367674,65587.63031603787,20300.941060737416,1521.0059964557718,0.0,0.8789033683152391,2.712216329827102,0.001494314320929203,1.0,1.0,-6.663047939749845,332244.65756757284,1546312.710213377,4.654138674596697,1546312.710213377,4.654138674596697,0.7590931540739896,0.09035412791066688,3.939755105623926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939755105623926,1.2840473217874468,1.284407495198654,3.0682320182247054,6501.215468868347,15316.959116158707,6457.498092819224,0.0003211400868616523,23024.286723281915,2347.823846398303,19301.893935209035,1968.2454186912998,0.8383275524314577,0.8383275524314576,35592.58336346043,35405.22815468563,1.006619042734666,0.8,4295.647743078282,4273.035954225843,1.006619042734666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3976.089491123393,4632.441516551485,5.670361853059553,4.112367159194361,-4.156051840700545,8.268418999894905,2.7131786241928815,3.5,0.7751938926265376,0.6,0.00028048394718380984,1.0007364749818826,0.00028027752979513186,197.46983383017064,0.0,4.1075232559572086e-05,116.40720907382729,0.047913727561924635,9.373993295110167e-05,0.00018674401423270816,0.0007357256835180191,0.09035412791408287,0.09035412791408287,0.09035412791408287,0.09029986265450882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494116.4674176049,593.5574662226281,0.0,0.09035412791408287,0.09035412791066688,0.09035412791066688,0.365248628268296,0.365248628268296,0.5,8.412541350518604,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,26743.675597367674,20300.941060737416,0.7590931540739896,0.9934424155216294,0.6496906125341075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409226450082082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.381516163514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50027548448134,261.50027548448134,-11.649724515518642,246.60459389197516,276.39595707698015,118294.36592523109,118112.48928879145,181.8766364396452,0.0,nan,276.39595707698015,3.2459570769801758,270.4376844399984,-2.7123155600015707,264.479411802962,-8.670588197038,258.5211391659861,-14.628860834013892,252.5628665289863,-20.587133471013686,246.60459389197516,-26.54540610802482,1.0,1.0,26022.012520719443,26022.012520719443,275.53235609528303,2.3823560952830576,275.53235609528303,275.53235609528303,77557.00762136829,77302.6733246268,254.33429674149374,0.0,8546.071908451686,8546.071908451686,0.8844898216510523,3959.4538811520456,275.53235609528303,2.3823560952830576,1.0,0.002,0.18253568323666938,0.004659954482685103,0.00028186475955961697,0.0017181352403310246,0.1409323797798085,0.1409323797798085,0.0,-1.093587026490539e-13,0.9994164580562978,0.9994164580562978,0.0,0.09030140248724437,5.272542342251211e-05,0.0,0.0,0.0,1599946.28001818,266.48695206025013,0.0,1.0,1284936.778115101,2596.393815197209,,,,,,,,,,,,,,,,,,,4.0,15316.959116158707,1521.0059964557718,0.365248628268296,6.173730061729009,2.7131786241928815
955.0,-28.237206449473184,4.138415196057192,34.90251274858142,24.536346445698314,4.949324833344351,-24.918553321204886,-38.467449707072205,1.6306717058743414,-6.653026299124917,-6.653079256644786,39.81384457553595,42600.12823045734,22624.23558200002,22624.23558200002,65224.36381245736,77564.85564030027,77299.13830930347,22624.23558200002,99923.37389130349,99923.37389130349,99923.37389130349,126679.34432406195,122969.2906339895,3710.0536900724555,0.0,90706.76440496369,55744.32707958935,38847.152583749266,26755.970432758466,65603.12301650773,20310.43099085774,1521.3623475679628,0.0,0.8789387370851892,2.713224652804852,0.001494314320929203,1.0,1.0,-6.60473837202494,332375.5932104389,1546522.3921920657,4.652936087316457,1546522.3921920657,4.652936087316457,0.7590990221005336,0.09035116225423687,3.939473081611736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939473081611736,1.2840136668208881,1.2843735657353794,3.0680927963683957,6500.9204744609915,15316.874583034987,6457.666325496165,0.0003212139269516834,23025.100698962844,2347.9068488181842,19302.39679393854,1968.2966960112312,0.8383197557441305,0.8383197557441305,35590.545057067626,35405.22815468563,1.006546984768227,0.8,4295.40174109055,4273.035954225843,1.006546984768227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3981.829284309411,4632.441516551485,5.68186980570762,4.138415196057192,-4.138820520088638,8.27723571614583,2.7197095706852896,3.5,0.7770598773386542,0.6,0.00028027752979513186,1.0007304617320647,0.0002800729472249974,197.4756375177753,0.0,4.076120744189708e-05,115.51726189033633,0.04795448876936653,9.368344762084962e-05,0.00018659408217428224,0.0007350823639136331,0.09035116223491206,0.09035116223491206,0.09035116223491206,0.09035823345550736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494139.111568311,593.5503078642907,0.0,0.09035116223491206,0.09035116225423687,0.09035116225423687,0.36522699778198087,0.36522699778198087,0.5,8.412753487058955,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,5.295751986977848e-05,0.0483408846198472,7.685230229981244e-11,26755.970432758466,20310.43099085774,0.7590990221005336,0.9942265065040417,0.6493612845189985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409650467819421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41175.491568980025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50132706767175,261.50132706767175,-11.648672932328225,246.59868956885236,276.40396456647045,118339.92779084075,118164.11321841164,175.81457242912438,0.0,nan,276.40396456647045,3.253964566470472,270.4429095670028,-2.7070904329971768,264.48185456742465,-8.66814543257533,258.5207995678998,-14.629200432100163,252.5597445683804,-20.590255431619568,246.59868956885236,-26.551310431147613,1.0,1.0,26022.012520719443,26022.012520719443,275.54191113629327,2.391911136293288,275.54191113629327,275.54191113629327,77547.96609473162,77299.13830930347,248.82778542814776,0.0,8546.071908451686,8546.071908451686,0.8845076686790566,3959.1704470197947,275.54191113629327,2.391911136293288,1.0,0.002,0.1825268570799065,0.00466170944031741,0.0002818569009913818,0.001718143098689795,0.1409284504956909,0.1409284504956909,0.0,-3.188230929263014e-13,1.0,1.0000977945587692,0.0483408845429949,0.09035116225423687,0.0,8.826156543701042e-06,11.34075306007278,0.0,1599958.125352588,266.49697370087506,5.295744301747618e-05,1.0,1284902.7777743563,2596.5312720441884,,,,,,,,,,,,,,,,,,,7.0,15316.874583034987,1521.3623475679628,0.36522699778198087,6.173730061729009,2.7197095706852896
