time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
956.0,-28.244276646232816,4.163825494798906,34.90298697053759,24.544492083974205,4.958247363459472,-24.924024245269976,-38.47280106330288,1.637994962493806,-6.6429963668496725,-6.643319026035753,39.818712358174885,42588.59094097516,22700.764151089767,22700.764151089767,65289.35509206493,77556.16249410438,77295.80846727609,22700.764151089767,99996.57261836586,99996.57261836586,99996.57261836586,126764.53243837337,123053.62609833134,3710.906340042027,0.0,90703.45225389466,55738.15386924806,38850.331538496226,26767.95982000751,65618.29135850373,20319.696068527002,1521.7068608447426,0.0,0.8789730228445454,2.714209306722615,0.001494314320929203,1.0,1.0,-6.277943988632444,332503.8301879853,1546731.4695804338,4.6517703832342905,1546731.4695804338,4.6517703832342905,0.7591051467934138,0.09035030503372857,3.939189290334807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939189290334807,1.283979869287187,1.284339496034919,3.0679525314689577,6500.623269970409,15316.79099241354,6457.836489970549,0.00032128835572392523,23025.91867733917,2347.9902593994047,19302.90542693988,1968.3485621430234,0.8383120646533303,0.8383120646533303,35588.49394844848,35405.22815468563,1.0064744752604378,0.8,4295.154194009725,4273.035954225843,1.0064744752604378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3987.429723081107,4632.441516551485,5.6930819419053655,4.163825494798906,-4.121976345556902,8.28580184035581,2.7260880070709006,3.5,0.778882287734543,0.6,0.0002800729472249974,1.0007256450746007,0.0002798698610388054,197.48140290815186,0.0,4.0400073462326194e-05,114.49380819223244,0.04799488884282886,9.362746564935975e-05,0.00018644548157563767,0.0007344440442540675,0.09035030505515484,0.09035030505515484,0.09035030505515484,0.0904150211579493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494153.3249892463,593.5459036682664,0.0,0.09035030505515484,0.09035030503372857,0.09035030503372857,0.3652127296946857,0.3652127296946857,0.5,8.414694970140777,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,0.00032265918605389743,0.3653750374032825,5.343281372915953e-12,26767.95982000751,20319.696068527002,0.7591051467934138,0.9949871253940206,0.6490353536987662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410071023658695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.46811528192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5023558478409,261.5023558478409,-11.647644152159103,246.59271865710718,276.41199303855785,118386.48497886196,118214.48284797298,172.00213088900114,0.0,nan,276.41199303855785,3.2619930385578755,270.4481381623128,-2.701861837687204,264.4842832859789,-8.665716714021073,258.52042840968767,-14.62957159031231,252.55657353340095,-20.593426466599027,246.59271865710718,-26.557281342892793,1.0,1.0,26022.012520719443,26022.012520719443,275.5512817326864,2.4012817326864138,275.5512817326864,275.5512817326864,77539.66461142771,77295.80846727609,243.85614415162127,0.0,8546.071908451686,8546.071908451686,0.8845256273385296,3958.885236786481,275.5512817326864,2.4012817326864138,1.0,0.002,0.18246017893301406,0.004663671462949269,0.00028175958512551745,0.001718240414864,0.14087979256275873,0.14087979256275873,0.0,-1.0482500284458851e-14,1.0,1.000738648847051,0.3653750373979392,0.09035030503372857,0.0,6.667814674817472e-05,85.67271617692282,0.0,1599970.2878084788,266.5070036331503,0.00032265918071061606,1.0,1284869.486557349,2595.2191673749207,,,,,,,,,,,,,,,,,,,4.0,15316.79099241354,1521.7068608447426,0.3652127296946857,6.173730061729009,2.7260880070709006
957.0,-28.251354771399644,4.188611592471841,34.90359776835035,24.5522623177618,4.966788607114672,-24.929540432891535,-38.4781924431212,1.6449742697201077,-6.632785779264907,-6.633848776455531,39.823602966445954,42577.32511050589,22775.668281746435,22775.668281746435,65352.99339225232,77547.74794351509,77293.00376736492,22775.668281746435,100068.67204911135,100068.67204911135,100068.67204911135,126848.58272301964,123136.02477760338,3712.55794541627,0.0,90700.31318942521,55732.164403045594,38853.498651532915,26779.910673908293,65633.4093254412,20328.923753140494,1522.0544836856718,0.0,0.8790056437126258,2.7151586627473385,0.001494314320929203,1.0,1.0,-5.968417213086298,332628.2943593016,1546941.5488741454,4.6506613391197416,1546941.5488741454,4.6506613391197416,0.7591109619699739,0.09035153471212155,3.938918438038173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938918438038173,1.2839476775290855,1.2843070344946952,3.0678184999084155,6500.339273176966,15316.70811259014,6457.9975620816285,0.0003213593711357439,23026.70507556882,2348.070449701868,19303.38688225884,1968.3976569224803,0.83830434353978,0.83830434353978,35586.53632907275,35405.22815468563,1.0064052717002543,0.8,4294.917930090152,4273.035954225843,1.0064052717002543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3992.8943042799597,4632.441516551485,5.704049881143443,4.188611592471841,-4.105577032089693,8.294188624561535,2.73231747251808,3.5,0.7806621350051657,0.6,0.0002798698610388054,1.0007265008904624,0.00027966668294461343,197.4871750541301,0.0,4.010574496046711e-05,113.6596812179638,0.04803499458778933,9.357109623945875e-05,0.00018629876479934663,0.0007338156396518834,0.09035153471076741,0.09035153471076741,0.09035153471076741,0.09047066519734376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494159.757377598,593.5440432543587,0.0,0.09035153471076741,0.09035153471212155,0.09035153471212155,0.3652053974838715,0.3652053974838715,0.5,8.418268886178417,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,0.0010629971906155333,0.6654315633692249,-3.717559593496844e-11,26779.910673908293,20328.923753140494,0.7591109619699739,0.9957275427854365,0.6487142074151223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410488806282185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41173.63398830765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5033305878493,261.5033305878493,-11.646669412150686,246.58668842809288,276.41997274759814,118429.48126398807,118266.51412873721,162.96713525084897,0.0,nan,276.41997274759814,3.2699727475981604,270.45331588371295,-2.696684116287031,264.48665901979774,-8.663340980202236,258.52000215590147,-14.629997844098511,252.5533452919927,-20.596654708007264,246.58668842809288,-26.563311571907093,1.0,1.0,26022.012520719443,26022.012520719443,275.5604237964122,2.4104237964122035,275.5604237964122,275.5604237964122,77531.03196305015,77293.00376736492,238.02819568522682,0.0,8546.071908451686,8546.071908451686,0.8845427670119865,3958.6130302283636,275.5604237964122,2.4104237964122035,1.0,0.002,0.18233890679933107,0.0046658130686030655,0.00028157779073113517,0.0017184222098260802,0.14078889536556757,0.14078889536556757,0.0,5.572152982080691e-13,1.0,1.001344376710419,0.6654315634064005,0.09035153471212155,0.0,0.00012127213464625359,155.81494781758104,0.0,1599983.3321473743,266.51721422073507,0.0010629972277911293,1.0,1284837.1826890619,2591.613226732043,,,,,,,,,,,,,,,,,,,4.0,15316.70811259014,1522.0544836856718,0.3652053974838715,6.173730061729009,2.73231747251808
958.0,-28.258312614193084,4.2127881221029515,34.90433437475751,24.559908953402214,4.97517946104413,-24.934963406640843,-38.48349853707475,1.6518302543785526,-6.622447236481435,-6.62458477168569,39.82845607496166,42566.25143029755,22848.81644863588,22848.81644863588,65415.06787893343,77539.48076453866,77290.16005292471,22848.81644863588,100138.9765015606,100138.9765015606,100138.9765015606,126930.49602566694,123215.54422895613,3714.951796710816,0.0,90697.22043616939,55726.22487086953,38856.66173922206,26791.51952410634,65648.1812633284,20337.899051743007,1522.3887531223497,0.0,0.8790372826792004,2.7160829738424592,0.001494314320929203,1.0,1.0,-5.677981227869623,332750.08336155047,1547150.038660501,4.649585728215855,1547150.038660501,4.649585728215855,0.7591170419969451,0.09035461626217564,3.9386496691647688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386496691647688,1.283916063777677,1.28427515101789,3.0676847032944248,6500.055774207073,15316.62483826109,6458.158011769309,0.00032143023315144714,23027.491159274057,2348.1506079317664,19303.866477112613,1968.4465619872856,0.838296553610366,0.8382965536103659,35584.5937412903,35405.22815468563,1.0063366004608474,0.8,4294.683480324644,4273.035954225843,1.0063366004608474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3998.2260481106578,4632.441516551485,5.714738529962051,4.2127881221029515,-4.089553589771364,8.302341711874316,2.7384009878074136,3.5,0.7824002822306896,0.6,0.00027966668294461343,1.00071419142428,0.0002794670899456058,197.49284939417123,0.0,4.0125067854850644e-05,113.71444230064672,0.04807511965564418,9.351564915285364e-05,0.0001861510337917598,0.0007331837076585944,0.09035461625080236,0.09035461625080236,0.09035461625080236,0.09052459769294696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494158.63303788536,593.5446503726984,0.0,0.09035461625080236,0.09035461626217564,0.09035461626217564,0.3652046290421761,0.3652046290421761,0.5,8.423368330215514,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,0.002137535204269625,0.9466035438160816,-2.4556356947869062e-11,26791.51952410634,20337.899051743007,0.7591170419969451,0.9964490503787164,0.648399553668601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410907080376079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41173.688749390334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50425837613955,261.50425837613955,-11.645741623860431,246.58062907562558,276.42788767664797,118472.1608125314,118317.04355175594,155.1172607754668,0.0,nan,276.42788767664797,3.2778876766479925,270.4584359564468,-2.6915640435531714,264.4889842362222,-8.661015763777755,258.51953251605727,-14.63046748394271,252.55008079583752,-20.59991920416246,246.58062907562558,-26.569370924374397,1.0,1.0,26022.012520719443,26022.012520719443,275.5693550501274,2.4193550501274217,275.5693550501274,275.5693550501274,77522.73438168423,77290.16005292471,232.5743287595251,0.0,8546.071908451686,8546.071908451686,0.8845597746602768,3958.3429175105925,275.5693550501274,2.4193550501274217,1.0,0.002,0.18216660446086702,0.004668133953436887,0.0002813170650672607,0.0017186829350678953,0.14065853253363036,0.14065853253363036,0.0,1.35155775460305e-13,1.0,1.0019112825830732,0.9466035438406379,0.09035461626217564,0.0,0.00017230233907188742,221.37500680261834,0.0,1599997.0022124508,266.52755276351854,0.002137535228825982,1.0,1284805.5806732664,2588.2732014047624,,,,,,,,,,,,,,,,,,,7.0,15316.62483826109,1522.3887531223497,0.3652046290421761,6.173730061729009,2.7384009878074136
959.0,-28.26522549971372,4.236368653098866,34.90518770932899,24.567359662055992,4.983377318838373,-24.940365217934552,-38.48877745969219,1.6585170378151577,-6.6120876145355965,-6.6155662812665135,39.833298808560826,42555.35433745343,22920.336285662925,22920.336285662925,65475.69062311635,77531.37157567406,77287.58889710519,22920.336285662925,100207.92518276811,100207.92518276811,100207.92518276811,127010.88142413106,123292.8359391683,3718.045484962752,0.0,90694.21931778136,55720.41981576198,38859.77722446597,26802.95624136295,65662.73346582892,20346.742113091765,1522.7188716042047,0.0,0.8790676253656601,2.7169791311181104,0.001494314320929203,1.0,1.0,-5.4043888682772945,332868.6783848264,1547358.1039100077,4.6485542329132015,1547358.1039100077,4.6485542329132015,0.7591230582875853,0.09035949596087993,3.9383894553326626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383894553326626,1.2838852347017584,1.284244057051812,3.0675556886885884,6499.782407738635,15316.543737651415,6458.312264733218,0.0003214985261391538,23028.250594917543,2348.2280488156043,19304.327549544345,1968.493578290685,0.8382889299374271,0.8382889299374271,35582.7129617428,35405.22815468563,1.0062701150597098,0.8,4294.456490158295,4273.035954225843,1.0062701150597098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4003.4282638872724,4632.441516551485,5.7251772168405495,4.236368653098866,-4.073931363930532,8.310300017029398,2.744341926900252,3.5,0.784097693400072,0.6,0.0002794670899456058,1.0007096151478094,0.00027926891649215067,197.4984873482775,0.0,3.941819009314575e-05,111.71115072397505,0.048114537845737326,9.346051612585885e-05,0.00018600657381974693,0.0007325663289542479,0.09035949594349733,0.09035949594349733,0.09035949594349733,0.09057722830285816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494150.5330973706,593.5475364488499,0.0,0.09035949594349733,0.09035949596087993,0.09035949596087993,0.36521001127861225,0.36521001127861225,0.5,8.429900301004695,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,0.003478666730927671,1.2111774129892297,-2.4499513529008254e-11,26802.95624136295,20346.742113091765,0.7591230582875853,0.9971514612194768,0.6480898995714115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411318268922586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.68545781366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50513429130586,261.50513429130586,-11.644865708694113,246.57455190571378,276.435716676897,118513.83111865741,118367.38654328174,146.44457537566123,0.0,nan,276.435716676897,3.2857166768970387,270.4634837226606,-2.686516277339365,264.4912507684418,-8.658749231558204,258.5190178141789,-14.630982185821097,252.5467848599431,-20.603215140056875,246.57455190571378,-26.5754480942862,1.0,1.0,26022.012520719443,26022.012520719443,275.57807268234563,2.4280726823456575,275.57807268234563,275.57807268234563,77514.61991449654,77287.58889710519,227.0310173913458,0.0,8546.071908451686,8546.071908451686,0.8845762407712033,3958.081402609326,275.57807268234563,2.4280726823456575,1.0,0.002,0.18194639163288062,0.00467061443842376,0.0002809821990990017,0.0017190178006462698,0.14049109954950084,0.14049109954950084,0.0,-2.5472852993591033e-13,1.0,1.0024441149929644,1.2111774130137292,0.09035949596087993,0.0,0.00022021282810912022,282.9238954041022,0.0,1600011.0763060818,266.5379123854644,0.0034786667554271844,1.0,1284774.8145893994,2585.1638014677587,,,,,,,,,,,,,,,,,,,7.0,15316.543737651415,1522.7188716042047,0.36521001127861225,6.173730061729009,2.744341926900252
960.0,-28.272094919195265,4.259366615447606,34.90614898643015,24.57474610945212,4.991502014802146,-24.945735225800018,-38.494028547406174,1.665142320929455,-6.601756877830951,-6.60678078967153,39.83812149258231,42544.54714472364,22990.244564851226,22990.244564851226,65534.79170957487,77523.32560900181,77285.22632423346,22990.244564851226,100275.47088908468,100275.47088908468,100275.47088908468,127089.65955000812,123367.86466955977,3721.7948804483394,0.0,90691.23916516102,55714.66290986028,38862.862505889716,26814.18866092343,65677.05116681315,20355.430047405614,1523.0430919868274,0.0,0.8790967770935273,2.7178492052648298,0.001494314320929203,1.0,1.0,-5.147192344635869,332984.2413728805,1547565.328758814,4.64756326719326,1547565.328758814,4.64756326719326,0.7591290680023361,0.09036605427770328,3.9381306373061027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381306373061027,1.2838546915085425,1.2842132508831707,3.067427072045637,6499.509884505795,15316.46330575768,6458.46616981398,0.00032156661020770556,23029.00729245458,2348.3052104902877,19304.78758213007,1968.5404885593011,0.8382813612836562,0.8382813612836562,35580.84224617727,35405.22815468563,1.0062039862910037,0.8,4294.230714607953,4273.035954225843,1.0062039862910037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4008.503981361113,4632.441516551485,5.73536777604615,4.259366615447606,-4.05869618475487,8.318062800202476,2.750143367287525,3.5,0.7857552477964357,0.6,0.00027926891649215067,1.0007051912605605,0.00027907211727398295,197.50409012738487,0.0,3.913895728997272e-05,110.91980495978268,0.0481536768030273,9.340570360425702e-05,0.00018586321288789365,0.0007319536130219605,0.09036605410450832,0.09036605410450832,0.09036605410450832,0.09062853177482257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494135.8466710023,593.5525738016122,0.0,0.09036605410450832,0.09036605427770328,0.09036605427770328,0.36522118583130236,0.36522118583130236,0.5,8.437774624306961,0.17085198859399497,0.17085198859399497,1.5575096767861396e-11,0.005023911840567052,1.4595884450356493,1.5575096767861396e-11,26814.18866092343,20355.430047405614,0.7591290680023361,0.9978339548638236,0.6477840644316497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411726822627329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.89411204947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50596506520156,261.50596506520156,-11.644034934798412,246.56846700058108,276.4434631298238,118555.68362550509,118416.78623322774,138.89739227732983,0.0,nan,276.4434631298238,3.293463129823806,270.4684639039698,-2.681536096030186,264.493464678144,-8.656535321855984,258.51846545226874,-14.631534547731235,252.54346622642225,-20.606533773577723,246.56846700058108,-26.581532999418897,1.0,1.0,26022.012520719443,26022.012520719443,275.58658172261926,2.4365817226192803,275.58658172261926,275.58658172261926,77507.03070491769,77285.22632423346,221.80438068423246,0.0,8546.071908451686,8546.071908451686,0.8845926183849893,3957.821290492633,275.58658172261926,2.4365817226192803,1.0,0.002,0.18168128460541694,0.00467324416533751,0.0002805778545933618,0.0017194221396659463,0.14028892729668088,0.14028892729668088,0.0,-5.740691776112694e-12,1.0,1.0029438698083843,1.4595884450200742,0.09036605427770328,0.0,0.00026510701603916484,340.5948713986688,0.0,1600025.4068212868,266.548243122169,0.005023911824991956,1.0,1284744.8418654902,2582.2742695211905,,,,,,,,,,,,,,,,,,,4.0,15316.46330575768,1523.0430919868274,0.36522118583130236,6.173730061729009,2.750143367287525
961.0,-28.27890963012041,4.281794617293759,34.907210393842036,24.581717198621504,4.999191126075361,-24.951099554571634,-38.499270694423444,1.671381051188604,-6.591530002160937,-6.598255117521146,39.84293462436775,42534.07886341823,23058.63978313152,23058.63978313152,65592.71864654975,77515.61339217222,77283.17459651697,23058.63978313152,100341.81437964848,100341.81437964848,100341.81437964848,127167.11562844602,123440.95399916625,3726.1616292797758,0.0,90688.44094268726,55709.08954175906,38865.946001031334,26825.301248797536,65691.24724982887,20364.022056304508,1523.3661913842234,0.0,0.8791245540570591,2.7186910923684997,0.001494314320929203,1.0,1.0,-4.9051165631586855,333096.4168858104,1547772.164073705,4.646619073672896,1547772.164073705,4.646619073672896,0.7591348878968261,0.0903742237309252,3.937884679097287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937884679097287,1.2838259527289235,1.284184251408189,3.0673041549961257,6499.249438027522,15316.383514204075,6458.611778234592,0.0003216315762639508,23029.735081901003,2348.379424360103,19305.222815443394,1968.5848700059037,0.8382737685339381,0.8382737685339381,35579.06445753759,35405.22815468563,1.0061411432436385,0.8,4294.016154353089,4273.035954225843,1.0061411432436385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4013.456194677565,4632.441516551485,5.7453323680748465,4.281794617293759,-4.043864182794879,8.325658800088638,2.7558083670178926,3.5,0.7873738191479693,0.6,0.00027907211727398295,1.0006996120324223,0.0002788770115611288,197.50964855614404,0.0,3.8868650521995586e-05,110.1537555793355,0.04819254545354929,9.335101403703218e-05,0.00018572110323695077,0.000731348287021834,0.09037422371694571,0.09037422371694571,0.09037422371694571,0.09067870212635872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494115.02276214946,593.5596161493871,0.0,0.09037422371694571,0.0903742237309252,0.0903742237309252,0.3652378047876001,0.3652378047876001,0.5,8.446908976795632,0.47133535027546714,0.47133535027546714,1.0629719326971099e-11,0.0067251153602114755,1.6931385543624629,1.0629719326971099e-11,26825.301248797536,20364.022056304508,0.7591348878968261,0.9985001258553609,0.6474847204781766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412132829204354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.12806266902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50672428023427,261.50672428023427,-11.643275719765711,246.56238125640115,276.451067304058,118593.96148001958,118467.02803913837,126.93344088122487,0.0,nan,276.451067304058,3.3010673040579945,270.47333009454076,-2.676669905459221,264.49559288500615,-8.65440711499383,258.5178556754674,-14.63214432453259,252.54011846593218,-20.609881534067796,246.56238125640115,-26.587618743598824,1.0,1.0,26022.012520719443,26022.012520719443,275.5948673163174,2.4448673163174135,275.5948673163174,275.5948673163174,77498.95159625904,77283.17459651697,215.77699974206917,0.0,8546.071908451686,8546.071908451686,0.8846081820900532,3957.5741024927734,275.5948673163174,2.4448673163174135,1.0,0.002,0.18137404328011636,0.004676007088958219,0.00028010827522666345,0.0017198917246278383,0.14005413761333171,0.14005413761333171,0.0,-1.4549819682407872e-13,1.0,1.003413269109349,1.6931385543518331,0.0903742237309252,0.0,0.00030724132505878553,394.7177706221773,0.0,1600039.8371937822,266.55846999783904,0.006725115349581756,1.0,1284715.7541279793,2579.5835583138105,,,,,,,,,,,,,,,,,,,7.0,15316.383514204075,1523.3661913842234,0.3652378047876001,6.173730061729009,2.7558083670178926
962.0,-28.285677123867217,4.303666276264506,34.90836279587263,24.588599858712428,5.006793755240022,-24.95643003597781,-38.50448085051028,1.6775466679953979,-6.581394346477282,-6.589912043048262,39.8476843606467,42523.73548063397,23125.400927962273,23125.400927962273,65649.13640859624,77507.98744017148,77280.92545031384,23125.400927962273,100406.3263782761,100406.3263782761,100406.3263782761,127242.35204977589,123511.2549732714,3731.097076504493,0.0,90685.69126352988,55703.60578315893,38868.98386707884,26836.02567149978,65705.00953857863,20372.328071771375,1523.673576085391,0.0,0.879151578489231,2.7195134561366308,0.001494314320929203,1.0,1.0,-4.679824144901659,333206.2186463954,1547976.2955677204,4.64570049699601,1547976.2955677204,4.64570049699601,0.7591410263631944,0.09038379795339456,3.9376434639823588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9376434639823588,1.2837975532938422,1.2841555935579276,3.0671841162802798,6498.995090392896,15316.304589664569,6458.753430703124,0.00032169498029398604,23030.447548903874,2348.452075775507,19305.64622415122,1968.6280456783122,0.8382662205394296,0.8382662205394296,35577.3209304629,35405.22815468563,1.0060795120707424,0.8,4293.805729106152,4273.035954225843,1.0060795120707424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4018.287683228776,4632.441516551485,5.755038651035692,4.303666276264506,-4.029371739207226,8.333038015471733,2.7613397586005615,3.5,0.7889542167430176,0.6,0.0002788770115611288,1.0006948013134507,0.0002786833819812913,197.51516873890503,0.0,3.853526077711731e-05,109.20892904235046,0.048231080714326406,9.329668753886434e-05,0.00018558032402226447,0.000730749149929998,0.09038379793683686,0.09038379793683686,0.09038379793683686,0.09072722264936173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494088.2435353183,593.568601203493,0.0,0.09038379793683686,0.09038379795339456,0.09038379795339456,0.36525955085447664,0.36525955085447664,0.5,8.457211717385295,0.7552640731880729,0.7552640731880729,-4.8544279707130045e-11,0.008517696571004763,1.910087898146628,-4.8544279707130045e-11,26836.02567149978,20372.328071771375,0.7591410263631944,0.9991496366810574,0.6471916795882391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412535623720153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.18323613204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50742137759124,261.50742137759124,-11.642578622408735,246.55630219526233,276.45854055990833,118632.68876290724,118516.14080279689,116.54796011032707,0.0,nan,276.45854055990833,3.3085405599083515,270.47809288698784,-2.6719071130121392,264.497645214044,-8.652354785955993,258.5171975411439,-14.632802458856077,252.536749868201,-20.613250131798964,246.55630219526233,-26.593697804737644,1.0,1.0,26022.012520719443,26022.012520719443,275.60294721184357,2.4529472118435933,275.60294721184357,275.60294721184357,77491.35029754063,77280.92545031384,210.42484722679364,0.0,8546.071908451686,8546.071908451686,0.8846234455118457,3957.3316813022707,275.60294721184357,2.4529472118435933,1.0,0.002,0.18102772190275707,0.004678903793739585,0.000279578219625052,0.0017204217797669407,0.13978910981252599,0.13978910981252599,0.0,-6.080075679038011e-13,1.0,1.003848917392285,1.9100878981951723,0.09038379795339456,0.0,0.0003463213768446321,444.914670402555,0.0,1600054.2902311827,266.5686056535227,0.008517696619549042,1.0,1284687.2880219407,2577.108994076463,,,,,,,,,,,,,,,,,,,7.0,15316.304589664569,1523.673576085391,0.36525955085447664,6.173730061729009,2.7613397586005615
963.0,-28.292401740808057,4.324993881345673,34.90959930400288,24.595377779938303,5.014278903317709,-24.961733676397277,-38.50966006340457,1.683610838970381,-6.571424665034385,-6.581806813843789,39.85241728180813,42513.4740966467,23190.68738652467,23190.68738652467,65704.16148317137,77500.45327881743,77279.00401415522,23190.68738652467,100469.69140067989,100469.69140067989,100469.69140067989,127316.31466428736,123579.74488453197,3736.569779755394,0.0,90682.97620294566,55698.14827006015,38872.03103653946,26846.62326360747,65718.65430014694,20380.53357428465,1523.9791909753642,0.0,0.8791773759723565,2.7203109357387305,0.001494314320929203,1.0,1.0,-4.468229432314899,333312.91741319705,1548179.72463163,4.644823658941494,1548179.72463163,4.644823658941494,0.7591470023685225,0.09039477628451784,3.9374043272768096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9374043272768096,1.2837696259490503,1.2841274098357214,3.067064563368222,6498.741772118201,15316.226383885503,6458.894639250739,0.00032175813050029927,23031.156738140704,2348.5243929517933,19306.068305949717,1968.6710860436253,0.8382587346981986,0.8382587346981986,35575.59240525384,35405.22815468563,1.0060184119375695,0.8,4293.597114425465,4273.035954225843,1.0060184119375695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4023.0014939062594,4632.441516551485,5.764523682542049,4.324993881345673,-4.015256736158623,8.340250617504296,2.7667407000855597,3.5,0.7904973428815885,0.6,0.0002786833819812913,1.0006904356246593,0.0002784911018034556,197.52065421080474,0.0,3.8244779134444166e-05,108.38570406701477,0.04826932549346085,9.324271264108526e-05,0.00018544066934020608,0.0007301548939132354,0.09039477630436837,0.09039477630436837,0.09039477630436837,0.09077469458654805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494056.0907094239,593.5793410612436,0.0,0.09039477630436837,0.09039477628451784,0.09039477628451784,0.3652860685950961,0.3652860685950961,0.5,8.468609268534488,1.0232686201982233,1.0232686201982233,7.09405867382884e-11,0.010382148809412683,2.1135773815288985,7.09405867382884e-11,26846.62326360747,20380.53357428465,0.7591470023685225,0.9997794717933605,0.6469011660293787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441293564848868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.3600111567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50806086916873,261.50806086916873,-11.641939130831247,246.5502349400113,276.46588679831586,118671.27846851731,118564.3616396748,106.91682884253873,0.0,nan,276.46588679831586,3.315886798315887,270.48275642665925,-2.667243573340727,264.49962605498547,-8.650373945014508,258.51649568335984,-14.633504316640142,252.53336531168088,-20.616634688319095,246.5502349400113,-26.59976505998867,1.0,1.0,26022.012520719443,26022.012520719443,275.6108276083788,2.4608276083788496,275.6108276083788,275.6108276083788,77484.11028944746,77279.00401415522,205.1062752922444,0.0,8546.071908451686,8546.071908451686,0.8846385772704093,3957.0913489131935,275.6108276083788,2.4608276083788496,1.0,0.002,0.1806447928500081,0.004681914463456068,0.0002789914719862113,0.001721008529431315,0.13949573599310566,0.13949573599310566,0.0,1.417526252628365e-12,1.0,1.0042572029534238,2.113577381457958,0.09039477628451784,0.0,0.00038292905199171964,491.9334950708631,0.0,1600068.6504499195,266.5785753349656,0.010382148738472097,1.0,1284659.6321490398,2574.80833972645,,,,,,,,,,,,,,,,,,,5.0,15316.226383885503,1523.9791909753642,0.3652860685950961,6.173730061729009,2.7667407000855597
964.0,-28.29901744508597,4.345787574343848,34.91091205152616,24.60051504839214,5.020066933188265,-24.967109007913486,-38.514909614436306,1.6881586450879007,-6.561784822955701,-6.574044076977181,39.85709135639464,42504.54932684652,23254.757687020832,23254.757687020832,65759.30701386735,77494.20462855727,77276.53863049028,23254.757687020832,100531.2963175111,100531.2963175111,100531.2963175111,127388.3113075145,123645.77221438022,3742.5390931342686,0.0,90681.01123955255,55693.4715029326,38875.04415179994,26857.014990003394,65732.05914180333,20388.574996166622,1524.281769988098,0.0,0.8792015419984242,2.721073678544364,0.001494314320929203,1.0,1.0,-4.272540790800406,333415.1327203252,1548380.6442012235,4.6440023029789534,1548380.6442012235,4.6440023029789534,0.7591526833401095,0.09040706526080923,3.9372191138745354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9372191138745354,1.2837487798422804,1.284106311066891,3.0669700923558088,6498.541599379108,15316.14881148866,6458.998588148231,0.0003218075381486602,23031.741088525614,2348.5839801079487,19306.37901616058,1968.7027696675807,0.8382509573181592,0.8382509573181592,35574.25363342248,35405.22815468563,1.0059710893673335,0.8,4293.435538848409,4273.035954225843,1.0059710893673335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4027.6003272331377,4632.441516551485,5.773849388624983,4.345787574343848,-4.0015954525019115,8.347383026845758,2.7720139714121528,3.5,0.7920039918320436,0.6,0.0002784911018034556,1.0006792863061298,0.00027830205502850694,197.52605109559573,0.0,3.7979306517882504e-05,107.63335467167902,0.04830730479997873,9.318803416261043e-05,0.00018530306764084518,0.0007295787797751216,0.09040706768192609,0.09040706768192609,0.09040706768192609,0.09082067100631781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494018.7679904279,593.5917669496605,0.0,0.09040706768192609,0.09040706526080923,0.09040706526080923,0.36531707412605985,0.36531707412605985,0.5,8.481017388902371,1.2754544001948034,1.2754544001948034,-2.4726887204451486e-11,0.012259254021500965,2.3015032861767963,-2.4726887204451486e-11,26857.014990003394,20388.574996166622,0.7591526833401095,1.0004145294156273,0.6466334674705951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441333315965057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.607661761365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50850884637435,261.50850884637435,-11.641491153625623,246.5441807277649,276.4728369650014,118693.86143586705,118618.96395466311,74.8974812039346,0.0,nan,276.4728369650014,3.322836965001443,270.48710571735506,-2.6628942826449133,264.5013744698583,-8.648625530141658,258.5156432229262,-14.634356777073776,252.5299119753401,-20.62008802465988,246.5441807277649,-26.605819272235067,1.0,1.0,26022.012520719443,26022.012520719443,275.6183018637429,2.4683018637429086,275.6183018637429,275.6183018637429,77473.31135928602,77276.53863049028,196.77272879573866,0.0,8546.071908451686,8546.071908451686,0.8846502968446373,3956.905209443908,275.6183018637429,2.4683018637429086,1.0,0.002,0.18022809180226088,0.0046850090136605375,0.00027835235002879576,0.0017216476112797703,0.13917617501439788,0.13917617501439788,0.0,-3.869143417115084e-11,1.0,1.004633979685228,2.3015032862015232,0.09040706526080923,0.0,0.0004167007195634312,535.3075553598392,0.0,1600082.641136621,266.5882151770443,0.012259254046227852,1.0,1284633.1437120386,2572.701513918434,,,,,,,,,,,,,,,,,,,4.0,15316.14881148866,1524.281769988098,0.36531707412605985,6.173730061729009,2.7720139714121528
965.0,-28.30565923639764,4.366066969005418,34.912288495117124,24.60822664378213,5.028512337618479,-24.972242079030405,-38.51992621840907,1.6950951801720506,-6.552004266609515,-6.566064937741442,39.86155581779542,42493.665786486235,23316.47267228321,23316.47267228321,65810.13845876945,77485.986702029,77273.06120226106,23316.47267228321,100589.53387454427,100589.53387454427,100589.53387454427,127455.68011934898,123706.74876576978,3748.9313535792007,0.0,90677.86036316484,55687.66128873438,38877.998971589404,26866.146244804713,65744.14521639411,20395.721078790153,1524.5177505014065,0.0,0.8792276650990074,2.7218595493861346,0.001494314320929203,1.0,1.0,-4.096696400701489,333520.22316842485,1548572.5717490278,4.643114462558428,1548572.5717490278,4.643114462558428,0.7591606512130191,0.09042008059149408,3.9369505086061554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369505086061554,1.2837167706406039,1.284074050255323,3.066837326306431,6498.260284051966,15316.073196821599,6459.160680989653,0.0003218779951988971,23032.512134694978,2348.6626049359343,19306.863522510845,1968.7521755656464,0.8382439314306488,0.8382439314306488,35572.312060579476,35405.22815468563,1.0059024599294923,0.8,4293.20121157534,4273.035954225843,1.0059024599294923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4032.086322226064,4632.441516551485,5.782731521335703,4.366066969005418,-3.9879550922895084,8.354022061294927,2.777161725268845,3.5,0.7934747786482415,0.6,0.00027830205502850694,1.0006820025511562,0.0002781123816746967,197.53146951704903,0.0,3.734166292796556e-05,105.8262727378544,0.0483446464629067,9.313580970895999e-05,0.00018516624531954697,0.0007289903436874826,0.09042008051049935,0.09042008051049935,0.09042008051049935,0.09086366492423428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493976.08207902283,593.6059344225849,0.0,0.09042008051049935,0.09042008059149408,0.09042008059149408,0.3653522401064733,0.3653522401064733,0.5,8.49432492596011,1.5107662873787717,1.5107662873787717,-1.1596057447604835e-10,0.014060671131915115,2.4693685370399407,-1.1596057447604835e-10,26866.146244804713,20395.721078790153,0.7591606512130191,1.0010037888873315,0.6463490497384993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413724252940736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.80057982754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5090393380675,261.5090393380675,-11.640960661932468,246.53815683949642,276.4799218366437,118746.38933394961,118657.69623775847,88.6930961911375,0.0,nan,276.4799218366437,3.3299218366437344,270.4915688370749,-2.658431162925069,264.50321583756954,-8.646784162430436,258.51486283858475,-14.63513716141523,252.5265098390358,-20.623490160964167,246.53815683949642,-26.611843160503554,1.0,1.0,26022.012520719443,26022.012520719443,275.6258740992846,2.475874099284624,275.6258740992846,275.6258740992846,77470.00210650917,77273.06120226106,196.94090424811293,0.0,8546.071908451686,8546.071908451686,0.8846672929710004,3956.635261149186,275.6258740992846,2.475874099284624,1.0,0.002,0.17978124697023343,0.004688269370719483,0.0002776667751081714,0.0017223332253007279,0.1388333875540857,0.1388333875540857,0.0,4.088994767781351e-13,1.0,1.0049703432991577,2.4693685371559013,0.09042008059149408,0.0,0.0004468448268178035,574.0195079067394,0.0,1600096.6883909586,266.59799573339046,0.014060671247875689,1.0,1284605.915647738,2570.8447553897863,,,,,,,,,,,,,,,,,,,4.0,15316.073196821599,1524.5177505014065,0.3653522401064733,6.173730061729009,2.777161725268845
966.0,-28.312248755044024,4.385833790368267,34.91373624662309,24.614229692984395,5.035193542535998,-24.977504525205635,-38.52506390595806,1.7004493135395056,-6.542810570514575,-6.558861691766349,39.86636746802358,42484.10464410041,23377.981440309162,23377.981440309162,65862.08608440957,77479.09001186614,77273.53996902118,23377.981440309162,100651.52140933034,100651.52140933034,100651.52140933034,127528.6950846554,123772.87731025208,3755.817774403323,0.0,90675.49795751464,55682.6163066129,38880.97961211304,26877.173675325055,65758.1532874381,20404.19827338392,1524.8619027536413,0.0,0.8792482795736751,2.7225643367024106,0.001494314320929203,1.0,1.0,-3.9154035783791414,333615.1169619268,1548779.445103526,4.642413866636258,1548779.445103526,4.642413866636258,0.7591645803188103,0.0904350235810706,3.93673783116766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93673783116766,1.2836921549301865,1.284049184199074,3.066730458738185,6498.033844498609,15315.99683902082,6459.283644748578,0.00032193422158976765,23033.156345750296,2348.728296181703,19307.231069415004,1968.7896549193665,0.8382364440024852,0.8382364440024852,35570.77473486226,35405.22815468563,1.005848120217046,0.8,4293.015672647746,4273.035954225843,1.005848120217046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4036.464107006907,4632.441516551485,5.791698085392923,4.385833790368267,-3.975091067762547,8.360924858130813,2.7821889886156588,3.5,0.7949111396044739,0.6,0.0002781123816746967,1.0006766696067104,0.0002779243187352428,197.53684554728747,0.0,3.7466456306367525e-05,106.17993717224557,0.048382112919213065,9.308235276796012e-05,0.00018503002890673658,0.0007284147146991956,0.09043502356961365,0.09043502356961365,0.09043502356961365,0.09090984155627256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493930.5507447564,593.621048220429,0.0,0.09043502356961365,0.0904350235810706,0.0904350235810706,0.3653911304920944,0.3653911304920944,0.5,8.508569465619965,1.7341660565285792,1.7341660565285792,5.718447937397286e-11,0.016051121251791756,2.6434581133872257,5.718447937397286e-11,26877.173675325055,20404.19827338392,0.7591645803188103,1.0015805309573882,0.6460659632334327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441411690860952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.15424426193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50948171184547,261.50948171184547,-11.64051828815451,246.53215075229113,276.48681267140495,118779.8648330152,118705.90420398973,73.96062902548323,0.0,nan,276.48681267140495,3.336812671404971,270.4958802874673,-2.6541197125326903,264.50494790358294,-8.645052096417032,258.5140155201232,-14.635984479876754,252.52308313620318,-20.626916863796794,246.53215075229113,-26.617849247708847,1.0,1.0,26022.012520719443,26022.012520719443,275.63313336710985,2.483133367109872,275.63313336710985,275.63313336710985,77462.5985048273,77273.53996902118,189.05853580612165,0.0,8546.071908451686,8546.071908451686,0.8846807501057289,3956.421520323498,275.63313336710985,2.483133367109872,1.0,0.002,0.17930317041872681,0.004691527944988489,0.00027693249905111925,0.00172306750078285,0.1384662495255596,0.1384662495255596,0.0,-1.660308175666092e-13,1.0,1.0053189081757994,2.643458113330041,0.0904350235810706,0.0,0.0004780765515214672,614.1282144004764,0.0,1600110.3164331152,266.6071894294854,0.016051121194607276,1.0,1284581.334194342,2568.916338508999,,,,,,,,,,,,,,,,,,,7.0,15315.99683902082,1524.8619027536413,0.3653911304920944,6.173730061729009,2.7821889886156588
967.0,-28.318803043962465,4.405104866591275,34.91524138233458,24.620473861601226,5.042119251188352,-24.98271081439245,-38.53014746038241,1.7060270195472231,-6.533688142831238,-6.551570617778492,39.87091976630847,42474.388456545596,23437.47084014208,23437.47084014208,65911.85929668767,77472.02156762597,77271.93193374817,23437.47084014208,100709.40277389025,100709.40277389025,100709.40277389025,127596.22903579506,123833.14432418015,3763.084711614906,0.0,90673.01901657473,55677.47694812722,38883.93563160834,26886.82626190481,65770.76189351315,20411.690080334054,1525.1369717375721,0.0,0.879270346881707,2.7232802863178116,0.001494314320929203,1.0,1.0,-3.756734603462462,333711.18938736146,1548975.1870420743,4.641663918688901,1548975.1870420743,4.641663918688901,0.7591706764310373,0.09045059855226786,3.936517080017207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936517080017207,1.283666492699335,1.2840232734082049,3.0666197975919527,6497.7993668087165,15315.921307022723,6459.41262252686,0.0003219925450850769,23033.81826459099,2348.7957931190563,19307.616592625483,1968.828967346187,0.838229093016087,0.838229093016087,35569.17903124888,35405.22815468563,1.0057917176473952,0.8,4292.823088126544,4273.035954225843,1.0057917176473952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4040.7336243627615,4632.441516551485,5.800300890618164,4.405104866591275,-3.962339714292574,8.367444580883848,2.787095424675127,3.5,0.7963129784786077,0.6,0.0002779243187352428,1.0006730866731772,0.00027773737740786637,197.54219308573073,0.0,3.7149359824067196e-05,105.28128574140644,0.04841926227903713,9.302948698035389e-05,0.00018489483175488893,0.0007278416632100281,0.09045059858627297,0.09045059858627297,0.09045059858627297,0.09095243416083458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493879.84532806004,593.6378390496476,0.0,0.09045059858627297,0.09045059855226786,0.09045059855226786,0.36543390455040636,0.36543390455040636,0.5,8.523624531417958,1.943180337376532,1.943180337376532,-3.61524143954739e-11,0.01788247494727102,2.794836014316047,-3.61524143954739e-11,26886.82626190481,20411.690080334054,0.7591706764310373,1.0021452906901547,0.6457943808726773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441450649399737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.25559283109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5098774194468,261.5098774194468,-11.640122580553168,246.5261675374786,276.4935873014267,118817.30190799721,118751.1434117612,66.1584962360281,0.0,nan,276.4935873014267,3.343587301426737,270.5001033485062,-2.6498966514938047,264.5066193956916,-8.64338060430839,258.5131354432277,-14.636864556772252,252.51965149035004,-20.630348509649934,246.5261675374786,-26.623832462521364,1.0,1.0,26022.012520719443,26022.012520719443,275.64023628035085,2.490236280350871,275.64023628035085,275.64023628035085,77456.47214434698,77271.93193374817,184.54021059880324,0.0,8546.071908451686,8546.071908451686,0.8846947179803673,3956.199665417293,275.64023628035085,2.490236280350871,1.0,0.002,0.17879794544050365,0.0046949173581976875,0.000276156320018422,0.0017238436799345285,0.138078160009211,0.138078160009211,0.0,-4.7049603796311956e-14,1.0,1.0056218542266486,2.7948360143521995,0.09045059855226786,0.0,0.0005052249771203685,648.9900040757069,0.0,1600123.6333334378,266.61631185716874,0.017882474983423435,1.0,1284556.4520082837,2567.262231236617,,,,,,,,,,,,,,,,,,,6.0,15315.921307022723,1525.1369717375721,0.36543390455040636,6.173730061729009,2.787095424675127
968.0,-28.325307369922072,4.423889710747741,34.9168000914374,24.626113625150197,5.048416616055663,-24.987934971315482,-38.53524826755745,1.711044217447357,-6.524894685728896,-6.544581664541189,39.87547683293315,42465.16645338108,23495.81870199591,23495.81870199591,65960.985155377,77465.42833889685,77270.83696734729,23495.81870199591,100766.6556693432,100766.6556693432,100766.6556693432,127663.24005359667,123892.50719438941,3770.732859207264,0.0,90670.81108477134,55672.622924735486,38886.87573337317,26896.584384253463,65783.46011762663,20419.244032350853,1525.4233599172637,0.0,0.8792907621322917,2.7239660569758857,0.001494314320929203,1.0,1.0,-3.6075411572300595,333803.3012674556,1549171.1527411416,4.640970136780906,1549171.1527411416,4.640970136780906,0.7591760998584358,0.09046725962834518,3.9363156387386615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363156387386615,1.283643446850285,1.2839999811753167,3.066517924737838,6497.583510455255,15315.84626114289,6459.528660005839,0.00032204605976555864,23034.436108844555,2348.8587956993015,19307.96343641538,1968.8643355697798,0.838221667123932,0.838221667123932,35567.72289377068,35405.22815468563,1.0057402488069367,0.8,4292.647347759288,4273.035954225843,1.0057402488069367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4044.8987743263424,4632.441516551485,5.808753200729732,4.423889710747741,-3.9499945791779583,8.373884289925698,2.791885255653015,3.5,0.7976815016151472,0.6,0.00027773737740786637,1.0006679895381438,0.0002775519755918798,197.54750010695216,0.0,3.692879978830227e-05,104.65621860004865,0.048456191078825435,9.297646966073783e-05,0.00018476090774712854,0.0007272772505925732,0.09046725962671168,0.09046725962671168,0.09046725962671168,0.09099453353522055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493825.47545849433,593.6558265792413,0.0,0.09046725962671168,0.09046725962834518,0.09046725962834518,0.36548006409484995,0.36548006409484995,0.5,8.539442748823053,2.1389889240065827,2.1389889240065827,5.474021236295812e-11,0.019686978812273992,2.93704050731111,5.474021236295812e-11,26896.584384253463,20419.244032350853,0.7591760998584358,1.0026986272451,0.6455295355010153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414894016321038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.63052568974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51018236556024,261.51018236556024,-11.639817634439737,246.52020595418946,276.50015877694,118849.21531218466,118798.23126076903,50.98405141562645,0.0,nan,276.50015877694,3.3501587769400203,270.50416821228407,-2.645831787715906,264.50817764771483,-8.641822352285146,258.5121870834281,-14.637812916571875,252.5161965188049,-20.633803481195088,246.52020595418946,-26.629794045810513,1.0,1.0,26022.012520719443,26022.012520719443,275.6470971084785,2.497097108478499,275.6470971084785,275.6470971084785,77449.35077297014,77270.83696734729,178.51380562284612,0.0,8546.071908451686,8546.071908451686,0.884707463926891,3955.997216932355,275.6470971084785,2.497097108478499,1.0,0.002,0.1782672258073097,0.004698363080122076,0.0002753405693821033,0.0017246594306429392,0.13767028469105166,0.13767028469105166,0.0,2.5042468099201187e-14,1.0,1.0059062922194606,2.93704050725637,0.09046725962834518,0.0,0.0005307196331837197,681.7266702351891,0.0,1600136.52555854,266.6251053142711,0.01968697875753378,1.0,1284532.5999070308,2565.717953532857,,,,,,,,,,,,,,,,,,,6.0,15315.84626114289,1525.4233599172637,0.36548006409484995,6.173730061729009,2.791885255653015
