time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
969.0,-28.331769776859915,4.442200827274103,34.91840478304265,24.631751572620146,5.054706159269168,-24.993122183234636,-38.540309155918635,1.7160585655761762,-6.51632742154635,-6.537709878190752,39.879921895936185,42455.95710289493,23552.666016181603,23552.666016181603,66008.62311907654,77458.84925627959,77269.16901533502,23552.666016181603,100821.83503151662,100821.83503151662,100821.83503151662,127727.6422855082,123948.92725123644,3778.7150342717705,0.0,90668.59541163454,55667.76225179411,38889.81462204492,26905.807253991592,65795.62187603652,20426.40714045779,1525.6860137599685,0.0,0.879310966065609,2.7246415036261653,0.001494314320929203,1.0,1.0,-3.472520899945607,333893.888411672,1549362.320044906,4.640283556596973,1549362.320044906,4.640283556596973,0.7591820958067499,0.09048468867249712,3.9361136814458786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361136814458786,1.2836204119752286,1.2839767019043362,3.0664156200110644,6497.366739015452,15315.771997711367,6459.645674168591,0.00032209982848275105,23035.055069427934,2348.9219121135084,19308.31319957843,1968.9000014865865,0.8382143277445157,0.8382143277445157,35566.26301127342,35405.22815468563,1.0056886481233196,0.8,4292.471155407908,4273.035954225843,1.0056886481233196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4048.9615479362938,4632.441516551485,5.816964606192941,4.442200827274103,-3.9379105141768833,8.380111341450986,2.796560525084534,3.5,0.7990172928812954,0.6,0.0002775519755918798,1.0006637180611764,0.0002773678815193252,197.5527731690039,0.0,3.6625665263433394e-05,103.79713535657024,0.04849281674408887,9.292389484635314e-05,0.0001846280807455267,0.000726717114601562,0.09048468867506614,0.09048468867506614,0.09048468867506614,0.0910348603585611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493767.2437822695,593.6750693547247,0.0,0.09048468867506614,0.09048468867249712,0.09048468867249712,0.3655294268954115,0.3655294268954115,0.5,8.555947899652004,2.321350548468729,2.321350548468729,-2.7966962079517543e-11,0.02138245664440319,3.0651889782451462,-2.7966962079517543e-11,26905.807253991592,20426.40714045779,0.7591820958067499,1.0032373163588504,0.6452702458361876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415278604095938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.77144244626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5104161520414,261.5104161520414,-11.63958384795859,246.51426923887365,276.5065630652141,118882.57000124783,118843.48315454976,39.08684669807286,0.0,nan,276.5065630652141,3.356563065214118,270.508104299858,-2.6418957001419585,264.5096455345832,-8.640354465416749,258.51118676952785,-14.638813230472124,252.51272800419167,-20.637271995808305,246.51426923887365,-26.635730761126325,1.0,1.0,26022.012520719443,26022.012520719443,275.6537737230552,2.5037737230552466,275.6537737230552,275.6537737230552,77442.86064738953,77269.16901533502,173.69163205451332,0.0,8546.071908451686,8546.071908451686,0.8847202424186245,3955.794249853108,275.6537737230552,2.5037737230552466,1.0,0.002,0.17771353057192868,0.0047018866197960675,0.0002744892421025829,0.0017255107580830713,0.13724462105129143,0.13724462105129143,0.0,1.8565400952685884e-13,1.0,1.0061625146484194,3.065188978273113,0.09048468867249712,0.0,0.0005536952355727232,711.2265946112134,0.0,1600148.996381857,266.6336725784536,0.021382456672370154,1.0,1284509.1467611152,2564.340172137406,,,,,,,,,,,,,,,,,,,4.0,15315.771997711367,1525.6860137599685,0.3655294268954115,6.173730061729009,2.796560525084534
970.0,-28.338196712147823,4.460048620402353,34.92005139215155,24.63732889099049,5.060936579565679,-24.998283382958167,-38.545346819423116,1.7210232485476527,-6.508039060337069,-6.531054803278552,39.884341569846434,42446.84299767538,23608.26481362986,23608.26481362986,66055.10781130524,77452.33061946828,77267.86726215815,23608.26481362986,100876.13207578802,100876.13207578802,100876.13207578802,127791.09374930435,124004.07845047992,3787.01529882442,0.0,90666.41355916642,55662.972272906234,38892.712540289096,26914.961673516325,65807.67421380543,20433.511015509648,1525.949752412791,0.0,0.8793300939345415,2.7252958881017397,0.001494314320929203,1.0,1.0,-3.3468257516344693,333981.63718205347,1549552.4131267252,4.639633562494526,1549552.4131267252,4.639633562494526,0.7591878176670684,0.09050298356358527,3.935915084709585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935915084709585,1.2835976071702502,1.2839536544544965,3.0663153800874485,6497.154342645772,15315.698357246714,6459.759862399134,0.00032215247846373437,23035.66301808473,2348.983905623708,19308.654515841004,1968.9348060592563,0.8382070227664927,0.8382070227664928,35564.82740651874,35405.22815468563,1.0056379060717915,0.8,4292.297893122858,4273.035954225843,1.0056379060717915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4052.9247226847892,4632.441516551485,5.824994646826545,4.460048620402353,-3.9261596040740936,8.386208224476446,2.8011241947545664,3.5,0.8003211985013047,0.6,0.0002773678815193252,1.0006601083692626,0.00027718490944077007,197.5580175283579,0.0,3.636829455714107e-05,103.06774677493779,0.04852918503864601,9.28715885847674e-05,0.00018449629293455777,0.0007261617424341244,0.09050298361210973,0.09050298361210973,0.09050298361210973,0.09107444614436913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493705.8034182269,593.6953581360486,0.0,0.09050298361210973,0.09050298356358527,0.09050298356358527,0.36558169462158113,0.36558169462158113,0.5,8.573091780118672,2.491164454261707,2.491164454261707,1.6200374375330284e-11,0.023015742941481676,3.184229051644081,1.6200374375330284e-11,26914.961673516325,20433.511015509648,0.7591878176670684,1.003759950499024,0.6450135718179005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441566073253403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.04205386463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51058956692896,261.51058956692896,-11.63941043307102,246.50835845954063,276.5128206743106,118916.58661666866,118887.5933265294,28.993290139251258,0.0,nan,276.5128206743106,3.362820674310626,270.5119282313266,-2.6380717686733988,264.51103578828605,-8.638964211713926,258.51014334555356,-14.639856654446419,252.5092509025562,-20.640749097443774,246.50835845954063,-26.641641540459347,1.0,1.0,26022.012520719443,26022.012520719443,275.6602764761533,2.510276476153308,275.6602764761533,275.6602764761533,77436.81444500458,77267.86726215815,168.94718284643022,0.0,8546.071908451686,8546.071908451686,0.8847328081745185,3955.594660133133,275.6602764761533,2.510276476153308,1.0,0.002,0.177138490633766,0.004705463844340426,0.00027360480036580384,0.0017263952022916948,0.1368024001829019,0.1368024001829019,0.0,2.6574987870009448e-12,1.0,1.0064004327148313,3.184229051627881,0.09050298356358527,0.0,0.0005750399409086936,738.6310021721301,0.0,1600161.0508660818,266.6419609396629,0.0230157429252813,1.0,1284486.432377072,2563.0692197671056,,,,,,,,,,,,,,,,,,,6.0,15315.698357246714,1525.949752412791,0.36558169462158113,6.173730061729009,2.8011241947545664
971.0,-28.344582107067037,4.477443156734492,34.921735692147884,24.64260816285389,5.066851663884956,-25.003438729999477,-38.5503794188611,1.725708285231708,-6.500049037770054,-6.524619302158543,39.88872305518224,42437.980469484275,23662.65563015262,23662.65563015262,66100.6360996369,77446.05054609473,77266.74649009488,23662.65563015262,100929.40212024751,100929.40212024751,100929.40212024751,127853.40456247449,124057.79536557593,3795.6091968985575,0.0,90664.35753184468,55658.31923721312,38895.59810514618,26924.002442226985,65819.60054737316,20440.52266278903,1526.2125106867773,0.0,0.8793481793633331,2.7259291272188872,0.001494314320929203,1.0,1.0,-3.230689818582846,334066.5080563393,1549740.881091796,4.639019008844901,1549740.881091796,4.639019008844901,0.7591933148368233,0.09052207480027265,3.935725104394774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935725104394774,1.283576106726489,1.2839319131760771,3.0662187335600026,6496.949560251379,15315.625211983885,6459.86888612809,0.0003222031689272356,23036.252565151353,2349.0440226939227,19308.98039506272,1968.968036491842,0.8381997176169551,0.8381997176169551,35563.45407410171,35405.22815468563,1.0055893655413506,0.8,4292.132146449247,4273.035954225843,1.0055893655413506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4056.7905321193907,4632.441516551485,5.8328512263093195,4.477443156734492,-3.9147404948218583,8.392183651556351,2.8055786137270453,3.5,0.8015938896362986,0.6,0.00027718490944077007,1.0006558745536651,0.0002770032300708835,197.56322822868268,0.0,3.6147601102392706e-05,102.44230152418093,0.0485653326397484,9.281936206927703e-05,0.00018436554737149305,0.0007256121131754692,0.09052207484273213,0.09052207484273213,0.09052207484273213,0.09111316780918222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493641.33337148844,593.7166336682395,0.0,0.09052207484273213,0.09052207480027265,0.09052207480027265,0.3656366805413537,0.3656366805413537,0.5,8.590824572668646,2.6490690594548028,2.6490690594548028,2.773958840407431e-11,0.024570264388501073,3.2939294835757096,2.773958840407431e-11,26924.002442226985,20440.52266278903,0.7591933148368233,1.004269785138873,0.6447620483345209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416040782531958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.416608613865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5106886962897,261.5106886962897,-11.639311303710258,246.50247320898185,276.5189041836017,118948.4255203943,118931.85204668755,16.573473706741055,0.0,nan,276.5189041836017,3.368904183601728,270.51561798863736,-2.634382011362618,264.5123317937003,-8.63766820629968,258.509045598879,-14.64095440112095,252.50575940393801,-20.644240596061962,246.50247320898185,-26.647526791018123,1.0,1.0,26022.012520719443,26022.012520719443,275.66658083257016,2.5165808325701846,275.66658083257016,275.66658083257016,77430.54143629367,77266.74649009488,163.79494619878824,0.0,8546.071908451686,8546.071908451686,0.8847448286507437,3955.4037299167476,275.66658083257016,2.5165808325701846,1.0,0.002,0.17654377416067812,0.004709087204036168,0.0002726898190365952,0.0017273101831434968,0.1363449095182976,0.1363449095182976,0.0,2.1800920443904026e-12,1.0,1.006619610382829,3.29392948354797,0.09052207480027265,0.0,0.0005947164746698625,763.8921794201743,0.0,1600172.64257791,266.6499509622299,0.024570264360761485,1.0,1284464.4666086042,2561.90644753811,,,,,,,,,,,,,,,,,,,6.0,15315.625211983885,1526.2125106867773,0.3656366805413537,6.173730061729009,2.8055786137270453
972.0,-28.350925517898368,4.494394674003593,34.92345213504197,24.64757915530356,5.072450979195654,-25.008587868178026,-38.55539930574594,1.7301133292282849,-6.492372562756998,-6.518377854193984,39.893019741118465,42429.36751503425,23715.817923987677,23715.817923987677,66145.18543902194,77440.02000592466,77265.22761652154,23715.817923987677,100981.04554050922,100981.04554050922,100981.04554050922,127913.77086804874,124109.30623476171,3804.464633287032,0.0,90662.44656040128,55653.8111929238,38898.48374164164,26932.725327539516,65831.20906918116,20447.295479907592,1526.463969984856,0.0,0.8793655370048769,2.726544342459675,0.001494314320929203,1.0,1.0,-3.1260136280707798,334148.83596474753,1549925.7182699114,4.6384292011522295,1549925.7182699114,4.6384292011522295,0.7591989013826099,0.09054182563007952,3.935546284432911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935546284432911,1.2835559117769857,1.2839114794207773,3.066127660137879,6496.75658659841,15315.55268468193,6459.969857184511,0.0003222508201459565,23036.81369954088,2349.1012424773885,19309.282204307347,1968.998812469839,0.8381924017856766,0.8381924017856766,35562.16140569072,35405.22815468563,1.0055436765139856,0.8,4291.976135066608,4273.035954225843,1.0055436765139856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4060.5611259717525,4632.441516551485,5.840527254299646,4.494394674003593,-3.9036301811423217,8.398024855145914,2.809926046554578,3.5,0.8028360133013079,0.6,0.0002770032300708835,1.0006515944989443,0.000276822853822151,197.5684049032753,0.0,3.589316281733972e-05,101.72122342434076,0.04860122580256574,9.276729451650286e-05,0.00018423593555438064,0.000725069051630064,0.09054182564074244,0.09054182564074244,0.09054182564074244,0.09115054557937766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493573.89848622074,593.7388723183609,0.0,0.09054182564074244,0.09054182563007952,0.09054182563007952,0.36569419099319805,0.36569419099319805,0.5,8.609086170818369,2.795181018655228,2.795181018655228,9.606537787476555e-12,0.026005291437002143,3.3923642261232203,9.606537787476555e-12,26932.725327539516,20447.295479907592,0.7591989013826099,1.0047694152102056,0.644517518589789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441641839488343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.69553051403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51070215709706,261.51070215709706,-11.63929784290292,246.49661322681825,276.5247910873695,118978.37252816863,118976.12201392151,2.2505142470949977,0.0,nan,276.5247910873695,3.3747910873695446,270.51915551524183,-2.6308444847581427,264.51351994307964,-8.636480056920334,258.50788437110486,-14.642115628895112,252.50224879896803,-20.64775120103195,246.49661322681825,-26.653386773181722,1.0,1.0,26022.012520719443,26022.012520719443,275.67264455285004,2.5226445528500676,275.67264455285004,275.67264455285004,77424.1896210736,77265.22761652154,158.9620045520569,0.0,8546.071908451686,8546.071908451686,0.8847561429015269,3955.2240158550753,275.67264455285004,2.5226445528500676,1.0,0.002,0.17593138874809655,0.004712752667774254,0.0002717474133620178,0.0017282525868190142,0.1358737066810089,0.1358737066810089,0.0,1.8103183882511864e-13,1.0,1.0068162326040466,3.3923642261136138,0.09054182563007952,0.0,0.0006123854125805248,786.5742559578889,0.0,1600183.6955308372,266.657627437243,0.026005291427395605,1.0,1284443.1624250347,2560.872793799425,,,,,,,,,,,,,,,,,,,6.0,15315.55268468193,1526.463969984856,0.36569419099319805,6.173730061729009,2.809926046554578
973.0,-28.35723157849897,4.510914430708776,34.92519618783019,24.652629705984168,5.078127657876354,-25.013695654766927,-38.560382451955206,1.734591733050366,-6.484918851900147,-6.512256430754209,39.897249833254186,42420.73499809808,23767.629186291357,23767.629186291357,66188.36418438944,77433.94165478426,77263.79084486073,23767.629186291357,101031.42003115208,101031.42003115208,101031.42003115208,127972.58318512328,124159.02598915205,3813.5571959712306,0.0,90660.49349000782,55649.29078615526,38901.33633761396,26941.1631539712,65842.49949158516,20453.8571908275,1526.704042814883,0.0,0.879382497139013,2.727148826835135,0.001494314320929203,1.0,1.0,-3.0307427779964655,334229.59617689846,1550107.7069535654,4.6378529151354275,1550107.7069535654,4.6378529151354275,0.7592046814731734,0.09056216251700959,3.9353645708759983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353645708759983,1.2835353722432452,1.2838907026658748,3.0660351525787166,6496.560574181148,15315.480785614707,6460.073233608268,0.00032229927083517076,23037.381126249024,2349.1591038987854,19309.591203355907,1969.0303216038003,0.8381851694659149,0.8381851694659149,35560.84780778868,35405.22815468563,1.0054972481645559,0.8,4291.817597716127,4273.035954225843,1.0054972481645559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4064.2387032785414,4632.441516551485,5.847990465500582,4.510914430708776,-3.8927684097831214,8.403682840491896,2.814168826191981,3.5,0.8040482360548518,0.6,0.000276822853822151,1.0006477899766608,0.0002766436468406207,197.57355132933958,0.0,3.563664774452498e-05,100.99425970798379,0.048636862450310264,9.271563474126822e-05,0.00018410721908088275,0.0007245290272134116,0.09056216253886215,0.09056216253886215,0.09056216253886215,0.09118685141340653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493503.82764827594,593.7619674166287,0.0,0.09056216253886215,0.09056216251700959,0.09056216251700959,0.3657539905874238,0.3657539905874238,0.5,8.62782683599949,2.9299705634250586,2.9299705634250586,-3.399236447876319e-11,0.027337578854087496,3.4815136527577693,-3.399236447876319e-11,26941.1631539712,20453.8571908275,0.7592046814731734,1.005252909526141,0.6442758905821848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416793542982609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.968566797674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51065595393726,261.51065595393726,-11.639344046062718,246.49078107347884,276.5305308343882,119010.54445260936,119018.26917678803,-7.724724178679821,0.0,nan,276.5305308343882,3.380530834388196,270.5225808821728,-2.6274191178271735,264.5146309299959,-8.63536907000406,258.5066809779057,-14.64331902209426,252.4987310256821,-20.651268974317873,246.49078107347884,-26.659218926521135,1.0,1.0,26022.012520719443,26022.012520719443,275.6785978555817,2.5285978555817223,275.6785978555817,275.6785978555817,77418.46183513947,77263.79084486073,154.67099027874065,0.0,8546.071908451686,8546.071908451686,0.884767640150482,3955.0413937303783,275.6785978555817,2.5285978555817223,1.0,0.002,0.1753029863879145,0.004716466163066798,0.00027078017634143086,0.0017292198235921736,0.13539008817071543,0.13539008817071543,0.0,-6.63956736812743e-14,1.0,1.0069942759315376,3.4815136527917616,0.09056216251700959,0.0,0.0006284023591406261,807.1339828400953,0.0,1600194.3401400424,266.66508114809983,0.02733757888807986,1.0,1284422.2671981917,2559.945655232024,,,,,,,,,,,,,,,,,,,6.0,15315.480785614707,1526.704042814883,0.3657539905874238,6.173730061729009,2.814168826191981
974.0,-28.363496868422637,4.527010987702488,34.926964794789846,24.65729130143302,5.083402653190933,-25.018806916365353,-38.5653694049455,1.7387127006697232,-6.47780753256319,-6.5063896213654315,39.901446919521916,42412.43528201784,23818.413157384166,23818.413157384166,66230.848439402,77428.17231867359,77262.5107324608,23818.413157384166,101080.92388984497,101080.92388984497,101080.92388984497,128030.50127038674,124207.62867613637,3822.8725942503684,0.0,90658.71810221022,55644.97079741023,38904.16367199999,26949.577380541778,65853.74105254177,20460.388999486524,1526.9484716638613,0.0,0.8793982076222295,2.7277286946495827,0.001494314320929203,1.0,1.0,-2.943401556753713,334307.0116531361,1550288.2916095199,4.637319103608986,1550288.2916095199,4.637319103608986,0.7592100132248976,0.09058314873893104,3.935195976116144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935195976116144,1.2835164999139188,1.2838715950848918,3.065948880579303,6496.377774166746,15315.409423350078,6460.167539358393,0.0003223443183175816,23037.91695571059,2349.2137432977206,19309.87308955397,1969.0590659964382,0.8381779102110827,0.8381779102110827,35559.62903414297,35405.22815468563,1.0054541717064451,0.8,4291.670504648814,4273.035954225843,1.0054541717064451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.825734791587,4632.441516551485,5.855317978267448,4.527010987702488,-3.882254445874878,8.409265433577367,2.8183096105880505,3.5,0.8052313173108716,0.6,0.0002766436468406207,1.000643633376312,0.00027646570428593663,197.57866471116208,0.0,3.5406559763948036e-05,100.34219037102874,0.04867226901007421,9.266396211523497e-05,0.00018397968472538573,0.0007239961150184548,0.0905831487492608,0.0905831487492608,0.0905831487492608,0.09122247230140722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493431.47732318676,593.7858040640074,0.0,0.0905831487492608,0.09058314873893104,0.09058314873893104,0.36581588493230066,0.36581588493230066,0.5,8.647006542770097,3.0542144280520347,3.0542144280520347,4.1154635255225e-11,0.02858208880223856,3.562988064611716,4.1154635255225e-11,26949.577380541778,20460.388999486524,0.7592100132248976,1.0057264383288318,0.6440398769172255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417166500529803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.31649746071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5105281245736,261.5105281245736,-11.639471875426352,246.4849750796839,276.5360811694575,119039.6985198883,119061.0703596373,-21.371839749027203,0.0,nan,276.5360811694575,3.3860811694574977,270.5258599514776,-2.6241400485223494,264.51563873352313,-8.634361266476844,258.5054175156438,-14.644582484356192,252.49519629765578,-20.654803702344196,246.4849750796839,-26.665024920316085,1.0,1.0,26022.012520719443,26022.012520719443,275.68431487540477,2.534314875404789,275.68431487540477,275.68431487540477,77412.38537901982,77262.5107324608,149.87464655902295,0.0,8546.071908451686,8546.071908451686,0.8847783072800387,3954.871955996725,275.68431487540477,2.534314875404789,1.0,0.002,0.17465993051350295,0.004720198469046083,0.00026979013915533776,0.0017302098611113603,0.13489506957766886,0.13489506957766886,0.0,2.666981219201503e-13,1.0,1.007156960169131,3.562988064570561,0.09058314873893104,0.0,0.0006430558745633518,825.9424059973563,0.0,1600204.4575028853,266.6721924674368,0.028582088761083924,1.0,1284402.2404090287,2559.1042845330994,,,,,,,,,,,,,,,,,,,6.0,15315.409423350078,1526.9484716638613,0.36581588493230066,6.173730061729009,2.8183096105880505
975.0,-28.369721501851114,4.542695295443669,34.92875333094175,24.661924398411088,5.0886437011337335,-25.02388498156401,-38.57032080469651,1.7428071806425514,-6.470922795386798,-6.500628965576517,39.9055595740528,42404.17350908501,23867.88306767479,23867.88306767479,66272.0565767598,77422.43831776158,77261.1000126563,23867.88306767479,101128.98308033109,101128.98308033109,101128.98308033109,128086.62117576547,124254.24061212454,3832.3805636409284,0.0,90656.95048293806,55640.66124508556,38906.98804205833,26957.63809543437,65864.6261374927,20466.660587708506,1527.1780053993757,0.0,0.8794136635059263,2.7282994609764213,0.001494314320929203,1.0,1.0,-2.8654629111823624,334383.0400926596,1550465.258912378,4.636793954869047,1550465.258912378,4.636793954869047,0.759215644755421,0.09060459041491692,3.93502806617722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93502806617722,1.2834977492154733,1.283852610798156,3.0658628490641853,6496.195483709711,15315.33866765599,6460.261747687782,0.0003223892481627863,23038.450795856454,2349.268179842908,19310.15468455494,1969.0877806952362,0.838170711028362,0.838170711028362,35558.41520069677,35405.22815468563,1.0054112702221005,0.8,4291.524007811246,4273.035954225843,1.0054112702221005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4071.323993144062,4632.441516551485,5.862437651208133,4.542695295443669,-3.8719716206109758,8.414666916054644,2.8223502626656685,3.5,0.8063857893330482,0.6,0.00027646570428593663,1.000639487889815,0.0002762890208030442,197.5837451375163,0.0,3.5157652349770356e-05,99.63678675924919,0.04870742666242398,9.261268420379053e-05,0.0001838530200821461,0.000723466794074689,0.09060459041249119,0.09060459041249119,0.09060459041249119,0.09125687969946689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493356.8404692392,593.8103818934542,0.0,0.09060459041249119,0.09060459041491692,0.09060459041491692,0.3658797181074095,0.3658797181074095,0.5,8.66657522069948,3.1681042383966087,3.1681042383966087,1.240891833731439e-10,0.029706170189740533,3.635166054394176,1.240891833731439e-10,26957.63809543437,20466.660587708506,0.759215644755421,1.0061858764432456,0.6438080043233847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417537064892827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.61109384894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51033412004153,261.51033412004153,-11.639665879958443,246.47919720306322,276.54147103700996,119069.89589325563,119102.3315817183,-32.43568846268292,0.0,nan,276.54147103700996,3.3914710370099783,270.5290162702136,-2.62098372978636,264.51656150340364,-8.63343849659634,258.50410673668915,-14.645893263310825,252.49165196986957,-20.658348030130412,246.47919720306322,-26.670802796936755,1.0,1.0,26022.012520719443,26022.012520719443,275.6899104588868,2.5399104588868227,275.6899104588868,275.6899104588868,77406.64394125316,77261.1000126563,145.5439285968605,0.0,8546.071908451686,8546.071908451686,0.8847889310073261,3954.703206508106,275.6899104588868,2.5399104588868227,1.0,0.002,0.17400387124001185,0.00472396847813799,0.00026877993344035184,0.0017312200663906392,0.13438996672017592,0.13438996672017592,0.0,-1.6900890409399238e-13,1.0,1.0073010776838793,3.635166054270087,0.09060459041491692,0.0,0.0006560592730566762,842.6310987033726,0.0,1600214.1367979783,266.6790772046132,0.02970617006565135,1.0,1284382.5753387052,2558.368079551988,,,,,,,,,,,,,,,,,,,4.0,15315.33866765599,1527.1780053993757,0.3658797181074095,6.173730061729009,2.8223502626656685
976.0,-28.375913380885752,4.557976597894931,34.93055903455916,24.666515725571685,5.09383533892047,-25.028938508878262,-38.57524929391218,1.7468604655673763,-6.464311398294683,-6.4950531185781655,39.90963234562212,42395.96537226888,23916.24369808619,23916.24369808619,66312.20907035508,77416.7450976809,77259.94739850875,23916.24369808619,101176.19109659494,101176.19109659494,101176.19109659494,128141.80325262235,124299.73492680151,3842.0683258208423,0.0,90655.19253981288,55636.37674915509,38909.7953229531,26965.61215602742,65875.40747898052,20472.860222778858,1527.4073459173396,0.0,0.8794282725572417,2.7288527002405094,0.001494314320929203,1.0,1.0,-2.7945096258235367,334456.64238763077,1550640.5251004773,4.636297590117244,1550640.5251004773,4.636297590117244,0.7592210443552907,0.09062653951673803,3.9348606757164477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348606757164477,1.2834791888161865,1.283833818485909,3.065776765220288,6496.013082374271,15315.268517604025,6460.356294490575,0.00032243422066359934,23038.984099051144,2349.322561634314,19310.437291275557,1969.1165985607274,0.8381635756270543,0.8381635756270543,35557.20511228578,35405.22815468563,1.005368501465955,0.8,4291.377962959752,4273.035954225843,1.005368501465955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.7358788110946,4632.441516551485,5.869397283503035,4.557976597894931,-3.861976396151939,8.41995299404687,2.8262933804804287,3.5,0.8075123944229796,0.6,0.0002762890208030442,1.000636153928931,0.0002761133701977625,197.58879905399183,0.0,3.4909784253823437e-05,98.93432857533561,0.0487423364466778,9.256166959877879e-05,0.00018372735120426544,0.000722941529307209,0.09062653952967749,0.09062653952967749,0.09062653952967749,0.0912906081860035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493280.3052021694,593.8355762370807,0.0,0.09062653952967749,0.09062653951673803,0.09062653951673803,0.36594529353551464,0.36594529353551464,0.5,8.686497278011766,3.2723775864230333,3.2723775864230333,-1.3301360013429075e-11,0.030741720283458562,3.700543492754605,-1.3301360013429075e-11,26965.61215602742,20472.860222778858,0.7592210443552907,1.0066307231801783,0.6435780360948289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417905242475095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.90863566502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5100844580469,261.5100844580469,-11.639915541953087,246.47344753980056,276.5467213762904,119100.69230777728,119142.4333894135,-41.74108163623407,0.0,nan,276.5467213762904,3.3967213762904294,270.5320666089602,-2.6179333910397986,264.51741184169043,-8.632588158309545,258.5027570744396,-14.647242925560363,252.48810230710012,-20.661897692899856,246.47344753980056,-26.676552460199417,1.0,1.0,26022.012520719443,26022.012520719443,275.6953514352499,2.545351435249927,275.6953514352499,275.6953514352499,77401.30478197843,77259.94739850875,141.35738346967264,0.0,8546.071908451686,8546.071908451686,0.8847995217943873,3954.53497909503,275.6953514352499,2.545351435249927,1.0,0.002,0.17333601375422342,0.004727757365375328,0.00026775137749420787,0.0017322486217472852,0.13387568874710393,0.13387568874710393,0.0,-7.585069725091209e-13,1.0,1.0074316091351683,3.700543492767906,0.09062653951673803,0.0,0.000667857483968722,857.7718026863586,0.0,1600223.3687777189,266.6856886017053,0.030741720296759922,1.0,1284363.5405402314,2557.7073741716613,,,,,,,,,,,,,,,,,,,6.0,15315.268517604025,1527.4073459173396,0.36594529353551464,6.173730061729009,2.8262933804804287
977.0,-28.382068001625786,4.57286377920803,34.93237913133256,24.67085769111293,5.098771870718425,-25.03398401430183,-38.580168632883556,1.7506878824829641,-6.457983930720843,-6.4896676350925695,39.91365934689486,42387.97963143818,23963.53823527528,23963.53823527528,66351.51786671346,77411.25560859125,77258.94812326923,23963.53823527528,101222.48635854451,101222.48635854451,101222.48635854451,128195.96957952464,124344.05113576057,3851.918443764059,0.0,90653.55321279673,55632.22813770115,38912.58341677286,26973.48322098012,65886.06663775299,20478.975682149034,1527.635863726347,0.0,0.8794420275027236,2.729387906059463,0.001494314320929203,1.0,1.0,-2.7305408936427966,334527.74393568485,1550813.8363485232,4.635830254625091,1550813.8363485232,4.635830254625091,0.7592262191121233,0.09064895143719502,3.9347024627144926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347024627144926,1.2834616813700006,1.2838160807497985,3.065695314342761,6495.840497738628,15315.198816243968,6460.44412730513,0.00032247666638190867,23039.493855465807,2349.374542322384,19310.69982943603,1969.1433700026037,0.8381564261167495,0.8381564261167495,35556.06135950866,35405.22815468563,1.0053280775775897,0.8,4291.239924116506,4273.035954225843,1.0053280775775897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.063353803634,4632.441516551485,5.876205481929148,4.57286377920803,-3.8522698448002766,8.425133624008307,2.8301410655456323,3.5,0.8086117330130378,0.6,0.0002761133701977625,1.0006323565616975,0.0002759388784373552,197.59382278068048,0.0,3.4706592150721126e-05,98.35848215514368,0.04877704303882852,9.251077560214641e-05,0.0001836025945956161,0.0007224215811161412,0.09064895146904628,0.09064895146904628,0.09064895146904628,0.09132360203713726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493202.01674127224,593.8613392751864,0.0,0.09064895146904628,0.09064895143719502,0.09064895143719502,0.3660124722150305,0.3660124722150305,0.5,8.706736798329592,3.3675988024500043,3.3675988024500043,-5.53086465515662e-11,0.03168370437174417,3.7591267414497906,-5.53086465515662e-11,26973.48322098012,20478.975682149034,0.7592262191121233,1.007064486510017,0.6433527116513235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418271500360424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.33278924483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50976945376675,261.50976945376675,-11.640230546233227,246.4677250765432,276.5518138310017,119129.91309415513,119182.57877277247,-52.66567861733641,0.0,nan,276.5518138310017,3.401813831001732,270.5349960800391,-2.615003919960884,264.51817832920216,-8.63182167079782,258.5013605783726,-14.648639421627365,252.48454282744183,-20.66545717255815,246.4677250765432,-26.682274923456788,1.0,1.0,26022.012520719443,26022.012520719443,275.7006199907187,2.550619990718701,275.7006199907187,275.7006199907187,77395.82624485629,77258.94812326923,136.87812158705492,0.0,8546.071908451686,8546.071908451686,0.8848095318573216,3954.375975028065,275.7006199907187,2.550619990718701,1.0,0.002,0.17265756137160954,0.004731559051038305,0.0002667063275833862,0.0017332936743407019,0.1333531637916931,0.1333531637916931,0.0,1.9240880590187803e-12,1.0,1.0075485762667293,3.7591267415050993,0.09064895143719502,0.0,0.0006784523847397695,871.3670332628197,0.0,1600232.1338497829,266.69201606927913,0.03168370442705282,1.0,1284345.1550355232,2557.1215471517785,,,,,,,,,,,,,,,,,,,6.0,15315.198816243968,1527.635863726347,0.3660124722150305,6.173730061729009,2.8301410655456323
978.0,-28.38818040368492,4.58736626503605,34.934210010277894,24.675054125860356,5.103554753457593,-25.03900688798385,-38.58506156885994,1.7543812368994356,-6.451917238396447,-6.484427839013769,39.91761086910772,42380.11892927308,24009.70169395642,24009.70169395642,66389.82062322949,77405.89111827542,77257.80784218556,24009.70169395642,101267.50953614198,101267.50953614198,101267.50953614198,128248.60868499379,124386.70057153665,3861.9081134571265,0.0,90651.97694984642,55628.14108234216,38915.37318611584,26981.09914885181,65896.47233496765,20484.89923127469,1527.8552743028692,0.0,0.8794552817335138,2.7299099001431144,0.001494314320929203,1.0,1.0,-2.674552228170171,334596.93345740234,1550983.913413234,4.635379940236931,1550983.913413234,4.635379940236931,0.7592314574829481,0.09067172031006494,3.9345489599532097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345489599532097,1.2834447979178496,1.2837989686734566,3.065616040780471,6495.672526572703,15315.12965489578,6460.528951084535,0.000322517932937433,23039.992098846436,2349.4253490077076,19310.953373389082,1969.1692242905665,0.8381493053704624,0.8381493053704624,35554.95164919253,35405.22815468563,1.0052888571696006,0.8,4291.105993837652,4273.035954225843,1.0052888571696006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.308291759272,4632.441516551485,5.882844415952439,4.58736626503605,-3.842814701972347,8.430180967008397,2.8338953262382423,3.5,0.8096843789252121,0.6,0.0002759388784373552,1.000628048784131,0.0002757656841347293,197.5988122644183,0.0,3.4478493982614265e-05,97.71205194672882,0.04881152153281114,9.246018041360854e-05,0.00018347869802374665,0.0007219059204829014,0.09067172033095011,0.09067172033095011,0.09067172033095011,0.09135556353888108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493122.03273250605,593.887650614283,0.0,0.09067172033095011,0.09067172031006494,0.09067172031006494,0.366081113503905,0.366081113503905,0.5,8.72725209534444,3.4539929798762614,3.4539929798762614,2.1998403099132702e-11,0.03251060061734279,3.809875610843619,2.1998403099132702e-11,26981.09914885181,20484.89923127469,0.7592314574829481,1.0074867177373932,0.6431318313041815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418635571839957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.686359036416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5093908576157,261.5093908576157,-11.640609142384278,246.46203076337306,276.55675095187536,119158.72266440516,119222.02029437516,-63.29762997002294,0.0,nan,276.55675095187536,3.406750951875381,270.53780691410725,-2.612193085892727,264.51886287649324,-8.631137123506733,258.49991883878147,-14.650081161218509,252.48097480106392,-20.669025198936055,246.46203076337306,-26.687969236626913,1.0,1.0,26022.012520719443,26022.012520719443,275.7057263592888,2.555726359288826,275.7057263592888,275.7057263592888,77390.47267728321,77257.80784218556,132.66483509764657,0.0,8546.071908451686,8546.071908451686,0.8848192438435212,3954.2217047529757,275.7057263592888,2.555726359288826,1.0,0.002,0.17196990174218038,0.00473537542834066,0.0002656469523209913,0.0017343530483897103,0.13282347616049564,0.13282347616049564,0.0,7.107014629581521e-13,1.0,1.0076499193766288,3.8098756108216207,0.09067172031006494,0.0,0.0006876596295884428,883.1800122534345,0.0,1600240.4284198266,266.69808276160353,0.032510600595344386,1.0,1284327.266357062,2556.622340040394,,,,,,,,,,,,,,,,,,,6.0,15315.12965489578,1527.8552743028692,0.366081113503905,6.173730061729009,2.8338953262382423
979.0,-28.394263495020116,4.601492987933389,34.93604876914809,24.67910946523773,5.108187014209185,-25.044018444031128,-38.589948567654915,1.75794196241065,-6.446110851749609,-6.479346279864761,39.92150015415639,42372.40215555745,24054.79324600615,24054.79324600615,66427.1954015636,77400.64051553395,77256.67004378093,24054.79324600615,101311.46328978709,101311.46328978709,101311.46328978709,128300.00000879959,124427.97885272116,3872.021156078422,0.0,90650.45607297873,55624.143566069826,38918.125007676565,26988.536719012496,65906.66172668905,20490.685490300566,1528.069601779871,0.0,0.8794679177445075,2.730417227295915,0.001494314320929203,1.0,1.0,-2.625491520137132,334664.0442618213,1551151.3255009272,4.63495063810141,1551151.3255009272,4.63495063810141,0.7592366234463384,0.09069482707808661,3.9343993072505548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343993072505548,1.2834285314311271,1.2837824754038625,3.0655382913011757,6495.507784755758,15315.061134174473,6460.611788731817,0.00032255838126011546,23040.481911920444,2349.4752960409974,19311.200980660302,1969.1944732054578,0.8381422339377925,0.8381422339377925,35553.8697635889,35405.22815468563,1.0052506204629397,0.8,4290.975421706822,4273.035954225843,1.0052506204629397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4084.47271275297,4632.441516551485,5.8893264657882884,4.601492987933389,-3.8336173122128567,8.435110300146246,2.837558349095042,3.5,0.8107309568842976,0.6,0.0002757656841347293,1.0006250671818233,0.00027559341973252806,197.60377803803615,0.0,3.422298848983586e-05,96.98794938019483,0.04884574452130098,9.240967214152693e-05,0.00018335601199320238,0.0007213957665662799,0.09069482710037645,0.09069482710037645,0.09069482710037645,0.09138667184113088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493040.5901661186,593.9144334315114,0.0,0.09069482710037645,0.09069482707808661,0.09069482707808661,0.3661510532833486,0.3661510532833486,0.5,8.748007438898803,3.5319747159369967,3.5319747159369967,3.126388037344441e-12,0.033235428115176546,3.8538547597276533,3.126388037344441e-12,26988.536719012496,20490.685490300566,0.7592366234463384,1.0078980434031566,0.642915314559145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418997163150615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.96225646988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5089492034555,261.5089492034555,-11.641050796544505,246.45636317558612,276.5615352313259,119187.0501861728,119260.89051097365,-73.84032480083503,0.0,nan,276.5615352313259,3.4115352313258995,270.54050082017363,-2.6094991798263436,264.5194664090408,-8.630533590959203,258.4984319978742,-14.65156800212577,252.4773975867321,-20.672602413267867,246.45636317558612,-26.693636824413858,1.0,1.0,26022.012520719443,26022.012520719443,275.7106747814344,2.560674781434443,275.7106747814344,275.7106747814344,77385.23259566183,77256.67004378093,128.56255188089563,0.0,8546.071908451686,8546.071908451686,0.8848287121810404,3954.0713037868077,275.7106747814344,2.560674781434443,1.0,0.002,0.1712742331458435,0.004739199222324935,0.0002645750964029692,0.0017354249045289255,0.13228754820148458,0.13228754820148458,0.0,9.318947523373478e-13,1.0,1.0077377649055341,3.853854759724527,0.09069482707808661,0.0,0.0006956685965551889,893.4540777764972,0.0,1600248.2716533162,266.70388914825037,0.03323542811205016,1.0,1284309.917395585,2556.197318066819,,,,,,,,,,,,,,,,,,,6.0,15315.061134174473,1528.069601779871,0.3661510532833486,6.173730061729009,2.837558349095042
980.0,-28.400309750600016,4.615252287067562,34.93789245309676,24.68291544299575,5.112565898696429,-25.0490221857137,-38.594822749122955,1.7612783333328983,-6.4405895591783064,-6.474441932539256,39.925319878453415,42364.89500119258,24098.88410151104,24098.88410151104,66463.77910270361,77395.59444160093,77255.36928100957,24098.88410151104,101354.2533825206,101354.2533825206,101354.2533825206,128350.04100809009,124467.80105858727,3882.239949502828,0.0,90649.05691330798,55620.27050046691,38920.87379204563,26995.787625569486,65916.66141761512,20496.32719569441,1528.278933768648,0.0,0.8794798613367548,2.730908027682499,0.001494314320929203,1.0,1.0,-2.5835233262323527,334728.8247087517,1551315.756677499,4.634544867856249,1551315.756677499,4.634544867856249,0.7592416817015182,0.09071823106164158,3.934259231800144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934259231800144,1.2834133108383259,1.283767029515589,3.0654655040396026,6495.353557282716,15314.992996897936,6460.68740222148,0.00032259612231752506,23040.94661088994,2349.522682148332,19311.42699444096,1969.2175201971072,0.8381351391749555,0.8381351391749556,35552.85710744227,35405.22815468563,1.0052148307724582,0.8,4290.853204838034,4273.035954225843,1.0052148307724582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4087.5585145480545,4632.441516551485,5.895667062805476,4.615252287067562,-3.8246891068234055,8.439941393890967,2.841132187610799,3.5,0.8117520536030854,0.6,0.00027559341973252806,1.0006213116137803,0.0002754222966609186,197.60871395519095,0.0,3.4040096696430505e-05,96.46963403768405,0.048879784617997406,9.23593217353228e-05,0.00018323409799720524,0.000720890441626077,0.09071823106908097,0.09071823106908097,0.09071823106908097,0.09141686174127041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492957.8299221402,593.9416412829879,0.0,0.09071823106908097,0.09071823106164158,0.09071823106164158,0.36622215091888893,0.36622215091888893,0.5,8.768966359292937,3.6018493472772093,3.6018493472772093,-1.8246737454319373e-11,0.0338523733609577,3.8909186063069114,-1.8246737454319373e-11,26995.787625569486,20496.32719569441,0.7592416817015182,1.0083001425333458,0.64270389443406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419357037588179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.44394112737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.508436270835,261.508436270835,-11.641563729165,246.4507215130875,276.5661510285767,119213.94520296383,119299.70259404925,-85.75739108540562,0.0,nan,276.5661510285767,3.416151028576735,270.54306512548567,-2.606934874514309,264.51997922236853,-8.630020777631444,258.49689331929756,-14.653106680702422,252.47380741619398,-20.676192583806,246.4507215130875,-26.699278486912476,1.0,1.0,26022.012520719443,26022.012520719443,275.71542692283595,2.565426922835968,275.71542692283595,275.71542692283595,77379.94228724344,77255.36928100957,124.57300623386982,0.0,8546.071908451686,8546.071908451686,0.8848375745252594,3953.9305279591445,275.71542692283595,2.565426922835968,1.0,0.002,0.1705717797922449,0.004743021889617863,0.00026349264131241066,0.0017365073589153252,0.13174632065620534,0.13174632065620534,0.0,2.277357989688422e-13,1.0,1.0078118278487584,3.890918606325158,0.09071823106164158,0.0,0.0007024533536948963,902.1560464887439,0.0,1600255.6261917378,266.70941044082167,0.03385237337920444,1.0,1284293.1729821116,2555.847546506342,,,,,,,,,,,,,,,,,,,6.0,15314.992996897936,1528.278933768648,0.36622215091888893,6.173730061729009,2.841132187610799
981.0,-28.406321908880543,4.628653203754886,34.939738084473184,24.686670675314986,5.116887001635385,-25.054001017844655,-38.59967398513106,1.764566110309044,-6.435298673439547,-6.469661971322504,39.929063473090174,42357.452690756974,24141.889995180245,24141.889995180245,66499.34268593721,77390.59721678287,77253.96360513063,24141.889995180245,101395.85360031087,101395.85360031087,101395.85360031087,128398.64343953323,124506.09760498616,3892.5458345470665,0.0,90647.67354554358,55616.430108647844,38923.603818773045,27002.789839222358,65926.3936579954,20501.78232249666,1528.4791037922926,0.0,0.8794914219779137,2.7313876455417874,0.001494314320929203,1.0,1.0,-2.548312465056995,334791.9716505258,1551476.9234138697,4.634152114714944,1551476.9234138697,4.634152114714944,0.7592468202199318,0.09074185657542498,3.9341202080396127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341202080396127,1.283398315114703,1.2837518100285328,3.065392997409384,6495.19992443384,15314.92539479465,6460.762834293959,0.00032263372309460596,23041.40919748705,2349.56985285363,19311.652465953513,1969.2405118927986,0.8381280980010409,0.838128098001041,35551.85204721262,35405.22815468563,1.0051793097918411,0.8,4290.731904715953,4273.035954225843,1.0051793097918411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4090.5674463529804,4632.441516551485,5.901843769060545,4.628653203754886,-3.815986784927151,8.444639988682036,2.84461873116283,3.5,0.8127482089036657,0.6,0.0002754222966609186,1.000617837013521,0.00027525223564168474,197.6136222477331,0.0,3.381541010880978e-05,95.83287224836691,0.04891360002810621,9.230923352831677e-05,0.00018311306313260181,0.0007203888020260022,0.09074185658195465,0.09074185658195465,0.09074185658195465,0.09144609457668572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492873.89114417677,593.9692283396497,0.0,0.09074185658195465,0.09074185657542498,0.09074185657542498,0.36629426247055397,0.36629426247055397,0.5,8.790093499160166,3.6638903658530353,3.6638903658530353,-2.029310053330846e-11,0.034363297882975985,3.9213495062655284,-2.029310053330846e-11,27002.789839222358,20501.78232249666,0.7592468202199318,1.0086907382028825,0.6424961284928401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441971474969755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.80717933805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5078628664117,261.5078628664117,-11.642137133588278,246.4451064264687,276.5706193063391,119241.44590373947,119337.31360252934,-95.8676987898549,0.0,nan,276.5706193063391,3.4206193063391197,270.5455167303933,-2.6044832696067033,264.5204141543781,-8.629585845621875,258.495311578437,-14.65468842156298,252.47020900245397,-20.679790997546007,246.4451064264687,-26.70489357353128,1.0,1.0,26022.012520719443,26022.012520719443,275.7200424019498,2.57004240194982,275.7200424019498,275.7200424019498,77374.96753430215,77253.96360513063,121.00392917152203,0.0,8546.071908451686,8546.071908451686,0.8848463702804242,3953.790809079811,275.7200424019498,2.57004240194982,1.0,0.002,0.16986371599483974,0.004746847685097454,0.0002624014304548266,0.0017375985696736528,0.1312007152274133,0.1312007152274133,0.0,1.2847925848213926e-13,1.0,1.007872678137179,3.9213495062858215,0.09074185657542498,0.0,0.000708063797384977,909.3499452885628,0.0,1600262.5588148404,266.71470132656043,0.034363297903269086,1.0,1284276.8528019316,2555.5702986918254,,,,,,,,,,,,,,,,,,,6.0,15314.92539479465,1528.4791037922926,0.36629426247055397,6.173730061729009,2.84461873116283
