time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
982.0,-28.412300382699947,4.64170393566865,34.94158380311179,24.690303042903565,5.121078047309348,-25.058962539705576,-38.604507165122754,1.7677402041191737,-6.430246108438098,-6.465039025774644,39.9327572502912,42350.123343838975,24183.912168051684,24183.912168051684,66534.03551189066,77385.70411297776,77252.71619522314,24183.912168051684,101436.62836327482,101436.62836327482,101436.62836327482,128446.31803903001,124543.38971651097,3902.928322519051,0.0,90646.34219285018,55612.65072608339,38926.3238519631,27009.68967575519,65936.01352771829,20507.154708845108,1528.6779227991033,0.0,0.8795023245900696,2.7318524274572464,0.001494314320929203,1.0,1.0,-2.5182867751844924,334853.053201629,1551635.957846787,4.633781723090583,1551635.957846787,4.633781723090583,0.7592517705693236,0.09076572108766814,3.933985014165594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933985014165594,1.2833838482602224,1.2837371209244226,3.065322210107734,6495.049934635887,15314.858274232078,6460.835919496733,0.00032267039485116164,23041.8626066059,2349.6160877165903,19311.870922515467,1969.2627882626043,0.8381210864862515,0.8381210864862515,35550.87466800308,35405.22815468563,1.0051447673585172,0.8,4290.613945399747,4273.035954225843,1.0051447673585172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.5014456085987,4632.441516551485,5.907879229893897,4.64170393566865,-3.807532163700142,8.449236099368791,2.848020094841952,3.5,0.8137200270977006,0.6,0.00027525223564168474,1.0006144043545235,0.00027508322331142585,197.6185032491736,0.0,3.36063740139422e-05,95.2404639555122,0.04894720640212016,9.225935670789118e-05,0.00018299287893379357,0.0007198912434245627,0.09076572109458647,0.09076572109458647,0.09076572109458647,0.09147468629652286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492789.02901374316,593.9971125294287,0.0,0.09076572109458647,0.09076572108766814,0.09076572108766814,0.36636724811096727,0.36636724811096727,0.5,8.811362455387744,3.7186699368766085,3.7186699368766085,-1.6143530956469476e-11,0.03479291733657419,3.9467522505901798,-1.6143530956469476e-11,27009.68967575519,20507.154708845108,0.7592517705693236,1.009069732186963,0.6422912317262821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442007046119857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.2147710452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5072312238413,261.5072312238413,-11.642768776158675,246.43951771962764,276.574944728038,119268.66425825942,119374.26880810337,-105.60454984396523,0.0,nan,276.574944728038,3.4249447280380423,270.5478593263858,-2.602140673614201,264.52077392466634,-8.629226075333634,258.49368852301023,-14.656311476989742,252.46660312131968,-20.6833968786803,246.43951771962764,-26.710482280372332,1.0,1.0,26022.012520719443,26022.012520719443,275.7245193845429,2.5745193845428958,275.7245193845429,275.7245193845429,77370.10169777863,77252.71619522314,117.3855025554949,0.0,8546.071908451686,8546.071908451686,0.8848549236781935,3953.654939236422,275.7245193845429,2.5745193845428958,1.0,0.002,0.16915093138030876,0.00475066708598623,0.0002613028211639686,0.0017386971790286081,0.13065141058198432,0.13065141058198432,0.0,1.9257685723861329e-13,1.0,1.0079235105036066,3.9467522506063233,0.09076572108766814,0.0,0.0007127846146263945,915.4015306483491,0.0,1600269.0955857453,266.7197538915619,0.03479291735271772,1.0,1284261.068300634,2555.3471400841286,,,,,,,,,,,,,,,,,,,6.0,15314.858274232078,1528.6779227991033,0.36636724811096727,6.173730061729009,2.848020094841952
983.0,-28.418246972170856,4.654413125120569,34.94342774137108,24.693911347445123,5.125244545925581,-25.063897820405845,-38.60931725995613,1.7708953930868494,-6.425390990932499,-6.460534914861352,39.93639727371187,42342.85282424092,24224.89726044487,24224.89726044487,66567.7500846858,77380.84141411666,77251.67127164903,24224.89726044487,101476.5685320939,101476.5685320939,101476.5685320939,128493.01288159472,124579.63888159783,3913.373999996894,0.0,90645.02352345569,55608.913033801415,38929.011655171416,27016.44434950083,65945.45600467225,20512.4154922877,1528.8724708587972,0.0,0.8795127897675425,2.7323062183566367,0.001494314320929203,1.0,1.0,-2.493165080335757,334912.57305168785,1551792.689980851,4.633426197891231,1551792.689980851,4.633426197891231,0.7592566670479232,0.09078977106883243,3.933851256436026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933851256436026,1.2833694678274592,1.2837225196166504,3.065252333839149,6494.901875207677,15314.791628076266,6460.907858019098,0.00032270657979935406,23042.310858895537,2349.661796729315,19312.085951572943,1969.2847151242213,0.8381141140675771,0.8381141140675771,35549.90766473677,35405.22815468563,1.005110591864334,0.8,4290.4972383499635,4273.035954225843,1.005110591864334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.3622368241495,4632.441516551485,5.913758564288026,4.654413125120569,-3.7992931976813673,8.453706322801937,2.8513381543088623,3.5,0.8146680440882463,0.6,0.00027508322331142585,1.000611156270499,0.0002749152071587153,197.62335842578378,0.0,3.3399963736416635e-05,94.65549722900474,0.04898060636585657,9.22097428438308e-05,0.00018287348046759505,0.0007193970709062779,0.09078977107930422,0.09078977107930422,0.09078977107930422,0.09150261353945213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492703.3477551529,594.0252595804124,0.0,0.09078977107930422,0.09078977106883243,0.09078977106883243,0.36644100357830983,0.36644100357830983,0.5,8.83274772804884,3.7666676194049273,3.7666676194049273,3.780087354243733e-11,0.03514392392884247,3.9673698345255843,3.780087354243733e-11,27016.44434950083,20512.4154922877,0.7592566670479232,1.0094364967310177,0.6420890140063771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420424196237385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.62980431869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5065525989227,261.5065525989227,-11.643447401077253,246.43395588037015,276.57914931746444,119296.66383470474,119410.12337826529,-113.45954356054575,0.0,nan,276.57914931746444,3.4291493174644643,270.5501106300655,-2.5998893699344876,264.5210719426188,-8.628928057381188,258.49203325522143,-14.657966744778548,252.46299456779622,-20.68700543220376,246.43395588037015,-26.716044119629828,1.0,1.0,26022.012520719443,26022.012520719443,275.7289012259989,2.5789012259989477,275.7289012259989,275.7289012259989,77365.50490583795,77251.67127164903,113.83363418892259,0.0,8546.071908451686,8546.071908451686,0.8848633861677524,3953.520512718206,275.7289012259989,2.5789012259989477,1.0,0.002,0.16843427286342624,0.004754483166476032,0.00026019814303162404,0.001739801856673917,0.13009907151581201,0.13009907151581201,0.0,-2.9445890170620714e-13,1.0,1.0079648128687446,3.9673698344877835,0.09078977106883243,0.0,0.00071665851619551,920.3656100169629,0.0,1600275.2882751932,266.7246090090675,0.035143923891041595,1.0,1284245.6891503402,2555.175736041851,,,,,,,,,,,,,,,,,,,6.0,15314.791628076266,1528.8724708587972,0.36644100357830983,6.173730061729009,2.8513381543088623
984.0,-28.424151015253752,4.666788104175936,34.94526822037115,24.697117565106623,5.128992333976562,-25.068836680306887,-38.61412365278227,1.7736779984457696,-6.42080265490182,-6.456208809308941,39.939985644436184,42335.88839009839,24265.002291091565,24265.002291091565,66600.89068118995,77376.2970341257,77250.65560301293,24265.002291091565,101515.65789410449,101515.65789410449,101515.65789410449,128538.77050486015,124614.89330899158,3923.8771958685725,0.0,90643.88376994956,55605.338689312855,38931.716756263006,27023.112610755667,65954.82936701867,20517.603743563,1529.0669629247632,0.0,0.8795224912777799,2.7327431251105847,0.001494314320929203,1.0,1.0,-2.473537170497252,334969.74846602837,1551947.209764626,4.633096621028212,1551947.209764626,4.633096621028212,0.7592613049096586,0.09081411887104127,3.9337303194213544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337303194213544,1.2833568249059801,1.2837096575812328,3.0651882960996004,6494.766186921893,15314.725421387775,6460.971307780493,0.00032273958156403375,23042.729523787777,2349.7044886671574,19312.27560715581,1969.3040546114944,0.8381071169202895,0.8381071169202896,35549.033343336814,35405.22815468563,1.0050796921005982,0.8,4290.391717019576,4273.035954225843,1.0050796921005982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.151665931047,4632.441516551485,5.919518053641035,4.666788104175936,-3.791312122017064,8.458100226193,2.854574933019639,3.5,0.8155928380056111,0.6,0.0002749152071587153,1.000606811530552,0.0002747484866090392,197.62817906855736,0.0,3.32039163684402e-05,94.09989898815954,0.04901381028222501,9.216019179052422e-05,0.0001827550153681911,0.0007189089449801689,0.09081401095946788,0.09081401095946788,0.09081401095946788,0.09152989694950885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492616.97471904923,594.0536279794338,0.0,0.09081401095946788,0.09081411887104127,0.09081411887104127,0.3665154279806499,0.3665154279806499,0.5,8.854225081844458,3.8081984315685418,3.8081984315685418,-7.219114195322618e-12,0.03540615440709871,3.9826716388116665,-7.219114195322618e-12,27023.112610755667,20517.603743563,0.7592613049096586,1.0097955118733786,0.6418921676608695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442077606105433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.07420607785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50580133718944,261.50580133718944,-11.644198662810538,246.42841956617,276.58318310819914,119321.26429048232,119446.86801382525,-125.60372334294969,0.0,nan,276.58318310819914,3.4331831081991595,270.55223039980626,-2.5977696001937147,264.5212776913661,-8.628722308633883,258.4903249830065,-14.659675016993504,252.4593722745885,-20.690627725411474,246.42841956617,-26.721580433829985,1.0,1.0,26022.012520719443,26022.012520719443,275.73310848529695,2.5831084852969752,275.73310848529695,275.73310848529695,77360.29354355199,77250.65560301293,109.63794053906167,0.0,8546.071908451686,8546.071908451686,0.8848710374853417,3953.398971018461,275.73310848529695,2.5831084852969752,1.0,0.002,0.16771467133431778,0.004758281507416914,0.00025908880323324927,0.0017409111792440254,0.12954440161662464,0.12954440161662464,0.0,-1.752272545813005e-11,1.0,1.0079955272945664,3.9826716388188856,0.09081411887104127,0.0,0.0007195915379855512,924.1217009996152,0.0,1600281.0410956424,266.72919734509816,0.035406154414317825,1.0,1284230.9174266176,2555.061122781733,,,,,,,,,,,,,,,,,,,3.0,15314.725421387775,1529.0669629247632,0.3665154279806499,6.173730061729009,2.854574933019639
985.0,-28.430033265350865,4.67883807468708,34.94710207990159,24.700601503159874,5.133022629208084,-25.073727676003976,-38.6188886250369,1.7767170389407207,-6.416365918174222,-6.451944573892656,39.94347507521708,42328.74779698237,24304.00353356146,24304.00353356146,66632.75133054383,77371.54815077681,77249.37249429528,24304.00353356146,101553.37602785675,101553.37602785675,101553.37602785675,128582.7941952419,124648.39313871681,3934.4010565250874,0.0,90642.610523059,55601.665756992756,38934.38307340694,27029.41816738515,65963.80124079209,20522.525776688257,1529.2455394099084,0.0,0.8795322331869673,2.733174978629091,0.001494314320929203,1.0,1.0,-2.4592933316407084,335026.1136898013,1552097.4802205916,4.632765676462073,1552097.4802205916,4.632765676462073,0.7592662797844318,0.09083828488395518,3.9335999342370673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335999342370673,1.2833429825419953,1.283695597440787,3.0651197596807265,6494.620966474444,15314.659868825609,6461.041743163334,0.00032277506168592717,23043.169625392875,2349.749366541365,19312.486143228656,1969.3255233161842,0.8381002465019778,0.8381002465019778,35548.09070980565,35405.22815468563,1.0050463783016754,0.8,4290.2779511386525,4273.035954225843,1.0050463783016754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.871244941494,4632.441516551485,5.92510151641976,4.67883807468708,-3.7834976063587904,8.462335681045872,2.857732073576542,3.5,0.8164948781647263,0.6,0.0002747484866090392,1.0006045999880462,0.00027458247404851176,197.63298211932465,0.0,3.29486786457945e-05,93.37655528218161,0.04904675896087081,9.211109204719703e-05,0.00018263739456184216,0.0007184224432376917,0.09083828490021686,0.09083828490021686,0.09083828490021686,0.09155606672476987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492529.85469602706,594.0822333661121,0.0,0.09083828490021686,0.09083828488395518,0.09083828488395518,0.3665904252537547,0.3665904252537547,0.5,8.875758537307249,3.8434462186346536,3.8434462186346536,-3.296918293926865e-12,0.03557865571843877,3.9926512422519522,-3.296918293926865e-12,27029.41816738515,20522.525776688257,0.7592662797844318,1.010141169507649,0.6416966123960458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421125424463634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.350862371866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50501830897315,261.50501830897315,-11.644981691026828,246.4229104685613,276.5871261493788,119349.91998134668,119480.83475612769,-130.9147747810338,0.0,nan,276.5871261493788,3.4371261493787983,270.5542830132209,-2.5957169867790526,264.5214398770345,-8.628560122965496,258.48859674090835,-14.661403259091628,252.45575360473498,-20.694246395264997,246.4229104685613,-26.72708953143868,1.0,1.0,26022.012520719443,26022.012520719443,275.7372225805399,2.587222580539901,275.7372225805399,275.7372225805399,77356.24616141038,77249.37249429528,106.87366711509821,0.0,8546.071908451686,8546.071908451686,0.884879286517314,3953.267933908253,275.7372225805399,2.587222580539901,1.0,0.002,0.16699309244105176,0.004762078538214087,0.0002579763562209244,0.001742023644378755,0.12898817811046218,0.12898817811046218,0.0,5.996795941765054e-13,1.0,1.0080156492175358,3.992651242255249,0.09083828488395518,0.0,0.0007215788935638998,926.6634176986594,0.0,1600286.4876917677,266.73363408182576,0.035578655721735686,1.0,1284216.3566091033,2555.004777495463,,,,,,,,,,,,,,,,,,,6.0,15314.659868825609,1529.2455394099084,0.3665904252537547,6.173730061729009,2.857732073576542
986.0,-28.435882693270383,4.690569281909717,34.94892959525144,24.703769478388153,5.136724211607591,-25.078622002807563,-38.623653806839116,1.7794635206477436,-6.412180843973147,-6.447891961937754,39.9469596018958,42321.858880068175,24342.25512910353,24342.25512910353,66664.11400917171,77367.05011175301,77248.65256751709,24342.25512910353,101590.90769662062,101590.90769662062,101590.90769662062,128626.78331955802,124681.8187688968,3944.9645506612087,0.0,90641.47926077906,55598.13218523137,38937.0523061641,27035.8756229374,65972.9279291015,20527.54556244627,1529.4363118034378,0.0,0.8795408539637127,2.7335858680822027,0.001494314320929203,1.0,1.0,-2.4476246490141307,335079.6885545314,1552247.5504595737,4.632472822079033,1552247.5504595737,4.632472822079033,0.7592706020969624,0.09086277037505745,3.933479723398821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933479723398821,1.2833305046441472,1.2836829030544024,3.0650558910306036,6494.485636468861,15314.594556048154,6461.105338151643,0.00032280799345863723,23043.586247969273,2349.7918502209495,19312.67623290449,1969.3449070686208,0.8380933429841646,0.8380933429841646,35547.22162725268,35405.22815468563,1.0050156640781571,0.8,4290.173062081595,4273.035954225843,1.0050156640781571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.52297682054,4632.441516551485,5.930592974280195,4.690569281909717,-3.7759608917138143,8.466530173623532,2.860811794854364,3.5,0.8173747985298183,0.6,0.00027458247404851176,1.0006012540880587,0.00027441747941717745,197.63775856961126,0.0,3.28095574063039e-05,92.98228568946524,0.04907956851827711,9.20620143187009e-05,0.00018252045972981084,0.000717940527452642,0.09086277038339673,0.09086277038339673,0.09086277038339673,0.09158215164066145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492442.48255903873,594.1109188396862,0.0,0.09086277038339673,0.09086277037505745,0.09086277037505745,0.3666658520140564,0.3666658520140564,0.5,8.89733997413141,3.8732512211705057,3.8732512211705057,-5.189804141991772e-11,0.03571111796458126,4.000267312923597,-5.189804141991772e-11,27035.8756229374,20527.54556244627,0.7592706020969624,1.0104768137744773,0.6415034197898539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421473514257608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.956592779155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50418239084274,261.50418239084274,-11.645817609157234,246.41742632008857,276.5909384616037,119375.83019845349,119515.58765780237,-139.75745934888585,0.0,nan,276.5909384616037,3.4409384616037073,270.55623603328974,-2.5937639667102417,264.52153360500523,-8.628466394994746,258.4868311766832,-14.663168823316767,252.45212874838623,-20.697871251613748,246.41742632008857,-26.73257367991141,1.0,1.0,26022.012520719443,26022.012520719443,275.7411909518301,2.5911909518301286,275.7411909518301,275.7411909518301,77351.74713365587,77248.65256751709,103.09456613878137,0.0,8546.071908451686,8546.071908451686,0.8848868918134506,3953.147122015815,275.7411909518301,2.5911909518301286,1.0,0.002,0.1662699437436139,0.004765845996968082,0.00025686135286445916,0.0017431386469035368,0.12843067643222958,0.12843067643222958,0.0,-2.3200408608148315e-13,1.0,1.0080310559769288,4.000267312975495,0.09086277037505745,0.0,0.0007231486964477579,928.6693769278809,0.0,1600291.5818566463,266.73781915602683,0.035711118016479304,1.0,1284202.5180847025,2554.9719535801346,,,,,,,,,,,,,,,,,,,6.0,15314.594556048154,1529.4363118034378,0.3666658520140564,6.173730061729009,2.860811794854364
987.0,-28.44169582728378,4.70198973332304,34.95074796432475,24.70670153796675,5.140183695814865,-25.083507874970167,-38.62841361025346,1.7819957436090708,-6.408200817301747,-6.4439426959218205,39.950350530939396,42315.1956804471,24379.545829936294,24379.545829936294,66694.74151038339,77362.74417470141,77247.56453496382,24379.545829936294,101627.11036490012,101627.11036490012,101627.11036490012,128669.13535948496,124713.59578856628,3955.53957091869,0.0,90640.45856209517,55594.74172184377,38939.68537805711,27042.024994584848,65981.71037264196,20532.3363135181,1529.614758257553,0.0,0.8795492719917711,2.7339876320349914,0.001494314320929203,1.0,1.0,-2.4420305098934136,335131.90368208743,1552393.6001998263,4.632186858797116,1552393.6001998263,4.632186858797116,0.7592751030157575,0.09088727002525088,3.9333680269810434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333680269810434,1.2833190250058533,1.2836712085120638,3.0649962716504597,6494.359310156466,15314.52970473332,6461.162824945368,0.0003228386131443133,23043.981122626847,2349.8321162299917,19312.84806477795,1969.3624290433484,0.8380864383634952,0.8380864383634952,35546.41409623753,35405.22815468563,1.0049871253141665,0.8,4290.075601643075,4273.035954225843,1.0049871253141665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.108104483026,4632.441516551485,5.935939646518026,4.70198973332304,-3.768617075153968,8.470606808477008,2.863815439157671,3.5,0.8182329826164774,0.6,0.00027441747941717745,1.00059755073428,0.0002742535989777294,197.64250558101403,0.0,3.260916911293157e-05,92.41438526604807,0.04911217768739005,9.20130161063181e-05,0.00018240446331085935,0.000717463883965571,0.0908872700202785,0.0908872700202785,0.0908872700202785,0.09160717540988368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492354.58448793285,594.139769357959,0.0,0.0908872700202785,0.09088727002525088,0.09088727002525088,0.36674167623729714,0.36674167623729714,0.5,8.918937134248115,3.8974660089392614,3.8974660089392614,5.5138116294983774e-12,0.03574187862005829,4.001912186028392,5.5138116294983774e-12,27042.024994584848,20532.3363135181,0.7592751030157575,1.010806496735451,0.641317047428226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442181967754939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.38869235574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50328448965365,261.50328448965365,-11.646715510346326,246.41196665259724,276.5946023267168,119400.24637848536,119550.36680608758,-150.12042760223278,0.0,nan,276.5946023267168,3.444602326716847,270.55807519188346,-2.5919248081165165,264.52154805708074,-8.628451942919241,258.48502092223,-14.664979077769999,252.4484937874139,-20.701506212586082,246.41196665259724,-26.738033347402734,1.0,1.0,26022.012520719443,26022.012520719443,275.7450129040854,2.595012904085422,275.7450129040854,275.7450129040854,77347.05547091874,77247.56453496382,99.49093595492013,0.0,8546.071908451686,8546.071908451686,0.8848939583999107,3953.0348671159486,275.7450129040854,2.595012904085422,1.0,0.002,0.16554628595067944,0.004769598451445603,0.00025574549013123934,0.0017442545091367497,0.12787274506561966,0.12787274506561966,0.0,-7.320108061370512e-13,1.0,1.0080345766329686,4.001912186022878,0.09088727002525088,0.0,0.0007236577916028813,929.3133990084157,0.0,1600296.2900525867,266.74179918269823,0.035741878614544476,1.0,1284189.032152909,2555.004006612593,,,,,,,,,,,,,,,,,,,5.0,15314.52970473332,1529.614758257553,0.36674167623729714,6.173730061729009,2.863815439157671
988.0,-28.447483932117407,4.7131074473182375,34.95255520232504,24.70975841805341,5.143768226932738,-25.08835871621477,-38.633133844099916,1.784643010345719,-6.404389013945831,-6.4400829739954215,39.95366585749045,42308.43236535829,24415.87431651919,24415.87431651919,66724.30668187748,77358.35124420348,77246.39024388262,24415.87431651919,101662.26456040182,101662.26456040182,101662.26456040182,128710.20775861967,124744.09292494127,3966.114833678401,0.0,90639.37539752861,55591.2792294321,38942.32907566279,27047.94319821785,65990.27227388063,20536.954237951824,1529.784289558247,0.0,0.8795574935001393,2.734381367378957,0.001494314320929203,1.0,1.0,-2.441138539267399,335182.94108179276,1552536.4037284502,4.631907574764056,1552536.4037284502,4.631907574764056,0.7592797015081344,0.09091176887464404,3.933251935854807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933251935854807,1.2833070062934318,1.2836589761814607,3.0649345141621223,6494.228453449374,15314.465385525476,6461.223730320547,0.0003228704163488948,23044.385886212018,2349.873390629014,19313.03011502015,1969.3809930017028,0.8380796177595505,0.8380796177595505,35545.57478796077,35405.22815468563,1.0049574636892102,0.8,4289.974306025727,4273.035954225843,1.0049574636892102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.628332736987,4632.441516551485,5.941139280655673,4.7131074473182375,-3.761452804948142,8.474560252266379,2.8667448908038726,3.5,0.8190699688011065,0.6,0.0002742535989777294,1.0005950052283497,0.0002740905136890434,197.64723234923088,0.0,3.238974066822776e-05,91.79252505375746,0.049144567428058276,9.196444902840535e-05,0.00018228914994932406,0.000716989151923506,0.09091176887892222,0.09091176887892222,0.09091176887892222,0.09163137926005956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492266.3664089551,594.1687185839888,0.0,0.09091176887892222,0.09091176887464404,0.09091176887464404,0.36681776904094726,0.36681776904094726,0.5,8.940525443940155,3.9162803387345093,3.9162803387345093,-6.03108674113173e-11,0.035693960049570705,3.9989444347280028,-6.03108674113173e-11,27047.94319821785,20536.954237951824,0.7592797015081344,1.011123372926094,0.6411313502354533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422163708608011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.76683214345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5023495183387,261.5023495183387,-11.647650481661287,246.406532475024,276.59816656165793,119426.96558598099,119583.28378052817,-156.3181945471656,0.0,nan,276.59816656165793,3.448166561657956,270.5598397443223,-2.590160255677688,264.5215129269858,-8.628487073014185,258.4831861096868,-14.666813890313165,252.44485929235537,-20.705140707644603,246.406532475024,-26.743467524975983,1.0,1.0,26022.012520719443,26022.012520719443,275.7487352188973,2.598735218897332,275.7487352188973,275.7487352188973,77343.08692286932,77246.39024388262,96.69667898670014,0.0,8546.071908451686,8546.071908451686,0.8849013029875996,3952.918195534081,275.7487352188973,2.598735218897332,1.0,0.002,0.16482293923928848,0.004773334828966507,0.000254630043002142,0.0017453699563458852,0.127315021501071,0.127315021501071,0.0,-6.519728333598263e-13,1.0,1.008028914342158,3.9989444347883136,0.09091176887464404,0.0,0.0007233467103156701,928.904377798389,0.0,1600300.688362388,266.74561098605415,0.03569396010988157,1.0,1284175.8517060415,2555.086057039575,,,,,,,,,,,,,,,,,,,6.0,15314.465385525476,1529.784289558247,0.36681776904094726,6.173730061729009,2.8667448908038726
989.0,-28.45322905057991,4.723928412224557,34.95435089349807,24.71231388570743,5.1468372053010345,-25.09322242488814,-38.637867000047095,1.786830581559546,-6.400811902612361,-6.436412762992241,39.95694691954421,42302.092075220105,24451.48422422936,24451.48422422936,66753.57629944946,77354.35442148367,77245.40150549488,24451.48422422936,101696.88572972425,101696.88572972425,101696.88572972425,128750.7742833033,124774.08582307358,3976.6884602297223,0.0,90638.52569480868,55588.07150144351,38944.94910373907,27053.888553579047,65998.83765731812,20541.58051761041,1529.9596192978358,0.0,0.8795648244350734,2.734756443524332,0.001494314320929203,1.0,1.0,-2.4430838478205033,335231.4782304987,1552677.7411301427,4.631658546285297,1552677.7411301427,4.631658546285297,0.7592838447947586,0.09093635199492069,3.933153133401502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933153133401502,1.2832971318472257,1.2836488897292324,3.0648811064823116,6494.115288984602,15314.4013739644,6461.272366048896,0.00032289766102493395,23044.748734820278,2349.9103908898837,19313.175490466885,1969.3958171717036,0.8380727302652234,0.8380727302652236,35544.86046833466,35405.22815468563,1.00493221937115,0.8,4289.888095214378,4273.035954225843,1.00493221937115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.085375788501,4632.441516551485,5.946249163063823,4.723928412224557,-3.75454163997061,8.478470052195167,2.8696020507479627,3.5,0.8198863002137037,0.6,0.0002740905136890434,1.000590612732496,0.00027392872789455246,197.65192420638286,0.0,3.2233355945666646e-05,91.34933075001928,0.049176800784003945,9.191577277952032e-05,0.00018217474090952309,0.0007165211530348976,0.09093635194196516,0.09093635194196516,0.09093635194196516,0.09165521567562514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492178.09405649756,594.1976818370622,0.0,0.09093635194196516,0.09093635199492069,0.09093635199492069,0.3668940320458482,0.3668940320458482,0.5,8.962091351118554,3.9302824971546215,3.9302824971546215,-8.213874025386758e-11,0.035600860379872756,3.9933289151717304,-8.213874025386758e-11,27053.888553579047,20541.58051761041,0.7592838447947586,1.011435635367552,0.6409520769875187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422506273854137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.323637839705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5013412563127,261.5013412563127,-11.648658743687292,246.40112189088603,276.6015606217371,119449.19337131376,119617.76505984699,-168.57168853324194,0.0,nan,276.6015606217371,3.451560621737144,270.5614728755961,-2.5885271244038677,264.52138512935477,-8.628614870645208,258.4812973832271,-14.668702616772862,252.4412096370747,-20.70879036292527,246.40112189088603,-26.748878109113946,1.0,1.0,26022.012520719443,26022.012520719443,275.75228973483047,2.6022897348304923,275.75228973483047,275.75228973483047,77338.1958542526,77245.40150549488,92.79434875771403,0.0,8546.071908451686,8546.071908451686,0.8849075537674405,3952.81889906851,275.75228973483047,2.6022897348304923,1.0,0.002,0.16410037508429764,0.00477703544602653,0.0002535156883636847,0.0017464843086587767,0.12675784418184233,0.12675784418184233,0.0,-2.977538788445644e-12,1.0,1.0080179713194966,3.993328915253869,0.09093635199492069,0.0,0.0007225641520047792,927.8903790132883,0.0,1600304.7468206142,266.7491880973876,0.0356008604620115,1.0,1284163.3181480488,2555.195069584932,,,,,,,,,,,,,,,,,,,5.0,15314.4013739644,1529.9596192978358,0.3668940320458482,6.173730061729009,2.8696020507479627
990.0,-28.45894686012217,4.734461201479266,34.95613184738655,24.715047992672794,5.150084826416105,-25.098043691418344,-38.642559468839295,1.7891816596425074,-6.397374296845101,-6.432778375295836,39.9601127653461,42295.63359393705,24486.06529933126,24486.06529933126,66781.6988932683,77350.22937641019,77243.90223914206,24486.06529933126,101729.96753847331,101729.96753847331,101729.96753847331,128789.36527216164,124802.12954876029,3987.2357234013502,0.0,90637.58537404492,55584.78812639103,38947.55249739321,27059.39773368832,66006.95023108153,20545.888523066158,1530.1150089226346,0.0,0.8795723978585382,2.7351292885160565,0.001494314320929203,1.0,1.0,-2.4511726655194934,335279.54707354715,1552814.1246125784,4.6314012833951725,1552814.1246125784,4.6314012833951725,0.7592884633011253,0.09096080506324156,3.9330477921560294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330477921560294,1.283286491704764,1.2836380390419233,3.0648244313171467,6493.995201110451,15314.338030626797,6461.326164940765,0.00032292671120007904,23045.126874585716,2349.948950414843,19313.336298954906,1969.4122150739454,0.8380659565929208,0.8380659565929208,35544.09887075156,35405.22815468563,1.0049053043724165,0.8,4289.796178454486,4273.035954225843,1.0049053043724165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.480428258531,4632.441516551485,5.951192556697876,4.734461201479266,-3.7477641124945014,8.482225313973768,2.8723882209068994,3.5,0.8206823488305427,0.6,0.00027392872789455246,1.0005878319023207,0.0002737677984487962,197.65659395224293,0.0,3.1977273590391216e-05,90.62359335516871,0.049208778057594334,9.186753846333858e-05,0.0001820611894312139,0.0007160553591297364,0.09096080503057383,0.09096080503057383,0.09096080503057383,0.09167781112105143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492089.53626141726,594.226730538799,0.0,0.09096080503057383,0.09096080506324156,0.09096080506324156,0.36697041083028675,0.36697041083028675,0.5,8.983601532191184,3.9391542742056913,3.9391542742056913,-4.3144154915353283e-11,0.035404078450710585,3.981605709776318,-4.3144154915353283e-11,27059.39773368832,20545.888523066158,0.7592884633011253,1.0117373800709544,0.6407754554007673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422846310232889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.59790044485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50029175211233,261.50029175211233,-11.649708247887645,246.39573695150958,276.60484655270875,119474.43826396238,119649.90525511334,-175.46699115091405,0.0,nan,276.60484655270875,3.454846552708773,270.56302463252126,-2.586975367478715,264.5212027122508,-8.628797287749194,258.4793807919429,-14.670619208057076,252.43755887174055,-20.712441128259428,246.39573695150958,-26.7542630484904,1.0,1.0,26022.012520719443,26022.012520719443,275.75574868913844,2.6057486891384656,275.75574868913844,275.75574868913844,77334.17156859301,77243.90223914206,90.26932945095177,0.0,8546.071908451686,8546.071908451686,0.884914218198767,3952.7130311168094,275.75574868913844,2.6057486891384656,1.0,0.002,0.1633796817315648,0.004780722789406005,0.00025240418852691453,0.0017475958101894817,0.12620209426345727,0.12620209426345727,0.0,-1.2836038655594795e-12,1.0,1.0079948714565092,3.981605709819462,0.09096080506324156,0.0,0.0007206933514592515,925.4790207065555,0.0,1600308.49329111,266.7526257031549,0.03540407849385474,1.0,1284150.9066687746,2555.371414847997,,,,,,,,,,,,,,,,,,,5.0,15314.338030626797,1530.1150089226346,0.36697041083028675,6.173730061729009,2.8723882209068994
991.0,-28.464643700451127,4.744712090710729,34.95789856714367,24.717857920937263,5.153407242463839,-25.102838606180875,-38.64722888739777,1.7916021488120848,-6.39410165119574,-6.429293430221565,39.96326367337256,42289.14197752802,24519.893382848877,24519.893382848877,66809.0353603769,77346.05376289129,77242.95114018772,24519.893382848877,101762.8445230366,101762.8445230366,101762.8445230366,128827.84035943144,124830.07729115583,3997.763068275616,0.0,90636.60619782965,55581.485330235606,38950.13429732672,27064.995836394835,66015.13013372156,20550.251640433322,1530.2782659508855,0.0,0.879579223349783,2.73548715408335,0.001494314320929203,1.0,1.0,-2.4603495133733873,335325.6444579938,1552949.8735709188,4.631169429588486,1552949.8735709188,4.631169429588486,0.7592926215343803,0.09098530051091173,3.9329396690299054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329396690299054,1.2832755260056046,1.283626863811217,3.064766364922266,6493.872165387474,15314.275042873947,6461.382188470549,0.0003229565311105367,23045.511455858657,2349.9881667907653,19313.503757034523,1969.4292910458234,0.8380592374366514,0.8380592374366516,35543.31715644682,35405.22815468563,1.0048776785949765,0.8,4289.701833819408,4273.035954225843,1.0048776785949765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.815359552556,4632.441516551485,5.956034274394533,4.744712090710729,-3.741203964463752,8.485916055174481,2.8751054930191113,3.5,0.8214587122911746,0.6,0.0002737677984487962,1.0005857026925795,0.00027360754577252715,197.66124676207386,0.0,3.1808766114808316e-05,90.14604316936676,0.049240586823709145,9.181956430065205e-05,0.00018194823414814415,0.0007155914277911778,0.09098530013570194,0.09098530013570194,0.09098530013570194,0.09170030080580933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492001.20017494156,594.2557041746909,0.0,0.09098530013570194,0.09098530051091173,0.09098530051091173,0.3670467715691696,0.3670467715691696,0.5,9.005051555449564,3.943777105951085,3.943777105951085,-1.5802470443304628e-11,0.0351917790258085,3.9689439168481613,-1.5802470443304628e-11,27064.995836394835,20550.251640433322,0.7592926215343803,1.0120261101515242,0.6405977219444436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423184745367972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.12035025906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4992172100818,261.4992172100818,-11.650782789918196,246.39037729608663,276.6080571240698,119501.14294643767,119680.79601684741,-179.65307040973227,0.0,nan,276.6080571240698,3.4580571240697964,270.56452115852176,-2.5854788414782206,264.52098519290325,-8.629014807096723,258.4774492272361,-14.672550772763884,252.4339132616731,-20.71608673832688,246.39037729608663,-26.75962270391335,1.0,1.0,26022.012520719443,26022.012520719443,275.75912234343906,2.6091223434390827,275.75912234343906,275.75912234343906,77330.6715895194,77242.95114018772,87.72044933168218,0.0,8546.071908451686,8546.071908451686,0.8849210585961467,3952.604367375055,275.75912234343906,2.6091223434390827,1.0,0.002,0.16266102810844818,0.0047843760217965835,0.0002512957460662467,0.0017487042514302898,0.12564787303312336,0.12564787303312336,0.0,-2.503463582270715e-12,1.0,1.0079698919309064,3.9689439168639638,0.09098530051091173,0.0,0.0007186536248136088,922.8511509227208,0.0,1600312.0240757791,266.75589834880424,0.03519177904161097,1.0,1284139.005299073,2555.556353578831,,,,,,,,,,,,,,,,,,,4.0,15314.275042873947,1530.2782659508855,0.3670467715691696,6.173730061729009,2.8751054930191113
992.0,-28.47030230649742,4.754686847309952,34.95965066472296,24.72017555208879,5.156224408017036,-25.1076496351205,-38.6519079451449,1.7935717386150558,-6.391035311128348,-6.425975870926712,39.96637489763388,42283.037614475645,24553.029219152268,24553.029219152268,66836.0668336279,77342.26584657757,77242.12731514698,24553.029219152268,101795.15653429925,101795.15653429925,101795.15653429925,128865.74438444579,124857.48110944686,4008.2632749989225,0.0,90635.85745853269,55578.407133867135,38952.722582961724,27070.587850146538,66023.31043310826,20554.600167116852,1530.44525309112,0.0,0.8795852981619916,2.735828518290246,0.001494314320929203,1.0,1.0,-2.472025726363313,335369.5323615637,1553083.9216536328,4.630963077406938,1553083.9216536328,4.630963077406938,0.7592964098489493,0.09100980322603458,3.9328486418292847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328486418292847,1.283266663620034,1.283617793341661,3.064716596576199,6493.766712234196,15314.212284610687,6461.4259895608575,0.00032298181955715615,23045.854471626768,2350.0231446647704,19313.634681424624,1969.4426416181495,0.838052444755428,0.838052444755428,35542.65903983744,35405.22815468563,1.0048544208768964,0.8,4289.622406116763,4273.035954225843,1.0048544208768964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.091451395846,4632.441516551485,5.960787593300927,4.754686847309952,-3.734872711569306,8.489559558879257,2.877755279939735,3.5,0.8222157942684957,0.6,0.00027360754577252715,1.0005817974982807,0.0002734484541459963,197.66586853196603,0.0,3.1675743788297355e-05,89.76905789603471,0.04927226256749744,9.177151432615182e-05,0.00018183603144637534,0.0007151335893095044,0.0910098031982243,0.0910098031982243,0.0910098031982243,0.09172238543099555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491913.02578761376,594.284621114963,0.0,0.0910098031982243,0.09100980322603458,0.09100980322603458,0.3671230959627312,0.3671230959627312,0.5,9.026429022780116,3.944541004474331,3.944541004474331,-4.831690603168681e-12,0.03494055979837185,3.9539501445634073,-4.831690603168681e-12,27070.587850146538,20554.600167116852,0.7592964098489493,1.012310143117454,0.6404258940834971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423521954315108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.74336498572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.498079726552,261.498079726552,-11.651920273447956,246.38504033845268,276.61111911464326,119523.26396566576,119713.44024710725,-190.17628144149188,0.0,nan,276.61111911464326,3.4611191146432816,270.5659033594868,-2.5840966405131667,264.52068760418854,-8.62931239581144,258.47547184885855,-14.67452815114143,252.43025609368212,-20.71974390631786,246.38504033845268,-26.764959661547294,1.0,1.0,26022.012520719443,26022.012520719443,275.76234350464017,2.6123435046401937,275.76234350464017,275.76234350464017,77326.22475473616,77242.12731514698,84.09743958918261,0.0,8546.071908451686,8546.071908451686,0.8849268173980881,3952.5128850384312,275.76234350464017,2.6123435046401937,1.0,0.002,0.1619448317596465,0.004787990155705591,0.00025019099790616516,0.0017498090016915028,0.12509549895308258,0.12509549895308258,0.0,-4.023322473789559e-13,1.0,1.007940258031688,3.953950144568239,0.09100980322603458,0.0,0.0007161963481626917,919.6875516589718,0.0,1600315.2572714358,266.75896468887163,0.03494055980320354,1.0,1284127.6753481224,2555.7651496634326,,,,,,,,,,,,,,,,,,,5.0,15314.212284610687,1530.44525309112,0.3671230959627312,6.173730061729009,2.877755279939735
993.0,-28.475933252181513,4.764393516732786,34.96138517411132,24.722586362063907,5.159133321124111,-25.11242659491868,-38.6565589235164,1.79562666579665,-6.388093871812998,-6.4226898066173534,39.96937124508224,42276.90056860353,24585.199680836464,24585.199680836464,66862.10024944,77338.41529034564,77240.7596745069,24585.199680836464,101825.95935534337,101825.95935534337,101825.95935534337,128901.71137273265,124882.9977658098,4018.7136069228463,0.0,90635.05949221061,55575.313000362155,38955.27387983161,27075.752017389284,66031.0258972209,20558.636458841127,1530.592656248363,0.0,0.8795916375995595,2.7361679484312553,0.001494314320929203,1.0,1.0,-2.489335100916435,335413.0080689702,1553213.0284994051,4.6307477382630955,1553213.0284994051,4.6307477382630955,0.7593006630300585,0.09103411862297948,3.932754124672189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932754124672189,1.2832574006706559,1.2836083236916023,3.0646650645590303,6493.6575220734885,15314.150102412877,6461.472676423406,0.00032300808846530307,23046.205437459277,2350.0589332197314,19313.774231581065,1969.4568717738541,0.8380457374639417,0.8380457374639417,35541.97568800417,35405.22815468563,1.0048302714646495,0.8,4289.539932789938,4273.035954225843,1.0048302714646495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.30985925014,4632.441516551485,5.965384918985361,4.764393516732786,-3.7286645970452317,8.493058113778018,2.8803388516650186,3.5,0.8229539576185767,0.6,0.0002734484541459963,1.0005789793377236,0.00027329022475266264,197.67046789512474,0.0,3.1446984534386095e-05,89.1207541704502,0.04930370955203183,9.172377573045278e-05,0.0001817246784155435,0.0007146784785934558,0.09103411859110315,0.09103411859110315,0.09103411859110315,0.09174326174355615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491824.7967491061,594.313548232012,0.0,0.09103411859110315,0.09103411862297948,0.09103411862297948,0.36719933372750846,0.36719933372750846,0.5,9.047703317197623,3.9410451668309747,3.9410451668309747,9.094947017729282e-13,0.034595934804372064,3.9333547057009355,9.094947017729282e-13,27075.752017389284,20558.636458841127,0.7593006630300585,1.0125861190391423,0.6402581209991903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44238569148842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.09506126014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4969016007314,261.4969016007314,-11.653098399268572,246.37972756354313,276.61407563792443,119547.36948704389,119744.34077377859,-196.9712867346749,0.0,nan,276.61407563792443,3.464075637924452,270.567206023102,-2.5827939768979604,264.52033640817774,-8.629663591822236,258.4734667932207,-14.676533206779254,252.42659717842048,-20.723402821579498,246.37972756354313,-26.77027243645685,1.0,1.0,26022.012520719443,26022.012520719443,275.7654695374573,2.6154695374573294,275.7654695374573,275.7654695374573,77322.38730356237,77240.7596745069,81.62762905546697,0.0,8546.071908451686,8546.071908451686,0.8849327969679489,3952.41789529555,275.7654695374573,2.6154695374573294,1.0,0.002,0.16123209386816686,0.004791584930779624,0.0002490915616183916,0.0017509084377271707,0.1245457808091958,0.1245457808091958,0.0,-6.544378754191893e-13,1.0,1.0078994687441376,3.933354705700026,0.09103411862297948,0.0,0.0007127378914495852,915.2384529074958,0.0,1600318.2103049688,266.761906128187,0.03459593480346257,1.0,1284116.452748232,2556.035928582136,,,,,,,,,,,,,,,,,,,5.0,15314.150102412877,1530.592656248363,0.36719933372750846,6.173730061729009,2.8803388516650186
994.0,-28.481536443571606,4.773837988026783,34.96310222219282,24.724910559039586,5.161950613443613,-25.1171877379004,-38.66118838833643,1.7976019094588738,-6.385311034265101,-6.419541458268482,39.97233608248263,42270.82548316189,24616.66345590834,24616.66345590834,66887.48893907023,77334.63969257387,77239.69225425579,24616.66345590834,101856.35571016412,101856.35571016412,101856.35571016412,128937.29119465254,124908.17299042549,4029.118204227051,0.0,90634.29861279731,55572.24294148298,38957.8396347937,27080.935484488422,66038.77511928213,20562.677919785987,1530.7443757328958,0.0,0.8795973551611069,2.7364936545125134,0.001494314320929203,1.0,1.0,-2.508116531401697,335454.66590397904,1553340.7856231073,4.630553524832287,1553340.7856231073,4.630553524832287,0.7593045643332372,0.09105839187730165,3.932662405001245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932662405001245,1.2832485079842553,1.28359922551518,3.064614827550999,6493.551075881745,15314.088285724123,6461.517606988409,0.0003230336592044053,23046.549456555404,2350.094013404721,19313.908532046615,1969.4705666100672,0.8380390551937019,0.8380390551937019,35541.31255864205,35405.22815468563,1.0048068368183605,0.8,4289.459900101141,4273.035954225843,1.0048068368183605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.472333281442,4632.441516551485,5.969886897802586,4.773837988026783,-3.7226578526932568,8.49649584072004,2.882858175019757,3.5,0.8236737642913592,0.6,0.00027329022475266264,1.0005761511343148,0.0002731328589461622,197.67504477212222,0.0,3.127727821502255e-05,88.63980646137391,0.049334986830246855,9.167628074319193e-05,0.0001816139440094707,0.0007142263298300465,0.09105839184253087,0.09105839184253087,0.09105839184253087,0.09176387420140254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491736.9489433685,594.3423474695053,0.0,0.09105839184253087,0.09105839187730165,0.09105839187730165,0.3672753614129613,0.3672753614129613,0.5,9.068867786764827,3.933915166546967,3.933915166546967,1.5802470443304628e-11,0.03423042400339682,3.9114249268668004,1.5802470443304628e-11,27080.935484488422,20562.677919785987,0.7593045643332372,1.0128517498735419,0.6400909981569233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442419025274096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.61411355106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49568441608784,261.49568441608784,-11.654315583912137,246.37443853550897,276.616930296666,119571.26641902162,119774.76797156406,-203.50155254239758,0.0,nan,276.616930296666,3.466930296666021,270.56843194450266,-2.581568055497314,264.51993359218545,-8.630066407814525,258.4714352399182,-14.67856476008177,252.4229368877456,-20.72706311225437,246.37443853550897,-26.775561464491005,1.0,1.0,26022.012520719443,26022.012520719443,275.7684929839492,2.6184929839492384,275.7684929839492,275.7684929839492,77318.64531669494,77239.69225425579,78.9530624391482,0.0,8546.071908451686,8546.071908451686,0.8849385995342772,3952.3257170262514,275.7684929839492,2.6184929839492384,1.0,0.002,0.1605230560180117,0.004795140491726985,0.00024799775658481294,0.001752002242307712,0.12399887829240647,0.12399887829240647,0.0,-1.1074752226392093e-12,1.0,1.0078560089489217,3.911424926850998,0.09105839187730165,0.0,0.0007090378494419244,910.479544184189,0.0,1600320.947461609,266.7646889657349,0.03423042398759435,1.0,1284105.700282174,2556.3199982088436,,,,,,,,,,,,,,,,,,,5.0,15314.088285724123,1530.7443757328958,0.3672753614129613,6.173730061729009,2.882858175019757
