time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
995.0,-28.487112463403275,4.783026588222303,34.96480105410966,24.727148247789614,5.164675321503032,-25.12193368494842,-38.665807725023456,1.7994965445600577,-6.382671173263702,-6.4164968640627835,39.97524420438549,42264.853562047196,24647.36798698561,24647.36798698561,66912.22154903281,77330.9382488832,77238.65427062933,24647.36798698561,101886.02225761494,101886.02225761494,101886.02225761494,128972.02348578822,124932.55537442473,4039.4681113634915,0.0,90633.57301507011,55569.237373446915,38960.37293513689,27086.001228173274,66046.37416331016,20566.627372631752,1530.8930564508855,0.0,0.8796027288919859,2.7368093379738774,0.001494314320929203,1.0,1.0,-2.5294592715767408,335494.9547677315,1553466.106547256,4.630370992084651,1553466.106547256,4.630370992084651,0.7593083674248507,0.09108256004274766,3.932573228753884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932573228753884,1.2832399898596671,1.2835905031139414,3.0645656773710295,6493.4469325482505,15314.026837348201,6461.561092358341,0.00032305864577339535,23046.887557587634,2350.12849011514,19314.03851272738,1969.4838209508223,0.8380324008813371,0.8380324008813371,35540.667815159715,35405.22815468563,1.004784052024294,0.8,4289.382086393255,4273.035954225843,1.004784052024294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.580073055544,4632.441516551485,5.974279386299959,4.783026588222303,-3.716824498388136,8.49985108661044,2.885314579721334,3.5,0.8243755942060955,0.6,0.0002731328589461622,1.0005733824915226,0.00027297633909272647,197.679599636289,0.0,3.110729284558079e-05,88.15806792437596,0.04936609412309244,9.162891231493337e-05,0.00018150394663122882,0.0007137775614351441,0.09108256002283184,0.09108256002283184,0.09108256002283184,0.09178393489123476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491649.4249438272,594.3710363398292,0.0,0.09108256002283184,0.09108256004274766,0.09108256004274766,0.36735115136538976,0.36735115136538976,0.5,9.089909034986816,3.923373169765455,3.923373169765455,4.092726157978177e-12,0.03382569079906261,3.887037592486024,4.092726157978177e-12,27086.001228173274,20566.627372631752,0.7593083674248507,1.0131096884074469,0.6399269316062776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424521962110635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.132375014065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49442932750975,261.49442932750975,-11.655570672490228,246.36917278827735,276.61968586672936,119594.90995202147,119804.74866239517,-209.8387103737032,0.0,nan,276.61968586672936,3.469685866729378,270.5695832511296,-2.580416748870391,264.5194806353172,-8.630519364682755,258.46937801962656,-14.680621980373417,252.41927540397825,-20.73072459602173,246.36917278827735,-26.780827211722624,1.0,1.0,26022.012520719443,26022.012520719443,275.77141612076053,2.621416120760557,275.77141612076053,275.77141612076053,77314.98760311527,77238.65427062933,76.33333248594136,0.0,8546.071908451686,8546.071908451686,0.8849442411720363,3952.2360948976534,275.77141612076053,2.621416120760557,1.0,0.002,0.159818160661886,0.004798660934844401,0.00024691028465085967,0.001753089715866149,0.12345514232542983,0.12345514232542983,0.0,5.170083111627477e-13,1.0,1.0078076435883516,3.8870375924819314,0.09108256004274766,0.0,0.0007048953574558266,905.1528168988368,0.0,1600323.4608220772,266.7673288267363,0.03382569079496989,1.0,1284095.3019832587,2556.6303356641893,,,,,,,,,,,,,,,,,,,5.0,15314.026837348201,1530.8930564508855,0.36735115136538976,6.173730061729009,2.885314579721334
996.0,-28.492664409484558,4.791965982331495,34.966481231761755,24.729429243039363,5.167449878258892,-25.126652980635512,-38.67039646776391,1.8014384496351892,-6.380133044514935,-6.413526778060378,39.97810324696588,42258.862800226925,24677.27270956598,24677.27270956598,66936.1355097929,77327.21523520193,77237.82063506119,24677.27270956598,101915.09334462717,101915.09334462717,101915.09334462717,129006.0553542433,124956.2971102309,4049.7582440124115,0.0,90632.83658246712,55566.22468077495,38962.9021129913,27090.96200961614,66053.86412260744,20570.49564799019,1531.038639289152,0.0,0.8796078872275206,2.7371178176944824,0.001494314320929203,1.0,1.0,-2.5526498585360287,335534.2613350941,1553589.3199242088,4.630195777153909,1553589.3199242088,4.630195777153909,0.7593121145232323,0.09110660528175278,3.9324842509151035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324842509151035,1.2832312494933238,1.283581559498569,3.064517211896002,6493.344240022365,15313.965746536122,6461.603724725404,0.00032308326773383103,23047.221755910792,2350.162568859987,19314.165943725493,1969.4968152963033,0.8380257780429476,0.8380257780429478,35540.024503255336,35405.22815468563,1.004761317924205,0.8,4289.304445461662,4273.035954225843,1.004761317924205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.634396742658,4632.441516551485,5.978550990136184,4.791965982331495,-3.711139988084637,8.503105970416131,2.8877095374270274,3.5,0.8250598678362936,0.6,0.00027297633909272647,1.0005709321376541,0.000272820577057471,197.68413501564498,0.0,3.094078196230103e-05,87.68617608116111,0.04939703490505474,9.158188000135595e-05,0.00018139445909137053,0.0007133308535800787,0.09110660527608036,0.09110660527608036,0.09110660527608036,0.09180354802568576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491562.30874127266,594.3995878520153,0.0,0.09110660527608036,0.09110660528175278,0.09110660528175278,0.3674266488252776,0.3674266488252776,0.5,9.110817317877228,3.909735617240699,3.909735617240699,7.389644451905042e-12,0.033393733545437954,3.860876919524344,7.389644451905042e-12,27090.96200961614,20570.49564799019,0.7593121145232323,1.0133568474593373,0.6397636741097711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44248520772799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.66048317085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4931499469341,261.4931499469341,-11.656850053065853,246.36393070039773,276.62236919347714,119619.78774948005,119833.68785140126,-213.90010192123927,0.0,nan,276.62236919347714,3.4723691934771637,270.5706814949195,-2.5793185050804937,264.51899379620176,-8.631006203798222,258.4673060975803,-14.682693902419658,252.41561839902823,-20.734381600971744,246.36393070039773,-26.786069299602246,1.0,1.0,26022.012520719443,26022.012520719443,275.7742886607117,2.624288660711727,275.7742886607117,275.7742886607117,77311.66117006233,77237.82063506119,73.84053500114533,0.0,8546.071908451686,8546.071908451686,0.8849498702369946,3952.146672169679,275.7742886607117,2.624288660711727,1.0,0.002,0.1591177288073933,0.004802150033404541,0.0002458296573567792,0.0017541703427057646,0.12291482867838958,0.12291482867838958,0.0,6.25437202028678e-14,1.0,1.0077557351083484,3.8608769195169543,0.09110660528175278,0.0,0.0007004318546812999,899.4141487744025,0.0,1600325.8158816777,266.76986695548504,0.03339373353804831,1.0,1284085.1579824858,2556.9597605015983,,,,,,,,,,,,,,,,,,,5.0,15313.965746536122,1531.038639289152,0.3674266488252776,6.173730061729009,2.8877095374270274
997.0,-28.49818704310678,4.800661180389972,34.96814245453641,24.731390154361748,5.1698852969210165,-25.131379809041235,-38.67499352255834,1.803078064370569,-6.3777796750565585,-6.410711828933752,39.980916305138855,42253.126826535765,24706.57624131217,24706.57624131217,66959.70306784794,77323.74114232078,77236.97406881917,24706.57624131217,101943.55031013134,101943.55031013134,101943.55031013134,129039.44774190898,124979.46215435307,4059.9855875559138,0.0,90632.23313867586,55563.34923001176,38965.42656518234,27095.897431777652,66061.32399695998,20574.335707117283,1531.1868326434437,0.0,0.8796123850073634,2.737410904228907,0.001494314320929203,1.0,1.0,-2.577943284166736,335571.51813819737,1553710.558764659,4.630043000624384,1553710.558764659,4.630043000624384,0.7593155295527514,0.09113056092623847,3.932404094193038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932404094193038,1.283223918494876,1.2835740266108526,3.0644722542309286,6493.248980124846,15313.904952134179,6461.641286637485,0.00032310598028505844,23047.538088090198,2350.1948257651898,19314.278218794345,1969.5082641671056,0.8380191474236022,0.8380191474236022,35539.4449657434,35405.22815468563,1.0047408376454385,0.8,4289.234501423611,4273.035954225843,1.0047408376454385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.636715794702,4632.441516551485,5.982748106344669,4.800661180389972,-3.705663489072081,8.506324669462053,2.890044632297004,3.5,0.825727037799144,0.6,0.000272820577057471,1.000567942546733,0.0002726657185948454,197.68864662812538,0.0,3.079168320775635e-05,87.2636302107815,0.049427826588262495,9.153478486269725e-05,0.00018128579219477375,0.0007128889914457566,0.09113056090449574,0.09113056090449574,0.09113056090449574,0.09182273460149112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491475.6640723055,594.4279814030161,0.0,0.09113056090449574,0.09113056092623847,0.09113056092623847,0.36750181355034284,0.36750181355034284,0.5,9.131582529042266,3.8932628622364405,3.8932628622364405,1.6711965145077556e-11,0.032932153877197834,3.8327685447670206,1.6711965145077556e-11,27095.897431777652,20574.335707117283,0.7593155295527514,1.0135991684170498,0.6396046017557895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425180781451048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.237937300466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4918225251403,261.4918225251403,-11.658177474859656,246.3587099501446,276.6249351001429,119641.63698784739,119863.56912609689,-221.93213824952295,0.0,nan,276.6249351001429,3.474935100142943,270.5716900701896,-2.5783099298103593,264.51844504010734,-8.63155495989264,258.46520001010197,-14.68479998989801,252.41195498015557,-20.738045019844407,246.3587099501446,-26.791290049855377,1.0,1.0,26022.012520719443,26022.012520719443,275.77700455073244,2.6270045507324653,275.77700455073244,275.77700455073244,77307.88785276539,77236.97406881917,70.91378394622006,0.0,8546.071908451686,8546.071908451686,0.884954941227995,3952.066114664003,275.77700455073244,2.6270045507324653,1.0,0.002,0.15842211321053,0.0048055919468833926,0.0002447563797352494,0.001755243619979535,0.12237818986762468,0.12237818986762468,0.0,-2.8521542766446473e-13,1.0,1.007699930026718,3.8327685447503086,0.09113056092623847,0.0,0.0006956155969194328,893.2229758050291,0.0,1600327.911960003,266.7722203249434,0.03293215386048587,1.0,1284075.5436777296,2557.309244214976,,,,,,,,,,,,,,,,,,,5.0,15313.904952134179,1531.1868326434437,0.36750181355034284,6.173730061729009,2.890044632297004
998.0,-28.503685329940975,4.809119469207693,34.969783179561546,24.733480216842167,5.17245605999567,-25.136071191022882,-38.679558656271524,1.8048419213111515,-6.375495143105979,-6.407917696631071,39.983646908374595,42247.33130519785,24735.005345465193,24735.005345465193,66982.33665066304,77320.17970443555,77235.98829661861,24735.005345465193,101970.9936420838,101970.9936420838,101970.9936420838,129071.53973817444,125001.40367044086,4070.1360677335815,0.0,90631.5752932327,55560.44873326496,38967.91839996416,27100.54609609063,66068.46449605479,20577.96599500972,1531.3220016781333,0.0,0.8796170823631698,2.7377025323204167,0.001494314320929203,1.0,1.0,-2.606375433610765,335608.5026381787,1553828.25075331,4.629883446154821,1553828.25075331,4.629883446154821,0.7593192374074771,0.0911542933755214,3.9323207371499844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323207371499844,1.2832160058811306,1.283565913111068,3.064426191013589,6493.151377694738,15313.84455989363,6461.680674600765,0.0003231293082947657,23047.859356182493,2350.2275859934325,19314.39595205243,1969.5202696183133,0.8380125743379037,0.8380125743379037,35538.84228722861,35405.22815468563,1.0047195396752262,0.8,4289.161764511669,4273.035954225843,1.0047195396752262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.588020110564,4632.441516551485,5.986803433708104,4.809119469207693,-3.700290777714732,8.509410246922425,2.892320960348531,3.5,0.8263774172424375,0.6,0.0002726657185948454,1.0005654634028778,0.00027251162324504153,197.693138527772,0.0,3.061375989536101e-05,86.75939554345311,0.049458440348157856,9.148803889108327e-05,0.00018117767970376216,0.0007124487470078218,0.09115429336628089,0.09115429336628089,0.09115429336628089,0.0918411140489857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491389.3988588674,594.4562452510932,0.0,0.09115429336628089,0.0911542933755214,0.0911542933755214,0.36757660375242246,0.36757660375242246,0.5,9.152187149641863,3.8738468210903534,3.8738468210903534,-1.972466634470038e-11,0.03242255352506618,3.8015422630202806,-1.972466634470038e-11,27100.54609609063,20577.96599500972,0.7593192374074771,1.0138321990919408,0.639447755104413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425507764261725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.73370263314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49047031419224,261.49047031419224,-11.65952968580774,246.35351209366695,276.6274285347277,119665.726154362,119891.80279056853,-226.07663620652858,0.0,nan,276.6274285347277,3.4774285347277214,270.5726452465338,-2.5773547534661816,264.5178619582865,-8.63213804171346,258.46307867005896,-14.686921329941015,252.40829538187933,-20.74170461812065,246.35351209366695,-26.796487906333027,1.0,1.0,26022.012520719443,26022.012520719443,275.7796833350471,2.6296833350471047,275.7796833350471,275.7796833350471,77304.65082308163,77235.98829661861,68.66252646301291,0.0,8546.071908451686,8546.071908451686,0.8849602146645426,3951.9823408357342,275.7796833350471,2.6296833350471047,1.0,0.002,0.1577318763802423,0.004809008100061458,0.00024369138931429858,0.0017563086105658319,0.12184569465714928,0.12184569465714928,0.0,-1.1986939218999737e-13,1.0,1.007637904000792,3.8015422630400053,0.0911542933755214,0.0,0.0006902368303567726,886.3096460304089,0.0,1600329.8585212831,266.774504856894,0.032422553544790844,1.0,1284066.000320918,2557.6936430981586,,,,,,,,,,,,,,,,,,,5.0,15313.84455989363,1531.3220016781333,0.36757660375242246,6.173730061729009,2.892320960348531
999.0,-28.509201513541246,4.8173464491996825,34.97140435209501,24.736312915943586,5.175794681219486,-25.140701894062172,-38.68406553575767,1.8072950612614058,-6.373315646290564,-6.405225672799073,39.98636440771886,42240.967779439015,24762.763004524702,24762.763004524702,67003.73078396372,77316.05081621085,77235.55747892513,24762.763004524702,101998.32048344983,101998.32048344983,101998.32048344983,129103.58663965143,125023.36305955423,4080.223580097192,0.0,90630.57984451728,55557.223302003724,38970.3961583484,27105.266156201604,66075.66231455,20581.641157152877,1531.4631557700075,0.0,0.8796212800435343,2.737983813443109,0.001494314320929203,1.0,1.0,-2.6353075158075967,335644.13861201925,1553945.3846385232,4.62974086502602,1553945.3846385232,4.62974086502602,0.7593225994736768,0.0911780725834753,3.9322135711581314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322135711581314,1.2832048749556102,1.2835545814041693,3.064369258489731,6493.030744508399,15313.784471312614,6461.736322798406,0.0003231585845179939,23048.23433530453,2350.2658232224594,19314.562288239158,1969.5372311889544,0.8380061573156493,0.8380061573156493,35538.06746423385,35405.22815468563,1.0046921584484139,0.8,4289.068251584699,4273.035954225843,1.0046921584484139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.489892690983,4632.441516551485,5.990764135727367,4.8173464491996825,-3.6950812651002214,8.512427714299903,2.8945403127758604,3.5,0.8270115179359602,0.6,0.00027251162324504153,1.0005673299266102,0.0002723571069075679,197.69764522573948,0.0,3.046359333526475e-05,86.3338235121403,0.04948890394149312,9.144191107017631e-05,0.0001810697121748652,0.0007120047795397017,0.09117792915043262,0.09117792915043262,0.09117792915043262,0.09185945508610449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491303.83447192644,594.4842780590175,0.0,0.09117792915043262,0.0911780725834753,0.0911780725834753,0.3676509478267222,0.3676509478267222,0.5,9.172634162455102,3.8520277477001628,3.8520277477001628,5.667288860422559e-11,0.0319100265085126,3.76991815699148,5.667288860422559e-11,27105.266156201604,20581.641157152877,0.7593225994736768,1.0140455416851621,0.6392817915067264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442583331951464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.30813060183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48916599958443,261.48916599958443,-11.660834000415548,246.34833685776522,276.6299951414117,119697.95954271212,119916.02837652773,-218.06883381559166,0.0,nan,276.6299951414117,3.4799951414117345,270.57366348469895,-2.5763365153010227,264.51733182793737,-8.632668172062608,258.4610001711978,-14.688999828802196,252.40466851449563,-20.74533148550435,246.34833685776522,-26.80166314223476,1.0,1.0,26022.012520719443,26022.012520719443,275.7823249476845,2.6323249476845376,275.7823249476845,275.7823249476845,77303.80456378739,77235.55747892513,68.24708486226154,0.0,8546.071908451686,8546.071908451686,0.8849669943056253,3951.874639013922,275.7823249476845,2.6323249476845376,1.0,0.002,0.15704707808246335,0.004812383618228992,0.00024263473814683392,0.0017573652078714897,0.12131736907341696,0.12131736907341696,0.0,-5.3981676333830775e-11,1.0,1.0075750682362652,3.769918156934807,0.0911780725834753,0.0,0.0006847822396679174,879.2992951810336,0.0,1600331.677714526,266.7766843537094,0.03191002645183971,1.0,1284056.8055728876,2558.0816104502687,,,,,,,,,,,,,,,,,,,3.0,15313.784471312614,1531.4631557700075,0.3676509478267222,6.173730061729009,2.8945403127758604
1000.0,-28.514644613304668,4.82534335593531,34.97300878548339,24.737178591918223,5.1770920344710945,-25.14547094855919,-38.68869856288654,1.8079183781832437,-6.371431970045251,-6.402867827725941,39.98912398155301,42236.09502141257,24790.372507190277,24790.372507190277,67026.46752860285,77313.43324144976,77235.76014736824,24790.372507190277,102026.13265455852,102026.13265455852,102026.13265455852,129136.60953491475,125046.35376298508,4090.2557719296733,0.0,90630.46953445562,55554.834067219,38972.92829692958,27110.476880356226,66083.40517728581,20585.651443307757,1531.6357661036755,0.0,0.8796235219547353,2.738230532439961,0.001494314320929203,1.0,1.0,-2.6624059168815393,335675.35329685826,1554064.3389135557,4.629664715178542,1554064.3389135557,4.629664715178542,0.759324578986796,0.09120194169208798,3.9321683461089703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321683461089703,1.2832022846491467,1.2835517921057407,3.0643402004104945,6492.96917392537,15313.72384092349,6461.750360159666,0.000323172609847744,23048.471366730246,2350.289993701238,19314.604246851344,1969.5415097766663,0.8379993596769015,0.8379993596769014,35537.7404804284,35405.22815468563,1.0046806033150428,0.8,4289.028788103457,4273.035954225843,1.0046806033150428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.343488017251,4632.441516551485,5.994755352009797,4.82534335593531,-3.690209995469782,8.515553351405092,2.8967039841887905,3.5,0.8276297097682258,0.6,0.0002723571069075679,1.000559836250437,0.00027220471683954113,197.70209238864445,0.0,3.054751606744245e-05,86.57166053513191,0.049519451457560565,9.139451453334876e-05,0.00018096259237421913,0.000711575377563725,0.09120166982823902,0.09120166982823902,0.09120166982823902,0.09187832104853456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491219.1804424088,594.5120142797407,0.0,0.09120166982823902,0.09120194169208798,0.09120194169208798,0.3677248562033319,0.3677248562033319,0.5,9.192935491738455,3.8288088019115207,3.8288088019115207,-5.235278877080418e-11,0.03143585768066259,3.740461910844374,-5.235278877080418e-11,27110.476880356226,20585.651443307757,0.759324578986796,1.0142707892970562,0.639133151630176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442615994844032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.54596762482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48772194703673,261.48772194703673,-11.662278052963245,246.34317419619126,276.63226969789076,119708.87361131879,119950.30528130977,-241.43166999098742,0.0,nan,276.63226969789076,3.4822696978907857,270.57445059757384,-2.575549402426134,264.51663149722106,-8.633368502778922,258.4588123968241,-14.691187603175877,252.40099329651923,-20.749006703480745,246.34317419619126,-26.80682580380872,1.0,1.0,26022.012520719443,26022.012520719443,275.78470650756435,2.634706507564374,275.78470650756435,275.78470650756435,77297.86397242676,77235.76014736824,62.103825058511575,0.0,8546.071908451686,8546.071908451686,0.884969855368453,3951.8291878395153,275.78470650756435,2.634706507564374,1.0,0.002,0.15636734466670463,0.004815678915865802,0.0002415857344481435,0.0017584141697244537,0.12079286722407175,0.12079286722407175,0.0,-9.582740287047975e-11,1.0,1.0075165209381656,3.7404619108967267,0.09120194169208798,0.0,0.0006797094247316435,872.780038628008,0.0,1600333.2052012242,266.7785680299547,0.03143585773301538,1.0,1284048.7521157896,2558.4414564846174,,,,,,,,,,,,,,,,,,,3.0,15313.72384092349,1531.6357661036755,0.3677248562033319,6.173730061729009,2.8967039841887905
1001.0,-28.520065658797225,4.83312259171857,34.97458623053515,24.73886003661903,5.179235897826926,-25.150135503143122,-38.693232369236625,1.8093057430576511,-6.3694638064546325,-6.400224244255599,39.9915524785528,42230.64702692225,24816.49171126382,24816.49171126382,67047.13873818607,77310.20587326404,77233.23804305473,24816.49171126382,102049.72975431856,102049.72975431856,102049.72975431856,129163.84820389668,125063.71260270018,4100.135601196497,0.0,90629.99117082465,55552.127246851145,38975.40435997056,27114.118449578116,66089.52280954868,20588.540720550493,1531.7270140191777,0.0,0.8796285514548235,2.7385090847130256,0.001494314320929203,1.0,1.0,-2.7020417590345005,335710.3534873403,1554169.0274731657,4.629493881640959,1554169.0274731657,4.629493881640959,0.7593291575692309,0.09122465111378956,3.9320982684755603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320982684755603,1.2831961242561214,1.2835454344782762,3.0643002999678073,6492.884629675238,15313.664490774445,6461.781088027796,0.00032319259884554697,23048.760479213837,2350.3194749699273,19314.696094505493,1969.5508756308723,0.8379928331471078,0.8379928331471077,35537.23380727126,35405.22815468563,1.0046626982731381,0.8,4288.967638021101,4273.035954225843,1.0046626982731381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.148838494091,4632.441516551485,5.998452721922604,4.83312259171857,-3.685203848129546,8.518326439848115,2.8988119618027044,3.5,0.828231989086487,0.6,0.00027220471683954113,1.0005575919398697,0.0002720530222671078,197.70652170452695,0.0,3.0127835308140136e-05,85.38228526326914,0.049549579292868705,9.134815501742574e-05,0.00018085656182211538,0.000711145773583183,0.0912246511000828,0.0912246511000828,0.0912246511000828,0.09189366724052321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491134.0410193767,594.5398906045738,0.0,0.0912246511000828,0.09122465111378956,0.09122465111378956,0.3677983751918152,0.3677983751918152,0.5,9.213005976032548,3.801667306716695,3.801667306716695,-4.547473508864641e-12,0.030760437800950058,3.698182485221082,-4.547473508864641e-12,27114.118449578116,20588.540720550493,0.7593291575692309,1.0144896783624382,0.6389915561747818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426482263610372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.35659235295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4862425238805,261.4862425238805,-11.663757476119486,246.33803332762773,276.63445172012723,119730.68646284805,119978.03176419619,-247.34530134812354,0.0,nan,276.63445172012723,3.484451720127254,270.57516804166187,-2.574831958338109,264.51588436314694,-8.63411563685304,258.45660068460484,-14.69339931539514,252.39731700611458,-20.7526829938854,246.33803332762773,-26.81196667237225,1.0,1.0,26022.012520719443,26022.012520719443,275.78705497248893,2.6370549724889543,275.78705497248893,275.78705497248893,77294.54091262397,77233.23804305473,61.302869569233735,0.0,8546.071908451686,8546.071908451686,0.8849742886645541,3951.758759817938,275.78705497248893,2.6370549724889543,1.0,0.002,0.15569501273416117,0.004818994719271703,0.0002405482972041553,0.0017594517025677158,0.12027414860207765,0.12027414860207765,0.0,-2.2812914751701996e-13,1.0,1.007432426194376,3.6981824852256295,0.09122465111378956,0.0,0.0006723319327811009,863.3009084381645,0.0,1600334.5434106104,266.78053619354534,0.03076043780549753,1.0,1284039.7225625152,2558.9491115648216,,,,,,,,,,,,,,,,,,,5.0,15313.664490774445,1531.7270140191777,0.3677983751918152,6.173730061729009,2.8988119618027044
1002.0,-28.525462023380822,4.8406867038436445,34.976141307971204,24.74053215645256,5.181363715973806,-25.154779449425256,-38.69774780524892,1.810681144845814,-6.367677434778898,-6.397819445885608,39.99406213549719,42225.22380704996,24842.30693063471,24842.30693063471,67067.53073768466,77306.99312015233,77232.11890917287,24842.30693063471,102074.42583980758,102074.42583980758,102074.42583980758,129192.78226098765,125082.82860575922,4109.9536552284235,0.0,90629.5091103184,55549.42611720177,38977.8699923518,27118.356421180077,66096.22641353187,20591.84677007211,1531.8525987529279,0.0,0.8796319902938393,2.738762549713024,0.001494314320929203,1.0,1.0,-2.7387175422334735,335742.19473077817,1554277.2203065008,4.629377077709372,1554277.2203065008,4.629377077709372,0.7593324038616658,0.09124781160822606,3.9320275750290845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320275750290845,1.2831900183205867,1.2835391322174954,3.064259789189479,6492.79879219712,15313.605401009301,6461.812840598138,0.00032321292849710274,23049.052271625547,2350.349229515232,19314.791005063125,1969.5605538143125,0.8379863422341459,0.8379863422341459,35536.7226798515,35405.22815468563,1.00464463588918,0.8,4288.905950356435,4273.035954225843,1.00464463588918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.908860897886,4632.441516551485,6.002139154435373,4.8406867038436445,-3.68045825768033,8.521144961523975,2.9008676035238796,3.5,0.828819315292537,0.6,0.0002720530222671078,1.0005550770752845,0.00027190209564709227,197.7109310250721,0.0,2.9991006277255155e-05,84.99451178974111,0.04957957029914596,9.130200494250647e-05,0.0001807510173246013,0.0007107179843348921,0.09124766854481828,0.09124766854481828,0.09124766854481828,0.09191006681488598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491050.25066430465,594.567329316807,0.0,0.09124766854481828,0.09124781160822606,0.09124781160822605,0.36787116194781094,0.36787116194781094,0.5,9.232879079788496,3.772228515710765,3.772228515710765,-9.663381206337363e-12,0.030142011106704558,3.659101903652129,-9.663381206337363e-12,27118.356421180077,20591.84677007211,0.7593324038616658,1.0146953067800848,0.6388446980750053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426803286401588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.96881887943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48473494612546,261.48473494612546,-11.66526505387452,246.3329144068777,276.6365554853664,119752.93796850949,120004.99043887165,-252.05247036217563,0.0,nan,276.6365554853664,3.4865554853664094,270.5758272697065,-2.574172730293469,264.5150990539761,-8.63490094602389,258.4543708382592,-14.695629161740783,252.39364262256692,-20.756357377433062,246.3329144068777,-26.817085593122272,1.0,1.0,26022.012520719443,26022.012520719443,275.789328817844,2.6393288178440457,275.789328817844,275.789328817844,77291.43754118803,77232.11890917287,59.31863201515807,0.0,8546.071908451686,8546.071908451686,0.8849787609055988,3951.68771290423,275.789328817844,2.6393288178440457,1.0,0.002,0.15502947504457407,0.004822239422918432,0.00023952122820484646,0.001760478714558907,0.11976061410242322,0.11976061410242322,0.0,-5.7236246558262094e-11,1.0,1.007354674871772,3.659101903661792,0.09124781160822606,0.0,0.0006655222683203633,854.5515621307796,0.0,1600335.750159525,266.7823225652211,0.03014201111636794,1.0,1284031.5084985602,2559.418532678898,,,,,,,,,,,,,,,,,,,3.0,15313.605401009301,1531.8525987529279,0.36787116194781094,6.173730061729009,2.9008676035238796
1003.0,-28.530833491133166,4.848040723901987,34.977674003987524,24.742076557036512,5.183364222114836,-25.15941371972873,-38.70225402116773,1.811944451750212,-6.365974233991892,-6.395511313732912,39.99652549947215,42219.92925511564,24867.517598417053,24867.517598417053,67087.44685353269,77303.88748903862,77231.1019698452,24867.517598417053,102098.61956826225,102098.61956826225,102098.61956826225,129221.15736000545,125101.49399322695,4119.663366778503,0.0,90629.09265144361,55546.812067835795,38980.31175956424,27122.537791743198,66102.84955130744,20595.10495617445,1531.9780145267973,0.0,0.8796350843789813,2.739005995192083,0.001494314320929203,1.0,1.0,-2.7749880984665083,335772.7582771492,1554383.422958106,4.6292719842242445,1554383.422958106,4.6292719842242445,0.7593354690593936,0.09127049280407451,3.931962403437168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931962403437168,1.283184433983501,1.283533352684323,3.064222335701841,6492.719432751111,15313.546624983517,6461.840205362294,0.00032323159635271097,23049.32838936079,2350.3773856883636,19314.87280017444,1969.5688945944273,0.8379798523366034,0.8379798523366034,35536.25147489009,35405.22815468563,1.0046279843553385,0.8,4288.849080909553,4273.035954225843,1.0046279843553385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.623941009823,4632.441516551485,6.005741635245513,4.848040723901987,-3.675864031200936,8.523904755102922,2.9028713150011414,3.5,0.8293918042860404,0.6,0.00027190209564709227,1.0005525396664527,0.00027175194191974607,197.71532017153095,0.0,2.9839842559732453e-05,84.56611381428178,0.049609410141705695,9.125597058152222e-05,0.00018064612506557006,0.0007102937720844301,0.09127049278962017,0.09127049278962017,0.09127049278962017,0.09192608546876602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490967.2304908697,594.5945129169463,0.0,0.09127049278962017,0.09127049280407451,0.09127049280407451,0.3679433484493089,0.3679433484493089,0.5,9.252546860124886,3.7409981456295327,3.7409981456295327,7.673861546209082e-12,0.029537079741032812,3.6205232152664166,7.673861546209082e-12,27122.537791743198,20595.10495617445,0.7593354690593936,1.0148949297784966,0.6387005937216904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427122861096109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.54042090397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48319502237763,261.48319502237763,-11.666804977622348,246.32781658644637,276.63857345830013,119774.46518789777,120031.92559990635,-257.4604120085795,0.0,nan,276.63857345830013,3.488573458300152,270.57642208396794,-2.5735779160320362,264.5142707095632,-8.635729290436757,258.45211933517743,-14.697880664822549,252.38996796081076,-20.760032039189213,246.32781658644637,-26.822183413553603,1.0,1.0,26022.012520719443,26022.012520719443,275.7915179550551,2.6415179550551215,275.7915179550551,275.7915179550551,77288.26182649424,77231.1019698452,57.15985664904292,0.0,8546.071908451686,8546.071908451686,0.8849828838089779,3951.622215454354,275.7915179550551,2.6415179550551215,1.0,0.002,0.15437068259098571,0.00482543921306136,0.00023850452311009922,0.001761495476602239,0.1192522615550496,0.1192522615550496,0.0,-2.87661821446461e-13,1.0,1.0072779024022087,3.6205232152587428,0.09127049280407451,0.0,0.0006587924537273202,845.9050742363154,0.0,1600336.87870105,266.7840257660081,0.02953707973335895,1.0,1284023.6245123153,2559.881714108252,,,,,,,,,,,,,,,,,,,5.0,15313.546624983517,1531.9780145267973,0.3679433484493089,6.173730061729009,2.9028713150011414
1004.0,-28.5361928389651,4.855189755908966,34.97918369450351,24.743719270359747,5.185464374907373,-25.164027117608622,-38.70673799011854,1.8132986528234512,-6.36438979930972,-6.393287972424552,39.998926667722145,42214.56085237728,24892.11614201597,24892.11614201597,67106.67699439326,77300.71089212011,77229.92235469233,24892.11614201597,102122.0384967083,102122.0384967083,102122.0384967083,129248.61397930146,125119.33595996411,4129.2780193373455,0.0,90628.62837447117,55544.15131401891,38982.75228939139,27126.57548259316,66109.32777198455,20598.253141340978,1532.098782377353,0.0,0.8796379576948649,2.739241261997656,0.001494314320929203,1.0,1.0,-2.813893165779689,335802.2011174933,1554486.9494515725,4.62917438980001,1554486.9494515725,4.62917438980001,0.7593385001567433,0.09129308481653176,3.9318938787387467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318938787387467,1.2831784239256299,1.2835271483081654,3.0641832853687623,6492.636689781229,15313.488167845433,6461.870085898993,0.00032325114575146985,23049.61201128413,2350.4063070757225,19314.96211509824,1969.5780021820133,0.8379734160229003,0.8379734160229003,35535.75602454559,35405.22815468563,1.004610476092901,0.8,4288.7892853017875,4273.035954225843,1.004610476092901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.295108040298,4632.441516551485,6.009257064688549,4.855189755908966,-3.671410337291219,8.526600093200184,2.9048242555584807,3.5,0.8299497873024231,0.6,0.00027175194191974607,1.000551316681847,0.00027160220309435375,197.71969958248232,0.0,2.968769227720361e-05,84.13491991359503,0.0496390978339829,9.121018478011427e-05,0.0001805417571396318,0.0007098710297540557,0.09129308461327265,0.09129308461327265,0.09129308461327265,0.09194152905799394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490884.9474589987,594.6214514402602,0.0,0.09129308461327265,0.09129308481653176,0.09129308481653176,0.3680149009693223,0.3680149009693223,0.5,9.272000193865326,3.7078198759397196,3.7078198759397196,-4.263256414560601e-12,0.028898173114839665,3.5793948066448706,-4.263256414560601e-12,27126.57548259316,20598.253141340978,0.7593385001567433,1.0150863615774257,0.6385568009098217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427440974723145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.10922700328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48163879430524,261.48163879430524,-11.668361205694737,246.32273902922196,276.6405385593761,119797.54155251264,120057.72788998148,-260.18633746883444,0.0,nan,276.6405385593761,3.490538559376148,270.57697865337497,-2.573021346625012,264.51341874729474,-8.636581252705241,258.44985884130233,-14.700141158697647,252.38629893526138,-20.763701064738598,246.32273902922196,-26.827260970778013,1.0,1.0,26022.012520719443,26022.012520719443,275.7936032662643,2.6436032662643356,275.7936032662643,275.7936032662643,77285.7456629877,77229.92235469233,55.82330829536659,0.0,8546.071908451686,8546.071908451686,0.8849872188255243,3951.5533481324405,275.7936032662643,2.6436032662643356,1.0,0.002,0.1537190837480806,0.004828593803537024,0.00023749888122060242,0.0017625011197887376,0.11874944061030121,0.11874944061030121,0.0,1.0093401808797253e-12,1.0,1.0071960251849361,3.579394806649134,0.09129308481653176,0.0,0.0006515988427664795,836.6633592760475,0.0,1600337.819393183,266.78561020069026,0.02889817311910292,1.0,1284016.030052852,2560.3731492398706,,,,,,,,,,,,,,,,,,,4.0,15313.488167845433,1532.098782377353,0.3680149009693223,6.173730061729009,2.9048242555584807
1005.0,-28.541520438057045,4.862138975018306,34.98067146054555,24.745280644297623,5.187478222549112,-25.168620572121014,-38.71120379827914,1.8145783534825624,-6.362856933630155,-6.391136768093762,40.0013130371295,42209.28503411671,24916.09362836485,24916.09362836485,67125.37866248155,77297.60936306741,77229.28585425511,24916.09362836485,102145.37948261996,102145.37948261996,102145.37948261996,129276.04539281769,125137.24937186885,4138.796020948841,0.0,90628.20197017964,55541.53983187181,38985.18015367537,27130.665910197724,66115.84606387309,20601.43412865187,1532.2240027945895,0.0,0.8796404991129853,2.73946891325505,0.001494314320929203,1.0,1.0,-2.851941206892036,335830.690607345,1554589.843056268,4.629088068886183,1554589.843056268,4.629088068886183,0.7593412633822716,0.09131549971754385,3.931828172048504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931828172048504,1.283172760741258,1.283521291433947,3.0641456024808242,6492.55684426351,15313.429774460828,6461.897965112539,0.00032326994918366005,23049.888755174634,2350.434527098921,19315.045447933204,1969.586499766302,0.8379669703870928,0.8379669703870927,35535.2809474682,35405.22815468563,1.00459368783986,0.8,4288.731948531527,4273.035954225843,1.00459368783986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.923414998516,4632.441516551485,6.0126819762603585,4.862138975018306,-3.667085723473916,8.529224698492222,2.9067276147537555,3.5,0.8304936042153587,0.6,0.00027160220309435375,1.000548073634573,0.0002714534266282043,197.72405321612797,0.0,2.9606315572403198e-05,83.90429833219066,0.0496687041495553,9.116460551821086e-05,0.0001804375975761429,0.0007094496294466296,0.09131549966833143,0.09131549966833143,0.09131549966833143,0.09195695088335551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490803.6084785116,594.648079832311,0.0,0.09131549966833143,0.09131549971754385,0.09131549971754385,0.3680857809727971,0.3680857809727971,0.5,9.29124373611219,3.67326455317243,3.67326455317243,-1.233502189279534e-11,0.028279834463603493,3.5391955612017227,-1.233502189279534e-11,27130.665910197724,20601.43412865187,0.7593412633822716,1.0152691473937,0.6384140496869575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442775838383135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.87860542188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48006426668843,261.48006426668843,-11.669935733311547,246.31768275026312,276.6424457831111,119820.1163306335,120083.36218146874,-263.2458508352375,0.0,nan,276.6424457831111,3.4924457831111226,270.57749317656265,-2.5725068234373225,264.5125405699449,-8.63745943005506,258.44758796341125,-14.702412036588726,252.38263535683717,-20.767364643162807,246.31768275026312,-26.83231724973686,1.0,1.0,26022.012520719443,26022.012520719443,275.7956799918821,2.645679991882105,275.7956799918821,275.7956799918821,77283.01492396793,77229.28585425511,53.72906971281918,0.0,8546.071908451686,8546.071908451686,0.8849913755574014,3951.487312908747,275.7956799918821,2.645679991882105,1.0,0.002,0.15307451996633806,0.004831706250244596,0.0002365040644052131,0.0017634959419337761,0.11825203220260655,0.11825203220260655,0.0,6.338989229359715e-12,1.0,1.007115979454662,3.5391955612140578,0.09131549971754385,0.0,0.0006445637841662946,827.6254949125104,0.0,1600338.7290341947,266.7871430663698,0.028279834475938515,1.0,1284008.6819072457,2560.853886835547,,,,,,,,,,,,,,,,,,,4.0,15313.429774460828,1532.2240027945895,0.3680857809727971,6.173730061729009,2.9067276147537555
1006.0,-28.546825854968578,4.868893037249067,34.98213681364748,24.74651226019489,5.189145143051034,-25.173228755175977,-38.71568270316345,1.8155480436762101,-6.361434233465388,-6.389077730966757,40.00364147181836,42204.258330829034,24939.512581058658,24939.512581058658,67143.7709118877,77294.75981612701,77228.49853019354,24939.512581058658,102168.0111112522,102168.0111112522,102168.0111112522,129302.65393076598,125154.44316069756,4148.210770068425,0.0,90627.91329896386,55539.06624129807,38987.60784185088,27134.642819513778,66122.25066136465,20604.526388623533,1532.3462185274923,0.0,0.8796427640667284,2.739687417511095,0.001494314320929203,1.0,1.0,-2.891665392140567,335857.96125995147,1554690.2436381192,4.629011138535438,1554690.2436381192,4.629011138535438,0.7593439326131783,0.09133768676077741,3.9317718214308384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317718214308384,1.283168542334468,1.283516880966149,3.0641117606248103,6492.4851374315285,15313.371838464387,6461.920365871902,0.00032328666731873477,23050.145688765537,2350.4607270337515,19315.112405301996,1969.5933275177556,0.8379605346579667,0.8379605346579667,35534.87351605206,35405.22815468563,1.0045792900909412,0.8,4288.682775875939,4273.035954225843,1.0045792900909412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.509938506559,4632.441516551485,6.016030102690634,4.868893037249067,-3.6629036188626976,8.531796656111764,2.908582612111588,3.5,0.8310236034604538,0.6,0.0002714534266282043,1.0005458146593293,0.0002713053441941887,197.72838888761888,0.0,2.941668591024328e-05,83.36688786962945,0.04969812083546554,9.1118913728207e-05,0.00018033451289999728,0.0007090341562516653,0.09133768632453011,0.09133768632453011,0.09133768632453011,0.09197185772989319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490723.0461772816,594.6744505739838,0.0,0.09133768632453011,0.09133768676077741,0.09133768676077741,0.3681560050821285,0.3681560050821285,0.5,9.310268877102294,3.6372983513815598,3.6372983513815598,2.5124791136477143e-11,0.027643497501344427,3.497412338826166,2.5124791136477143e-11,27134.642819513778,20604.526388623533,0.7593439326131783,1.015448963704436,0.6382761915799254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44280739257363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.341194959314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47844524438636,261.47844524438636,-11.671554755613613,246.31264455838593,276.6442459303845,119839.4732920238,120110.15821874219,-270.68492671839846,0.0,nan,276.6442459303845,3.4942459303845226,270.5779256559981,-2.5720743440018623,264.51160538156324,-8.638394618436735,258.4452851071969,-14.704714892803054,252.3789648327893,-20.77103516721067,246.31264455838593,-26.83735544161405,1.0,1.0,26022.012520719443,26022.012520719443,275.797646901998,2.64764690199803,275.797646901998,275.797646901998,77279.64728926336,77228.49853019354,51.14875906982343,0.0,8546.071908451686,8546.071908451686,0.8849949403970878,3951.4306805379924,275.797646901998,2.64764690199803,1.0,0.002,0.15243728362859296,0.004834771652706273,0.00023552051528785838,0.0017644794820411997,0.1177602576439292,0.1177602576439292,0.0,-2.670942026578027e-12,1.0,1.0070327520572302,3.497412338801041,0.09133768676077741,0.0,0.0006372363374776502,818.2125078088222,0.0,1600339.4837917865,266.7885657665346,0.027643497476219636,1.0,1284001.6485053622,2561.352008058983,,,,,,,,,,,,,,,,,,,4.0,15313.371838464387,1532.3462185274923,0.3681560050821285,6.173730061729009,2.908582612111588
1007.0,-28.55211461814237,4.875457956118574,34.98357835165234,24.747972352802776,5.191052121763939,-25.177797944148015,-38.720121689233906,1.8167354454155151,-6.360052288572149,-6.387028043017327,40.00588458589324,42199.07653670409,24962.209679078995,24962.209679078995,67161.28621578308,77291.74654533078,77227.41084527448,24962.209679078995,102189.62052435348,102189.62052435348,102189.62052435348,129327.94715341683,125170.43586261083,4157.511290805992,0.0,90627.52877817291,55536.507140344576,38990.02404203149,27138.326629063347,66128.35067109484,20607.404579635324,1532.4549276015805,0.0,0.8796453011912321,2.7399054002468377,0.001494314320929203,1.0,1.0,-2.933930882056586,335885.1098162177,1554786.9698858801,4.628924964064631,1554786.9698858801,4.628924964064631,0.7593469141006712,0.09135955164397618,3.931709462357927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931709462357927,1.2831633065500057,1.2835114537365029,3.0640756654185903,6492.408656020854,15313.314169264324,6461.946230719865,0.0003233046241201783,23050.41347684468,2350.4880338183457,19315.189717063437,1969.601211123415,0.8379541536843378,0.8379541536843378,35534.422640389144,35405.22815468563,1.004563357163996,0.8,4288.628359960016,4273.035954225843,1.004563357163996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.055626707061,4632.441516551485,6.019260874708849,4.875457956118574,-3.658799259320275,8.53425721543885,2.9103903191762317,3.5,0.831540091193209,0.6,0.0002713053441941887,1.000544124345123,0.000271157800633494,197.73271111310174,0.0,2.9280101100453626e-05,82.97980651868558,0.049727400936565996,9.107365005273049e-05,0.00018023169414145822,0.0007086186572727711,0.09135955157747351,0.09135955157747351,0.09135955157747351,0.09198596603431214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.19694630196,594.7005830941868,0.0,0.09135955157747351,0.09135955164397618,0.09135955164397618,0.36822553677825176,0.36822553677825176,0.5,9.32906131079178,3.5996652969278102,3.5996652969278102,-1.3073986337985843e-12,0.02697575444517497,3.4530971609607377,-1.3073986337985843e-12,27138.326629063347,20607.404579635324,0.7593469141006712,1.0156201619155116,0.6381389541467817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428388166846469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.95411360837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4768131548513,261.4768131548513,-11.673186845148678,246.3076262239258,276.6460000857764,119862.06781711009,120134.93746472055,-272.8696476104743,0.0,nan,276.6460000857764,3.4960000857764157,270.5783253133995,-2.5716746866004883,264.5106505410427,-8.63934945895727,258.4429757686798,-14.70702423132019,252.37530099628353,-20.77469900371645,246.3076262239258,-26.84237377607417,1.0,1.0,26022.012520719443,26022.012520719443,275.79956931686445,2.649569316864472,275.79956931686445,275.79956931686445,77277.14936502196,77227.41084527448,49.738519747479586,0.0,8546.071908451686,8546.071908451686,0.8849988853325803,3951.3680096697167,275.79956931686445,2.649569316864472,1.0,0.002,0.1518078379965836,0.004837802896486868,0.00023454899027913745,0.0017654510122607518,0.11727449513956872,0.11727449513956872,0.0,2.539889305819276e-12,1.0,1.0069444543216837,3.453097160962045,0.09135955164397618,0.0,0.0006294456312384246,808.2048210613214,0.0,1600340.1457488826,266.7899477114278,0.02697575444648237,1.0,1283994.646958135,2561.8793835535894,,,,,,,,,,,,,,,,,,,4.0,15313.314169264324,1532.4549276015805,0.36822553677825176,6.173730061729009,2.9103903191762317
