time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1008.0,-28.557372348496234,4.88183730205178,34.98499746521604,24.749206797592365,5.192722101023884,-25.18236290362649,-38.72455983711404,1.8177126542952249,-6.358779753023498,-6.385112159524249,40.008120232450246,42194.09896585378,24984.47842778528,24984.47842778528,67178.57739363906,77288.91470991356,77226.7294116583,24984.47842778528,102211.20783944358,102211.20783944358,102211.20783944358,129353.35684690163,125186.64826056223,4166.708586339407,0.0,90627.24321171915,55534.065327596036,38992.419871247905,27142.149007458047,66134.56887870595,20610.37406116885,1532.5736627771553,0.0,0.8796471473507157,2.7401094213069666,0.001494314320929203,1.0,1.0,-2.9751848152159255,335910.4876633568,1554883.3786480497,4.628862258704839,1554883.3786480497,4.628862258704839,0.759349381491701,0.09138125997108593,3.931654041753713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931654041753713,1.283159050580838,1.2835070072808963,3.064042637562351,6492.338673956718,15313.25665684691,6461.967621064588,0.0003233209093066845,23050.665762874425,2350.5137598338297,19315.253654235254,1969.6077309004863,0.8379477561704333,0.8379477561704333,35534.02193083154,35405.22815468563,1.0045491970362554,0.8,4288.579998561543,4273.035954225843,1.0045491970362554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.56178263557,4632.441516551485,6.022443376006013,4.88183730205178,-3.6548653224478604,8.53670262449964,2.9121522247639477,3.5,0.8320434927896994,0.6,0.000271157800633494,1.0005409539553494,0.0002710111960550441,197.73700813912856,0.0,2.9174188263443906e-05,82.67964953860003,0.04975657512482944,9.102841569664243e-05,0.0001801293849368516,0.000708206424325583,0.09138125984720126,0.09138125984720126,0.09138125984720126,0.09200013629071149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.4058824636,594.7263688175606,0.0,0.09138125984720126,0.09138125997108593,0.09138125997108593,0.36829431662073153,0.36829431662073153,0.5,9.347627604868103,3.5609755573317443,3.5609755573317443,-1.3301360013429075e-11,0.02633240650072821,3.4099273443083007,-1.3301360013429075e-11,27142.149007458047,20610.37406116885,0.759349381491701,1.0157861241501078,0.6380036897683544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428701434471396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.65395662829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4751516496517,261.4751516496517,-11.67484835034827,246.3026273420997,276.6476759572045,119882.55352648426,120160.34118442968,-277.7876579454265,0.0,nan,276.6476759572045,3.4976759572045353,270.5786662341611,-2.571333765838858,264.50965651114586,-8.640343488854114,258.4406467881767,-14.70935321182327,252.37163706512243,-20.77836293487755,246.3026273420997,-26.84737265790028,1.0,1.0,26022.012520719443,26022.012520719443,275.8014054638864,2.6514054638864195,275.8014054638864,275.8014054638864,77274.26211122648,77226.7294116583,47.53269956816803,0.0,8546.071908451686,8546.071908451686,0.8850023913208065,3951.3123119624815,275.8014054638864,2.6514054638864195,1.0,0.002,0.1511859860672914,0.004840778485201456,0.00023358912541544257,0.0017664108776714953,0.11679456270772129,0.11679456270772129,0.0,3.0869378234155143e-12,1.0,1.0068584150438633,3.409927344321602,0.09138125997108593,0.0,0.0006218519288447349,798.4504780920659,0.0,1600340.714432375,266.7912202469765,0.02633240651402957,1.0,1283988.1024015034,2562.392874058486,,,,,,,,,,,,,,,,,,,4.0,15313.25665684691,1532.5736627771553,0.36829431662073153,6.173730061729009,2.9121522247639477
1009.0,-28.56261405947687,4.888036209166243,34.98639318245172,24.75039049694317,5.19433744724626,-25.186918908683577,-38.728984993044264,1.8186422950524566,-6.3575708117539875,-6.38323809801618,40.010282975256544,42189.151719027504,25006.13109692736,25006.13109692736,67195.28281595487,77286.12432098786,77225.79112708072,25006.13109692736,102231.92222400809,102231.92222400809,102231.92222400809,129377.6768197194,125201.88624307307,4175.790576646341,0.0,90626.97557599313,55531.63501198827,38994.822848894284,27145.754595711318,66140.5774446056,20613.18291054288,1532.683289081114,0.0,0.8796490442498982,2.740309477627552,0.001494314320929203,1.0,1.0,-3.018447427411388,335935.31299374904,1554976.6478504941,4.628797830132935,1554976.6478504941,4.628797830132935,0.7593519950924297,0.09140267203045731,3.9315999356430456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315999356430456,1.2831550146846649,1.283502782164108,3.0640101084039606,6492.26974857348,15313.199589828217,6461.988482638433,0.0003233369351219154,23050.91490982801,2350.5391657526284,19315.316010875533,1969.6140895081944,0.8379414043405382,0.8379414043405382,35533.63072441338,35405.22815468563,1.0045353727654909,0.8,4288.532784091322,4273.035954225843,1.0045353727654909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.02908605809,4632.441516551485,6.0255315272210455,4.888036209166243,-3.651030478420596,8.539066687586839,2.9138690907139964,3.5,0.8325340259182846,0.6,0.0002710111960550441,1.0005393283737627,0.000270865110815319,197.74129223370534,0.0,2.8989150722188036e-05,82.15525314668089,0.04978556427555163,9.098333442745431e-05,0.00018002786162758978,0.0007077975291889871,0.09140267195835039,0.09140267195835039,0.09140267195835039,0.09201363300150191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.41076480923,594.7518900281641,0.0,0.09140267195835039,0.09140267203045731,0.09140267203045731,0.368362368726607,0.368362368726607,0.5,9.365956436833473,3.5210118981575533,3.5210118981575533,1.8417267710901797e-11,0.02566728626220538,3.3647906706048047,1.8417267710901797e-11,27145.754595711318,20613.18291054288,0.7593519950924297,1.015946419158989,0.6378709311142918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429012876726315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.12956023637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4734625668172,261.4734625668172,-11.676537433182773,246.29764664643056,276.64927848719725,119902.98107201724,120185.37945173329,-282.3983797160724,0.0,nan,276.64927848719725,3.499278487197273,270.57895211903025,-2.5710478809697292,264.50862575084454,-8.641374249155433,258.438299382799,-14.711700617200961,252.3679730146014,-20.782026985398574,246.29764664643056,-26.852353353569413,1.0,1.0,26022.012520719443,26022.012520719443,275.8031697340672,2.6531697340672054,275.8031697340672,275.8031697340672,77271.46735928625,77225.79112708072,45.67623220552923,0.0,8546.071908451686,8546.071908451686,0.8850058141444906,3951.257935321261,275.8031697340672,2.6531697340672054,1.0,0.002,0.15057209025397195,0.004843713309102428,0.00023264152558556675,0.0017673584769567394,0.11632076279278337,0.11632076279278337,0.0,2.542306209302181e-12,1.0,1.0067684285731118,3.3647906705863875,0.09140267203045731,0.0,0.0006138958127098543,788.230989617735,0.0,1600341.1773802445,266.792429188246,0.025667286243788112,1.0,1283981.7006379822,2562.928923201504,,,,,,,,,,,,,,,,,,,4.0,15313.199589828217,1532.683289081114,0.368362368726607,6.173730061729009,2.9138690907139964
1010.0,-28.567830349040335,4.894059056014488,34.987765452287135,24.751456430554413,5.195831114044,-25.19146420275924,-38.73340082410721,1.8194649671211365,-6.356439097391956,-6.381438703377111,40.01239745686201,42184.32162024097,25027.258352255794,25027.258352255794,67211.57997249677,77283.4333729893,77224.82845923078,25027.258352255794,102252.08681148657,102252.08681148657,102252.08681148657,129401.36614741292,125216.60865040062,4184.757497012299,0.0,90626.76369322237,55529.27524216764,38997.20939006081,27149.279335926345,66146.48872598715,20615.92755329089,1532.7910890293972,0.0,0.879650722240858,2.7405019614121144,0.001494314320929203,1.0,1.0,-3.062497108754883,335959.1505824108,1555067.839855721,4.62874083697346,1555067.839855721,4.62874083697346,0.7593545043389074,0.09142382899094022,3.9315501053164477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315501053164477,1.2831514769166366,1.283499055978005,3.063979721835968,6492.205363082192,15313.142668473287,6462.00623623118,0.00032335179438589706,23051.153175098065,2350.563462048515,19315.369077552325,1969.6195008032637,0.8379350451941177,0.8379350451941177,35533.270432481884,35405.22815468563,1.00452264097016,0.8,4288.489300672134,4273.035954225843,1.00452264097016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.458623446968,4632.441516551485,6.028545776875787,4.894059056014488,-3.6473179133881555,8.541376969402643,2.9155421565302793,3.5,0.8330120447229369,0.6,0.000270865110815319,1.0005367348727732,0.0002707198060546591,197.7455557105797,0.0,2.8887084079507316e-05,81.86599628132373,0.04981445135963113,9.09383687219705e-05,0.00017992674209334853,0.0007073910018263498,0.0914238288131785,0.0914238288131785,0.0914238288131785,0.09202674388896129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490409.3497072088,594.7771029869505,0.0,0.0914238288131785,0.09142382899094022,0.09142382899094022,0.3684296455443431,0.3684296455443431,0.5,9.384043887390856,3.4798991537564348,3.4798991537564348,-2.5636381906224415e-11,0.02499960598515827,3.318941594622231,-2.5636381906224415e-11,27149.279335926345,20615.92755329089,0.7593545043389074,1.0161020073328726,0.6377409055677947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429323382764236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.84030337101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47174216966766,261.47174216966766,-11.678257830332313,246.29268411509025,276.6508002242421,119922.70306117479,120210.33688575901,-287.6338245842335,0.0,nan,276.6508002242421,3.500800224242141,270.57917700238386,-2.570822997616119,264.50755378054106,-8.642446219458918,258.4359305588146,-14.714069441185359,252.36430733693425,-20.78569266306573,246.29268411509025,-26.857315884909724,1.0,1.0,26022.012520719443,26022.012520719443,275.8048564842235,2.654856484223501,275.8048564842235,275.8048564842235,77268.59232325533,77224.82845923078,43.763864024556824,0.0,8546.071908451686,8546.071908451686,0.8850089664696674,3951.20785584303,275.8048564842235,2.654856484223501,1.0,0.002,0.14996628783685712,0.004846600879929569,0.00023170638762806371,0.00176829361271853,0.11585319381403185,0.11585319381403185,0.0,3.465938473723451e-13,1.0,1.0066769952627639,3.3189415946478675,0.09142382899094022,0.0,0.0006058024157133223,777.8354922524115,0.0,1600341.5461512003,266.793560902608,0.02499960601079465,1.0,1283975.5538718398,2563.472953117035,,,,,,,,,,,,,,,,,,,4.0,15313.142668473287,1532.7910890293972,0.3684296455443431,6.173730061729009,2.9155421565302793
1011.0,-28.573021810467427,4.899910383403042,34.98911394035348,24.75245789336043,5.197260075670457,-25.195993621842703,-38.737802755180724,1.8202318873960261,-6.355372497774738,-6.379697686533177,40.014455397175986,42179.57264152626,25047.840748120503,25047.840748120503,67227.41338964677,77280.80076556868,77223.75926350779,25047.840748120503,102271.6000116283,102271.6000116283,102271.6000116283,129424.27450966524,125230.6691718884,4193.60533777684,0.0,90626.5846005566,55526.97124085158,38999.570399672244,27152.67449803694,66152.24489770918,20618.57365125637,1532.89435372665,0.0,0.8796523001700329,2.7406885891444257,0.001494314320929203,1.0,1.0,-3.1076384558571135,335982.21607390954,1555156.5972657455,4.628687242552271,1555156.5972657455,4.628687242552271,0.7593570074560071,0.09144470494717073,3.9315031860822365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315031860822365,1.2831481977260102,1.2834955894418658,3.0639509863705765,6492.144476079188,15313.086081670383,6462.021701241958,0.0003233657614556272,23051.38271828961,2350.5868689399144,19315.41530350446,1969.6242145385488,0.8379287064710036,0.8379287064710036,35532.931188004215,35405.22815468563,1.0045106529675147,0.8,4288.448357457646,4273.035954225843,1.0045106529675147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.851292193309,4632.441516551485,6.031480297694842,4.899910383403042,-3.643713662682706,8.543624046085748,2.9171724423447767,3.5,0.8334778406699362,0.6,0.0002707198060546591,1.0005342021129477,0.00027057526417682446,197.74979905238519,0.0,2.8733370644086902e-05,81.43037240534228,0.04984318473027522,9.089356499736814e-05,0.00017982624105729095,0.0007069874396579317,0.09144470466049913,0.09144470466049913,0.09144470466049913,0.09203937629389197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490333.2111055157,594.8020111223625,0.0,0.09144470466049913,0.09144470494717073,0.09144470494717073,0.3684961290978811,0.3684961290978811,0.5,9.401884036235247,3.4376542581744047,3.4376542581744047,-1.7621459846850485e-12,0.024325188758439253,3.2720592306760636,-1.7621459846850485e-12,27152.67449803694,20618.57365125637,0.7593570074560071,1.016252940374134,0.6376136245527008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429632395482148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.404679495026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46999252656417,261.46999252656417,-11.680007473435808,246.28774014577286,276.65224490735324,119942.3678827547,120234.89134916074,-292.5234664060506,0.0,nan,276.65224490735324,3.5022449073532584,270.57934395501377,-2.570656044986208,264.50644300268783,-8.643556997312146,258.4335420504571,-14.716457949542871,252.36064109810005,-20.78935890189993,246.28774014577286,-26.86225985422712,1.0,1.0,26022.012520719443,26022.012520719443,275.8064723914575,2.6564723914574984,275.8064723914575,275.8064723914575,77265.7807351537,77223.75926350779,42.02147164591588,0.0,8546.071908451686,8546.071908451686,0.8850119346297604,3951.1607020126476,275.8064723914575,2.6564723914574984,1.0,0.002,0.1493687741105017,0.0048494432638189295,0.00023078402158582757,0.0017692159768356451,0.11539201079291378,0.11539201079291378,0.0,-1.5785272394763794e-12,1.0,1.0065834743607345,3.272059230677826,0.09144470494717073,0.0,0.0005975137262605551,767.189463964645,0.0,1600341.828950634,266.79462750222524,0.0243251887602014,1.0,1283969.6064657436,2564.0288666034694,,,,,,,,,,,,,,,,,,,4.0,15313.086081670383,1532.89435372665,0.3684961290978811,6.173730061729009,2.9171724423447767
1012.0,-28.578196860158133,4.905594702501055,34.9904387784537,24.753580858837836,5.198805098162457,-25.200496664373507,-38.742177829239495,1.821104900619056,-6.3543532836682175,-6.378008895471687,40.01646957433382,42174.72477487913,25067.881661948555,25067.881661948555,67242.60643682769,77278.07896857793,77222.76653916389,25067.881661948555,102290.64820111245,102290.64820111245,102290.64820111245,129446.63867273758,125244.30493079907,4202.333741938511,0.0,90626.33647746073,55524.591124017184,39001.93928160394,27155.990471625126,66157.92975322907,20621.158012543387,1532.9953477640793,0.0,0.8796537628094494,2.7408698334533987,0.001494314320929203,1.0,1.0,-3.1530880870359397,336004.5908513968,1555243.4709122994,4.628637564062718,1555243.4709122994,4.628637564062718,0.7593594508765982,0.09146530895097003,3.9314506154293327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314506154293327,1.2831444219008292,1.283491627116681,3.0639190322826995,6492.076769201362,15313.029818381492,6462.04208738307,0.0003233814962026363,23051.627844895087,2350.611864897298,19315.476239044485,1969.63042823436,0.8379224395348724,0.8379224395348724,35532.55108058952,35405.22815468563,1.004497221010735,0.8,4288.402482519561,4273.035954225843,1.004497221010735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.208036245464,4632.441516551485,6.034334689844922,4.905594702501055,-3.640211419728393,8.545806122229449,2.9187610245336817,3.5,0.8339317212953377,0.6,0.00027057526417682446,1.0005325353699577,0.000270431249971073,197.7540291365714,0.0,2.8583127296454516e-05,81.0045827581521,0.04987176785757168,9.084905484125747e-05,0.000179726209335567,0.000706584716301096,0.09146530887362693,0.09146530887362693,0.09146530887362693,0.09205168037553003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490258.0649229353,594.8265923245793,0.0,0.09146530887362693,0.09146530895097003,0.09146530895097003,0.3685617933507466,0.3685617933507466,0.5,9.41947518235246,3.3944501810161114,3.3944501810161114,-4.5645265345228836e-11,0.02365561180346276,3.2249208084357406,-4.5645265345228836e-11,27155.990471625126,20621.158012543387,0.7593594508765982,1.0163952633893547,0.6374855581514118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429939949845678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.97888984784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4682309979475,261.4682309979475,-11.681769002052476,246.2828152534287,276.6536467424753,119963.66508281279,120258.17569892966,-294.510616116868,0.0,nan,276.6536467424753,3.5036467424753255,270.5794804446304,-2.5705195553695717,264.5053141468618,-8.644685853138185,258.4311478490578,-14.718852150942155,252.3569815512309,-20.79301844876909,246.2828152534287,-26.86718474657127,1.0,1.0,26022.012520719443,26022.012520719443,275.808045021041,2.658045021041005,275.808045021041,275.808045021041,77263.46552636448,77222.76653916389,40.698987200594274,0.0,8546.071908451686,8546.071908451686,0.8850152602976864,3951.1078685064795,275.808045021041,2.658045021041005,1.0,0.002,0.14877960460112366,0.004852241318794541,0.00022987451662823057,0.0017701254859677,0.11493725831411528,0.11493725831411528,0.0,2.595930415072445e-12,1.0,1.0064894173421082,3.224920808481386,0.09146530895097003,0.0,0.0005891695093236364,756.4723440762108,0.0,1600342.0631245223,266.79564671633176,0.023655611849108027,1.0,1283963.8374101152,2564.587936422739,,,,,,,,,,,,,,,,,,,4.0,15313.029818381492,1532.9953477640793,0.3685617933507466,6.173730061729009,2.9187610245336817
1013.0,-28.583349083665556,4.911115537310403,34.9917408522304,24.754518165159993,5.200161412380579,-25.204998034126557,-38.74654871234668,1.8218103614976608,-6.3534148153025285,-6.376419045257472,40.01846203123384,42170.033201052174,25087.499783755167,25087.499783755167,67257.53298480735,77275.50727694956,77222.00179838705,25087.499783755167,102309.50158214221,102309.50158214221,102309.50158214221,129468.85807469924,125257.91113358978,4210.946941109466,0.0,90626.17867484609,55522.30554329563,39004.30347950051,27159.356492557028,66163.65997205753,20623.77156962329,1533.101327574462,0.0,0.879654775834712,2.7410407483639765,0.001494314320929203,1.0,1.0,-3.1979461141134493,336025.6558339271,1555329.4113461075,4.62860315676251,1555329.4113461075,4.62860315676251,0.7593615693831037,0.09148569596711989,3.9314050764647237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314050764647237,1.2831414268852783,1.283488446490497,3.063890693645431,6492.016723029534,15312.973710825674,6462.057189316858,0.0003233952602728208,23051.854721706968,2350.6349998936403,19315.521379735197,1969.6350313037783,0.837916150909392,0.837916150909392,35532.22181434786,35405.22815468563,1.0044855856710417,0.8,4288.36274357245,4273.035954225843,1.0044855856710417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.529796920293,4632.441516551485,6.037136300249316,4.911115537310403,-3.6368451542433022,8.547960691553705,2.9203089781005875,3.5,0.834373993743025,0.6,0.000270431249971073,1.0005302081268743,0.00027028794110810136,197.75824071821071,0.0,2.8479389440257274e-05,80.71058967368911,0.049900247247011933,9.080460743547171e-05,0.00017962664253560128,0.0007061850943327772,0.09148569586022846,0.09148569586022846,0.09148569586022846,0.09206389070832506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490183.9998928548,594.850818829322,0.0,0.09148569586022846,0.09148569596711989,0.09148569596711989,0.3686266291274284,0.3686266291274284,0.5,9.436821025886625,3.350634812228577,3.350634812228577,1.4267698134062812e-11,0.02300422995494955,3.1784729311440287,1.4267698134062812e-11,27159.356492557028,20623.77156962329,0.7593615693831037,1.016532837107436,0.637359438986017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430246544314964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.68489676338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4664446645584,261.4664446645584,-11.683555335441554,246.2779081966425,276.65498113247895,119983.34432602751,120282.002052876,-298.65772684850947,0.0,nan,276.65498113247895,3.5049811324789744,270.57956654529517,-2.570433454704812,264.50415195813406,-8.645848041865918,258.4287373709922,-14.721262629007754,252.35332278380744,-20.796677216192535,246.2779081966425,-26.872091803357478,1.0,1.0,26022.012520719443,26022.012520719443,275.809545386778,2.6595453867780066,275.809545386778,275.809545386778,77260.85317892623,77222.00179838705,38.8513805391849,0.0,8546.071908451686,8546.071908451686,0.8850181411286765,3951.0621018470474,275.809545386778,2.6595453867780066,1.0,0.002,0.1481986641442443,0.004854987092322819,0.00022897767324289955,0.0017710223275907392,0.11448883662144978,0.11448883662144978,0.0,8.336387136154144e-13,1.0,1.0063967127577464,3.178472931129761,0.09148569596711989,0.0,0.0005809404553743277,745.9033812343486,0.0,1600342.2287531348,266.79658518469745,0.023004229940681853,1.0,1283958.406294372,2565.138756071347,,,,,,,,,,,,,,,,,,,4.0,15312.973710825674,1533.101327574462,0.3686266291274284,6.173730061729009,2.9203089781005875
1014.0,-28.588480154761335,4.9164774118562455,34.99301954483127,24.75540905669334,5.201472786848421,-25.209484860607372,-38.750909676868446,1.8224774915572461,-6.352523598288428,-6.374867285354446,40.020391154981326,42165.41898059514,25106.575020604898,25106.575020604898,67271.99400120004,77272.9793729534,77221.04445570326,25106.575020604898,102327.61947630816,102327.61947630816,102327.61947630816,129490.16565392709,125270.7287073682,4219.4369465588925,0.0,90626.04702189226,55520.08020877903,39006.62979234803,27162.54617761893,66169.17596996696,20626.253921880965,1533.2000604570492,0.0,0.8796558235155518,2.741207906730272,0.001494314320929203,1.0,1.0,-3.244115949427396,336046.2171318077,1555412.6234584053,4.628567572442943,1555412.6234584053,4.628567572442943,0.7593637867011281,0.0915057751505005,3.9313620466766355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313620466766355,1.2831386092985584,1.2834854442470656,3.06386388671272,6491.9599223558635,15312.917888052736,6462.070156608247,0.00032340819596900997,23052.073542426017,2350.6573133971356,19315.56013983693,1969.6389837341937,0.8379098784448935,0.8379098784448935,35531.910689827506,35405.22815468563,1.004474591433346,0.8,4288.325194138905,4273.035954225843,1.004474591433346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.817266348764,4632.441516551485,6.039855353723027,4.9164774118562455,-3.63356728180953,8.550044693665775,2.9218170877722427,3.5,0.8348048822206408,0.6,0.00027028794110810136,1.0005280528965559,0.0002701452901051704,197.7624351635261,0.0,2.8340508620597e-05,80.3170014307719,0.04992858775563253,9.076028091859934e-05,0.00017952766018950202,0.0007057882295976682,0.0915057750676286,0.0915057750676286,0.0915057750676286,0.0920755440989403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490110.85054028046,594.874742552757,0.0,0.0915057750676286,0.0915057751505005,0.0915057751505005,0.36869064889228775,0.36869064889228775,0.5,9.453914099126726,3.3060524306844172,3.3060524306844172,-5.047695594839752e-11,0.02234368706604073,3.130751335927073,-5.047695594839752e-11,27162.54617761893,20626.253921880965,0.7593637867011281,1.0166666429658067,0.6372365737142214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443055179872834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.29130852046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46463587390895,261.46463587390895,-11.68536412609103,246.2730189776955,276.65625277012924,120003.06093970746,120305.47330381646,-302.41236410898813,0.0,nan,276.65625277012924,3.506252770129265,270.57960601162864,-2.570393988371336,264.50295925317386,-8.647040746826121,258.4263124946578,-14.723687505342184,252.3496657361687,-20.800334263831274,246.2730189776955,-26.876981022304477,1.0,1.0,26022.012520719443,26022.012520719443,275.81098512531094,2.660985125310958,275.81098512531094,275.81098512531094,77258.32600823903,77221.04445570326,37.28155253577279,0.0,8546.071908451686,8546.071908451686,0.885020863222174,3951.0188569100187,275.81098512531094,2.660985125310958,1.0,0.002,0.1476261917338266,0.004857690487114748,0.0002280938899135075,0.0017719061127300637,0.11404694495675376,0.11404694495675376,0.0,2.643571125893196e-12,1.0,1.0063014395695533,3.13075133597755,0.0915057751505005,0.0,0.0005724724109611287,735.0277297252541,0.0,1600342.325870581,266.79747640171155,0.022343687116517685,1.0,1283953.1052530722,2565.7045522378853,,,,,,,,,,,,,,,,,,,4.0,15312.917888052736,1533.2000604570492,0.36869064889228775,6.173730061729009,2.9218170877722427
1015.0,-28.59358945026067,4.921684287978743,34.99427499231229,24.756250355299585,5.20272404975222,-25.213958100251087,-38.75525324894113,1.8230926990339933,-6.35168783217847,-6.373376759848008,40.022277449030504,42160.828142719154,25125.174838487495,25125.174838487495,67286.00298120665,77270.49385084196,77220.09841133558,25125.174838487495,102345.27324982308,102345.27324982308,102345.27324982308,129510.94141566682,125283.13664342537,4227.804772241454,0.0,90625.92546400169,55517.84578758474,39008.977418241055,27165.66816584375,66174.6455840848,20628.682330169726,1533.2972871661736,0.0,0.8796567040031368,2.741368746892919,0.001494314320929203,1.0,1.0,-3.2905738826664788,336065.9679876948,1555493.9913804876,4.628537666859034,1555493.9913804876,4.628537666859034,0.7593659100977616,0.09152558060810627,3.931319050642039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931319050642039,1.2831360326607988,1.2834826838626643,3.0638365306364177,6491.901958112818,15312.862317292329,6462.084056137074,0.000323421438952425,23052.294737869524,2350.6798690551336,19315.60168645875,1969.6432203105803,0.8379036406613237,0.8379036406613237,35531.599808679646,35405.22815468563,1.0044636058197667,0.8,4288.287674077843,4273.035954225843,1.0044636058197667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.071397984562,4632.441516551485,6.042506833977356,4.921684287978743,-3.6303938035716907,8.552078091550435,2.9232864458224226,3.5,0.8352246988064065,0.6,0.0002701452901051704,1.00052583324491,0.0002700033133867558,197.76661196117607,0.0,2.8211009718141552e-05,79.95000154121315,0.049956798765350675,9.071615106185015e-05,0.00017942913904332025,0.0007053931925613042,0.09152558052434222,0.09152558052434222,0.09152558052434222,0.09208687804105195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490038.72266037634,594.8983300948838,0.0,0.09152558052434222,0.09152558060810627,0.09152558060810627,0.3687538203671446,0.3687538203671446,0.5,9.470753023341107,3.2608198968405304,3.2608198968405304,1.5120349416974932e-11,0.02168892766951558,3.082802877181507,1.5120349416974932e-11,27165.66816584375,20628.682330169726,0.7593659100977616,1.016794308262818,0.6371145288439437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430855812096162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.9243086309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4628052240795,261.4628052240795,-11.687194775920489,246.26814756807806,276.65746288008296,120022.53689651175,120328.60391075324,-306.06701424148343,0.0,nan,276.65746288008296,3.507462880082983,270.57959981769255,-2.5704001823074236,264.5017367552791,-8.648263244720852,258.42387369286774,-14.726126307132233,252.3460106304764,-20.803989369523578,246.26814756807806,-26.881852431921914,1.0,1.0,26022.012520719443,26022.012520719443,275.8123649514952,2.662364951495249,275.8123649514952,275.8123649514952,77255.8354230318,77220.09841133558,35.737011696211994,0.0,8546.071908451686,8546.071908451686,0.885023583175552,3950.975645895249,275.8123649514952,2.662364951495249,1.0,0.002,0.14706223773440005,0.004860347092847988,0.0002272232339730306,0.001772776766601733,0.1136116169865153,0.1136116169865153,0.0,5.747637608910505e-13,1.0,1.0062056873706018,3.0828028771663867,0.09152558060810627,0.0,0.0005639539979697319,724.0876153159446,0.0,1600342.3662901083,266.7983121678215,0.02168892765439523,1.0,1283948.0133534,2566.2730974528463,,,,,,,,,,,,,,,,,,,4.0,15312.862317292329,1533.2972871661736,0.3687538203671446,6.173730061729009,2.9232864458224226
1016.0,-28.598666749614424,4.926740324964916,34.99550743800314,24.756923841219418,5.203802185102214,-25.218419856137288,-38.75958739137275,1.8235552913354864,-6.350894427156163,-6.371930196797206,40.02412479159502,42156.40018952854,25143.276181265992,25143.276181265992,67299.67637079454,77268.14740088118,77219.23926466501,25143.276181265992,102362.515445931,102362.515445931,102362.515445931,129531.23402264914,125295.17809424704,4236.055928402099,0.0,90625.88228301096,55515.71039815388,39011.30209428564,27168.718576718133,66180.02067100377,20631.055117665554,1533.3923874711595,0.0,0.8796574954558938,2.7415250864837692,0.001494314320929203,1.0,1.0,-3.337627756128768,336085.1371709583,1555573.6821943526,4.628510785358147,1555573.6821943526,4.628510785358147,0.7593679863630027,0.09154522729353758,3.9312820593744093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312820593744093,1.2831341668059013,1.2834806353190262,3.0638121570408554,6491.850313388572,15312.807011734,6462.093663334065,0.0003234330605892092,23052.500663723014,2350.700867648281,19315.63040301347,1969.646148584223,0.8378974014480721,0.8378974014480721,35531.3323442205,35405.22815468563,1.004454154441848,0.8,4288.25539395115,4273.035954225843,1.004454154441848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.293005690972,4632.441516551485,6.04508413974769,4.926740324964916,-3.627310152695637,8.554050477660553,2.92471798247247,3.5,0.8356337092778485,0.6,0.0002700033133867558,1.0005225611127966,0.00026986229384618165,197.77076275357467,0.0,2.8078254578229375e-05,79.57377347470205,0.0499848770199289,9.06721367726422e-05,0.00017933117661411357,0.0007050014373095684,0.09154510751334964,0.09154510751334964,0.09154510751334964,0.09209792446299199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489967.63179509545,594.9215766406792,0.0,0.09154510751334964,0.09154522729353758,0.09154522729353758,0.36881613561660537,0.36881613561660537,0.5,9.48733844686729,3.214950282952884,3.214950282952884,-1.9895196601282805e-11,0.021035769641059687,3.034302440668455,-1.9895196601282805e-11,27168.718576718133,20631.055117665554,0.7593679863630027,1.0169183340899337,0.6369958752218857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431158547343623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.54808056439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46094385926443,261.46094385926443,-11.689056140735545,246.26329468243702,276.6585930360847,120040.72626832552,120351.9285229473,-311.20225462177405,0.0,nan,276.6585930360847,3.508593036084733,270.57953336539947,-2.570466634600507,264.5004736945949,-8.649526305405061,258.4214140238914,-14.728585976108604,252.34235435317913,-20.807645646820845,246.26329468243702,-26.886705317562956,1.0,1.0,26022.012520719443,26022.012520719443,275.81371098336865,2.6637109833686736,275.81371098336865,275.81371098336865,77252.96108336275,77219.23926466501,33.72181869774067,0.0,8546.071908451686,8546.071908451686,0.8850259232601068,3950.9384696712814,275.81371098336865,2.6637109833686736,1.0,0.002,0.14650689823114738,0.004862959466410805,0.00022636586237260976,0.0017736340899580068,0.11318293118630487,0.11318293118630487,0.0,-4.7669383631404605e-11,1.0,1.0061088068186732,3.03430244068835,0.09154522729353758,0.0,0.0005553272934683732,713.0086309172524,0.0,1600342.3593500017,266.7991055728438,0.021035769660954884,1.0,1283943.0715966772,2566.8483621149194,,,,,,,,,,,,,,,,,,,3.0,15312.807011734,1533.3923874711595,0.36881613561660537,6.173730061729009,2.92471798247247
1017.0,-28.60373457886875,4.931649180533619,34.99671601846857,24.757731053419434,5.205018927709015,-25.222859228220315,-38.763898972514994,1.8241435768588499,-6.350162324029725,-6.370547164755315,40.025900190061655,42151.878084723394,25160.937326352927,25160.937326352927,67312.81541107633,77265.70183834922,77217.97368115846,25160.937326352927,102378.91100751139,102378.91100751139,102378.91100751139,129550.50146113569,125306.33488550915,4244.1665756265365,0.0,90625.77716242499,55513.52502603739,39013.61348487511,27171.590453624303,66185.20393849941,20633.293332144047,1533.4808022596264,0.0,0.8796582174146503,2.74167491919577,0.001494314320929203,1.0,1.0,-3.3852755957393015,336103.46527473157,1555650.2723846566,4.628486264231359,1555650.2723846566,4.628486264231359,0.759370098977473,0.09156431498390674,3.931240996927348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931240996927348,1.283131712451892,1.2834779993462337,3.0637860157125067,6491.794923050675,15312.75217685527,6462.106112603546,0.0003234456618427959,23052.714711018216,2350.722694398007,19315.667614713053,1969.6499431215607,0.8378912356678316,0.8378912356678316,35531.03544260818,35405.22815468563,1.0044436628655837,0.8,4288.219561071928,4273.035954225843,1.0044436628655837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.482958619768,4632.441516551485,6.047600140801924,4.931649180533619,-3.624329741289801,8.55597892182342,2.92611269410993,3.5,0.8360321983171228,0.6,0.00026986229384618165,1.0005216077333192,0.0002697216049711854,197.77490595437777,0.0,2.7889542102503546e-05,79.03896231849505,0.05001276656203141,9.062837117972666e-05,0.000179233922666455,0.0007046117448264738,0.09156431486386238,0.09156431486386238,0.09156431486386238,0.09210834411087936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489897.47147222876,594.9445153006869,0.0,0.09156431486386238,0.09156431498390674,0.09156431498390674,0.36887759481972787,0.36887759481972787,0.5,9.503659324433096,3.16847231279786,3.16847231279786,-1.6200374375330284e-11,0.02038484072556912,2.9852715690159926,-1.6200374375330284e-11,27171.590453624303,20633.293332144047,0.759370098977473,1.017037213840494,0.6368776641361072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431459398695157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.013269408184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45907082565566,261.45907082565566,-11.690929174344319,246.2584598486296,276.6596818026741,120060.8420814394,120373.99525124671,-313.1531698073048,0.0,nan,276.6596818026741,3.509681802674095,270.57943741190456,-2.570562588095413,264.4991930210543,-8.650806978945695,258.4189486302347,-14.731051369765282,252.33870423943685,-20.811295760563127,246.2584598486296,-26.89154015137038,1.0,1.0,26022.012520719443,26022.012520719443,275.8149459259117,2.664945925911695,275.8149459259117,275.8149459259117,77250.88528749159,77217.97368115846,32.9116063331312,0.0,8546.071908451686,8546.071908451686,0.8850285208851348,3950.8972019119847,275.8149459259117,2.664945925911695,1.0,0.002,0.14596030466394017,0.004865523902373348,0.00022552196947224078,0.001774478030863281,0.11276098473612038,0.11276098473612038,0.0,3.3552154110605414e-13,1.0,1.006010839371727,2.985271569032193,0.09156431498390674,0.0,0.000546593567163894,701.7924410162052,0.0,1600342.2837811054,266.79983767597025,0.020384840741769494,1.0,1283938.3468371031,2567.429875978862,,,,,,,,,,,,,,,,,,,4.0,15312.75217685527,1533.4808022596264,0.36887759481972787,6.173730061729009,2.92611269410993
1018.0,-28.608780776461607,4.9364140206001474,34.997901945135474,24.758398357685678,5.206090471288249,-25.2272936516925,-38.768205943610496,1.824603346535291,-6.349495952177733,-6.369249320639864,40.0276633443402,42147.48120698053,25178.21918682548,25178.21918682548,67325.70039380601,77263.3710508826,77217.02270095111,25178.21918682548,102395.24188777659,102395.24188777659,102395.24188777659,129569.77881284142,125317.61737229998,4252.161440541438,0.0,90625.73706524173,55511.411367610985,39015.91744181194,27174.536925064833,66190.45436687677,20635.57940097734,1533.5750317256118,0.0,0.8796585279107321,2.741815804065847,0.001494314320929203,1.0,1.0,-3.432239434619362,336120.6651736718,1555726.3371842506,4.628475718326973,1555726.3371842506,4.628475718326973,0.7593718876564852,0.09158329244241262,3.9312047060600093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312047060600093,1.2831298571272498,1.283475962989389,3.063762162671074,6491.744381318165,15312.697362450888,6462.1151810738575,0.0003234570135158564,23052.917322148307,2350.7433549834354,19315.694720977677,1969.652707191312,0.8378850473046178,0.8378850473046178,35530.773041338965,35405.22815468563,1.0044343904420039,0.8,4288.187892018621,4273.035954225843,1.0044343904420039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.642001621804,4632.441516551485,6.050068501090063,4.9364140206001474,-3.621467752214912,8.55788177281506,2.9274714327480966,3.5,0.836420409356599,0.6,0.0002697216049711854,1.0005194021015276,0.0002695815837300629,197.77903161954404,0.0,2.7824729021211213e-05,78.85528204611258,0.05004059129105262,9.058467187248218e-05,0.00017913693309870322,0.0007042239544267792,0.09158329233065939,0.09158329233065939,0.09158329233065939,0.0921187699174262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489828.4919329246,594.9670675643875,0.0,0.09158329233065939,0.09158329244241262,0.09158329244241262,0.3689381512759381,0.3689381512759381,0.5,9.519723652248327,3.1216698742850895,3.1216698742850895,8.037659426918253e-11,0.01975336846214759,2.937009886020519,8.037659426918253e-11,27174.536925064833,20635.57940097734,0.7593718876564852,1.0171512046229032,0.6367607173893657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431759700768816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.8295891358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4571770114332,261.4571770114332,-11.692822988566775,246.25364220085837,276.66071182199966,120079.74845549329,120396.37594450376,-316.62748901046564,0.0,nan,276.66071182199966,3.510711821999678,270.579297897809,-2.570702102190978,264.4978839735542,-8.652116026445754,258.41647004930087,-14.733529950699108,252.33505612507713,-20.814943874922847,246.25364220085837,-26.89635779914161,1.0,1.0,26022.012520719443,26022.012520719443,275.81613249314836,2.666132493148382,275.81613249314836,275.81613249314836,77248.55686862084,77217.02270095111,31.53416766972805,0.0,8546.071908451686,8546.071908451686,0.8850308166546468,3950.8607295903093,275.81613249314836,2.666132493148382,1.0,0.002,0.14542231439791733,0.004868036687428848,0.0002246913253236095,0.0017753086750308114,0.11234566266180475,0.11234566266180475,0.0,3.5442091969595246e-13,1.0,1.005914382785992,2.9370098859401423,0.09158329244241262,0.0,0.0005379902660384772,690.743947465923,0.0,1600342.1590874686,266.80050404782224,0.019753368381770997,1.0,1283933.9130654845,2568.002412216157,,,,,,,,,,,,,,,,,,,4.0,15312.697362450888,1533.5750317256118,0.3689381512759381,6.173730061729009,2.9274714327480966
1019.0,-28.61380781892597,4.941039159992594,34.99906510534591,24.75910090086984,5.207197122261041,-25.23170732488892,-38.77249077251179,1.8250966273786833,-6.348840502093651,-6.367968065085748,40.02937794189856,42143.065395864454,25194.98324995447,25194.98324995447,67338.04864581893,77261.02053220959,77216.07636301983,25194.98324995447,102411.0596129743,102411.0596129743,102411.0596129743,129588.41233824074,125328.38255388085,4260.029784359895,0.0,90625.67998746337,55509.28229890268,39018.21965395632,27177.35272526643,66195.57237922275,20637.768543603775,1533.6636913512896,0.0,0.8796589327709813,2.741954926087232,0.001494314320929203,1.0,1.0,-3.4794976583032735,336137.6459058599,1555800.309879829,4.628461967379735,1555800.309879829,4.628461967379735,0.7593737606539253,0.09160195835124026,3.9311673775326197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311673775326197,1.2831278440575666,1.2834737697022025,3.063737877514449,6491.692923985415,15312.64281247315,6462.125014719496,0.00032346860898014435,23053.12170257787,2350.7641959872,19315.724114402557,1969.6557044865024,0.8378788939565878,0.8378788939565878,35530.50313675893,35405.22815468563,1.0044248528932223,0.8,4288.155317395188,4273.035954225843,1.0044248528932223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.770757202389,4632.441516551485,6.0524551361283425,4.941039159992594,-3.618670843921351,8.559710003913946,2.9287949081357216,3.5,0.8367985451816348,0.6,0.0002695815837300629,1.0005174511908137,0.00026944216056322407,197.78314177204643,0.0,2.7693265475375445e-05,78.48271435721401,0.050068284556527995,9.054121654612952e-05,0.00017904036718393337,0.0007038376507349407,0.09160195825906005,0.09160195825906005,0.09160195825906005,0.09212881237841004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489760.5277276093,594.9892855875404,0.0,0.09160195825906005,0.09160195835124026,0.09160195835124026,0.36899783452674423,0.36899783452674423,0.5,9.53552927805803,3.074526338662224,3.074526338662224,-1.688249540165998e-11,0.019127562992082403,2.88847040678246,-1.688249540165998e-11,27177.35272526643,20637.768543603775,0.7593737606539253,1.0172591039783012,0.6366447766994788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432058732804351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.4570214469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4552711278361,261.4552711278361,-11.694728872163864,246.24884224216535,276.66170001349934,120099.40762561765,120418.052996379,-318.64537076135565,0.0,nan,276.66170001349934,3.5117000134993646,270.57912845927564,-2.5708715407243403,264.4965569049782,-8.653443095021771,258.41398535067844,-14.736014649321532,252.33141379641967,-20.81858620358031,246.24884224216535,-26.901157757834625,1.0,1.0,26022.012520719443,26022.012520719443,275.8173030150296,2.6673030150296313,275.8173030150296,275.8173030150296,77246.3931305553,77216.07636301983,30.31676753546344,0.0,8546.071908451686,8546.071908451686,0.8850331780631917,3950.823214420283,275.8173030150296,2.6673030150296313,1.0,0.002,0.14489298696575276,0.004870510027246539,0.00022387405404256832,0.0017761259480762203,0.11193702702128416,0.11193702702128416,0.0,2.1187886514728582e-12,1.0,1.0058173468519633,2.8884704067993425,0.09160195835124026,0.0,0.0005293274332477582,679.6191257266674,0.0,1600342.029677237,266.8011594979063,0.0191275630089649,1.0,1283929.5359335048,2568.578903632499,,,,,,,,,,,,,,,,,,,4.0,15312.64281247315,1533.6636913512896,0.36899783452674423,6.173730061729009,2.9287949081357216
1020.0,-28.61881147242114,4.945527728150778,35.00020600370869,24.759632034134142,5.208120375123746,-25.236118287667445,-38.77677497277034,1.8254271903658916,-6.34824514954812,-6.366760964972716,40.03106158127783,42138.795492623314,25211.371824491667,25211.371824491667,67350.16731711497,77258.8056059579,77215.19114828075,25211.371824491667,102426.56297277242,102426.56297277242,102426.56297277242,129606.7236255104,125338.94862741983,4267.774998090586,0.0,90625.6920167504,55507.231359372876,39020.511841530584,27180.160652738,66200.67249426858,20639.946330280178,1533.754001195148,0.0,0.879659056183274,2.742086296771187,0.001494314320929203,1.0,1.0,-3.526456411277877,336153.6444595381,1555872.9495363098,4.62845777572281,1555872.9495363098,4.62845777572281,0.7593754354134403,0.09162036531178439,3.931134538679358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931134538679358,1.2831265890569545,1.2834723354563615,3.0637152812557495,6491.645045224709,15312.588478029898,6462.132449226578,0.00032347928828129033,23053.31733754286,2350.7841452017624,19315.746336641743,1969.657970524261,0.8378727475019659,0.8378727475019659,35530.26569442357,35405.22815468563,1.0044164624694145,0.8,4288.126660620782,4273.035954225843,1.0044164624694145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.87014698308,4632.441516551485,6.054793001351997,4.945527728150778,-3.6159812786547527,8.561509006805531,2.9300841818867767,3.5,0.8371669091105076,0.6,0.00026944216056322407,1.0005150641004352,0.00026930345202296374,197.7872329484022,0.0,2.757555197319194e-05,78.14911429202596,0.050095860108501186,9.049778685559146e-05,0.0001789443737076326,0.0007034544079844209,0.09162036517988001,0.09162036517988001,0.09162036517988001,0.09213866458669064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489693.65399382345,595.0111458204742,0.0,0.09162036517988001,0.09162036531178439,0.09162036531178439,0.3690566334992979,0.3690566334992979,0.5,9.551078260322388,3.0272064984870894,3.0272064984870894,-3.979039320256561e-12,0.018515815424620996,2.840304553694864,-3.979039320256561e-12,27180.160652738,20639.946330280178,0.7593754354134403,1.017363793743121,0.6365312300456093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432356641416788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.123421381715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4533408230206,261.4533408230206,-11.69665917697938,246.2440591290364,276.66262251699857,120117.43591974366,120440.16428355302,-322.7283638093856,0.0,nan,276.66262251699857,3.51262251699859,270.5789098394418,-2.5710901605581853,264.49519716182414,-8.65480283817584,258.4114844842043,-14.738515515795655,252.32777180661856,-20.82222819338142,246.2440591290364,-26.905940870963576,1.0,1.0,26022.012520719443,26022.012520719443,275.818406533667,2.668406533666996,275.818406533667,275.818406533667,77243.9277741901,77215.19114828075,28.73662590935419,0.0,8546.071908451686,8546.071908451686,0.8850352554512175,3950.790211372755,275.818406533667,2.668406533666996,1.0,0.002,0.14437226394372007,0.004872933772780444,0.00022307003913340817,0.0017769299607596557,0.11153501956670409,0.11153501956670409,0.0,-1.0693616131485228e-13,1.0,1.0057210321015935,2.840304553698843,0.09162036531178439,0.0,0.000520723021978914,668.5695205885145,0.0,1600341.8500133562,266.80175485045186,0.018515815428600035,1.0,1283925.4121082192,2569.1510836394204,,,,,,,,,,,,,,,,,,,4.0,15312.588478029898,1533.754001195148,0.3690566334992979,6.173730061729009,2.9300841818867767
