time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1021.0,-28.62378813609262,4.949883496764319,35.00132407186503,24.76004414437341,5.208927160454916,-25.240516606361226,-38.7810419202782,1.8256556346229977,-6.3476917275574465,-6.365587694989429,40.03268459687996,42134.6321399498,25227.308146194846,25227.308146194846,67361.94028614464,77256.69265461767,77214.04973752004,25227.308146194846,102441.35788371488,102441.35788371488,102441.35788371488,129624.15481883827,125348.76028878929,4275.394530048988,0.0,90625.76862863763,55505.24848891286,39022.80015524974,27182.79693512339,66205.59709037314,20641.996613450552,1533.837180281906,0.0,0.879659226924096,2.742214327063492,0.001494314320929203,1.0,1.0,-3.57484627012542,336169.19521198835,1555942.9760407354,4.628451976569589,1555942.9760407354,4.628451976569589,0.7593772142990425,0.09163852020479221,3.931107383662289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931107383662289,1.2831258091048097,1.28347137730428,3.063695980369127,6491.604148961998,15312.53444457758,6462.135147111722,0.00032348817666381685,23053.49607219558,2350.8023710640823,19315.754400800983,1969.6587928396532,0.8378666012439379,0.837866601243938,35530.06934894043,35405.22815468563,1.0044095242825082,0.8,4288.102963801056,4273.035954225843,1.0044095242825082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.940792794513,4632.441516551485,6.057062849450087,4.949883496764319,-3.6133672514667747,8.563250748231095,2.931339965214483,3.5,0.8375257043469951,0.6,0.00026930345202296374,1.0005123059423222,0.00026916555690869096,197.79130220222197,0.0,2.7434778364401157e-05,77.75016188471288,0.05012329488686559,9.045455119420272e-05,0.00017884890082876104,0.000703074234607827,0.09163844914055826,0.09163844914055826,0.09163844914055826,0.09214798163326432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489627.754111099,595.0326848344367,0.0,0.09163844914055826,0.09163852020479221,0.09163852020479221,0.3691145539832155,0.3691145539832155,0.5,9.566364996798555,2.9794506952683832,2.9794506952683832,7.787548383930698e-12,0.01789596743196853,2.7907414248639952,7.787548383930698e-12,27182.79693512339,20641.996613450552,0.7593772142990425,1.01746594316177,0.6364209974941308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432653175556514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.724468974404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4513824028768,261.4513824028768,-11.698617597123189,246.23929340171566,276.66347140405315,120134.8188977492,120462.24787533878,-327.4289775895644,0.0,nan,276.66347140405315,3.5134714040531776,270.57863580357815,-2.5713641964218255,264.493800203127,-8.656199796872954,258.4089646026198,-14.741035397380188,252.32412900216693,-20.82587099783305,246.23929340171566,-26.91070659828432,1.0,1.0,26022.012520719443,26022.012520719443,275.8194462439549,2.669446243954951,275.8194462439549,275.8194462439549,77241.3496766472,77214.04973752004,27.299939127158723,0.0,8546.071908451686,8546.071908451686,0.8850369732772521,3950.7629205806006,275.8194462439549,2.669446243954951,1.0,0.002,0.14386039732754707,0.00487531404974254,0.0002222796888603333,0.001777720286990899,0.11113984443016665,0.11113984443016665,0.0,-2.414876762099616e-11,1.0,1.0056218965516401,2.7907414248562077,0.09163852020479221,0.0,0.000511856716729147,657.1837943027813,0.0,1600341.609615821,266.80230827244253,0.01789596742418098,1.0,1283921.4038301567,2569.7399664466457,,,,,,,,,,,,,,,,,,,3.0,15312.53444457758,1533.837180281906,0.3691145539832155,6.173730061729009,2.931339965214483
1022.0,-28.62875728413793,4.954110539278705,35.00241938495845,24.760789225716167,5.21007239928191,-25.244874315770282,-38.785276213288284,1.826189430072284,-6.347129166690195,-6.3644247243419025,40.034263513290135,42130.24386281456,25242.75487844755,25242.75487844755,67372.99874126211,77254.32916290457,77212.96765665704,25242.75487844755,102455.72253510459,102455.72253510459,102455.72253510459,129641.0499719106,125358.17165602153,4282.87831588908,0.0,90625.68589014684,55503.13788081378,39025.053343703396,27185.327436806005,66210.3807805094,20643.968098973543,1533.9158799530317,0.0,0.879659508975673,2.742341051842684,0.001494314320929203,1.0,1.0,-3.6224609978677336,336184.61001265165,1556011.102130227,4.628442396788091,1556011.102130227,4.628442396788091,0.7593790491198511,0.09165621690678574,3.9310685862728802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310685862728802,1.2831236026123436,1.2834689932718797,3.063671012106331,6491.551244209243,15312.480785032947,6462.146414842567,0.0003235001715645784,23053.70254963441,2350.823425903281,19315.788080802515,1969.6622272440145,0.8378605579392637,0.8378605579392637,35529.78882232802,35405.22815468563,1.004399611435151,0.8,4288.069107210845,4273.035954225843,1.004399611435151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.983485221821,4632.441516551485,6.0592546677134695,4.954110539278705,-3.6108094954703365,8.564920034749042,2.9325631682931523,3.5,0.8378751909409007,0.6,0.00026916555690869096,1.000511552792686,0.0002690279349172735,197.79536545542297,0.0,2.727445421933837e-05,77.29580325760494,0.05015056934108492,9.04116652808661e-05,0.00017875389162782488,0.0007026938080521692,0.09165621687766878,0.09165621687766878,0.09165621687766878,0.09215699781797591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489562.91307991947,595.0538758142561,0.0,0.09165621687766878,0.09165621690678574,0.09165621690678574,0.3691715710719468,0.3691715710719468,0.5,9.581388424887628,2.9314945235026926,2.9314945235026926,-1.3073986337985843e-12,0.017295557651721083,2.7419637264741823,-1.3073986337985843e-12,27185.327436806005,20643.968098973543,0.7593790491198511,1.017559451358645,0.6363087383907117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443294812165063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.270110347294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44943243099584,261.44943243099584,-11.700567569004136,246.2345462741392,276.66431858785904,120156.07849682418,120482.09500297216,-326.0165061479686,0.0,nan,276.66431858785904,3.5143185878590657,270.5783641251199,-2.571635874880087,264.492409662354,-8.657590337645956,258.4064551996229,-14.743544800377094,252.3205007368801,-20.829499263119885,246.2345462741392,-26.915453725860772,1.0,1.0,26022.012520719443,26022.012520719443,275.8204825972659,2.6704825972659023,275.8204825972659,275.8204825972659,77239.78310832061,77212.96765665704,26.815451663569547,0.0,8546.071908451686,8546.071908451686,0.885039427596254,3950.7239292042445,275.8204825972659,2.6704825972659023,1.0,0.002,0.14335727471280832,0.004877655757602531,0.00022150284053112855,0.0017784971602985207,0.11075142026556427,0.11075142026556427,0.0,8.296492833015368e-13,1.0,1.0055243089744745,2.7419637264754897,0.09165621690678574,0.0,0.0005031226144666317,645.9678944990604,0.0,1600341.4077252517,266.8028708333098,0.01729555765302848,1.0,1283917.4307119176,2570.320620833127,,,,,,,,,,,,,,,,,,,4.0,15312.480785032947,1533.9158799530317,0.3691715710719468,6.173730061729009,2.9325631682931523
1023.0,-28.633696550890853,4.958210482574387,35.00349393054008,24.761079099867516,5.21074482095034,-25.249252413704724,-38.789524720609165,1.8263006880164703,-6.346676754410453,-6.3633998090974835,40.035855028544496,42126.196331682324,25258.007382913464,25258.007382913464,67384.20371459579,77252.31988892208,77212.30507904958,25258.007382913464,102470.31246196304,102470.31246196304,102470.31246196304,129658.38676615804,125368.13217355305,4290.254592604992,0.0,90625.80787958292,55501.21166277518,39027.329129786376,27188.07430419501,66215.40343398138,20646.087193397514,1534.0083722615075,0.0,0.8796590016722889,2.7424533151808252,0.001494314320929203,1.0,1.0,-3.668685267557237,336198.1953941538,1556079.7741092346,4.628459627169948,1556079.7741092346,4.628459627169948,0.7593802695401602,0.09167391440366349,3.93104425955111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93104425955111,1.2831233672513067,1.2834685812523021,3.0636526150810823,6491.512263120324,15312.427110162569,6462.147944296002,0.00032350857674783923,23053.876246596006,2350.8411380640696,19315.79265244118,1969.6626934214214,0.8378544434710078,0.8378544434710077,35529.6129263744,35405.22815468563,1.0043933958860305,0.8,4288.047878432691,4273.035954225843,1.0043933958860305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.999096872174,4632.441516551485,6.0614381706664116,4.958210482574387,-3.608403764302255,8.566614246876641,2.9337547986129326,3.5,0.8382156567465522,0.6,0.0002690279349172735,1.0005084963762534,0.00026889120471406997,197.7994044180743,0.0,2.7220992087118115e-05,77.14429157489273,0.05017779033317204,9.036865428644664e-05,0.00017865928063082686,0.0007023175395393427,0.09167381728276962,0.09167381728276962,0.09167381728276962,0.09216627442548074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489499.335515192,595.0746549786422,0.0,0.09167381728276962,0.09167391440366349,0.09167391440366349,0.36922767800739725,0.36922767800739725,0.5,9.596162979925584,2.883732182998642,2.883732182998642,4.149569576838985e-12,0.016723054687020067,2.694714541540236,4.149569576838985e-12,27188.07430419501,20646.087193397514,0.7593802695401602,1.0176514862101496,0.6361993455749813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433242633735432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.11859866458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4474491044539,261.4474491044539,-11.702550895546096,246.2298152275348,276.66508298138905,120172.49871911616,120504.09180411916,-331.59308500299585,0.0,nan,276.66508298138905,3.515082981389071,270.57802943060767,-2.571970569392306,264.4909758798561,-8.659024120143897,258.40392232904634,-14.746077670953639,252.31686877828946,-20.833131221710516,246.2298152275348,-26.920184772465177,1.0,1.0,26022.012520719443,26022.012520719443,275.821429982434,2.671429982434006,275.821429982434,275.821429982434,77237.14041950267,77212.30507904958,24.835340453093522,0.0,8546.071908451686,8546.071908451686,0.8850409665002419,3950.6994808488653,275.821429982434,2.671429982434006,1.0,0.002,0.14286260617677807,0.004879936809153143,0.00022073898831922718,0.0017792609923068413,0.11036949415961358,0.11036949415961358,0.0,-1.937393171239088e-11,1.0,1.0054297529047533,2.6947145415360865,0.09167391440366349,0.0,0.0004946578338782712,635.0980831131216,0.0,1600341.1168581776,266.8033232455895,0.016723054682870497,1.0,1283913.9292180114,2570.882690360118,,,,,,,,,,,,,,,,,,,3.0,15312.427110162569,1534.0083722615075,0.36922767800739725,6.173730061729009,2.9337547986129326
1024.0,-28.638616301824822,4.962188046932019,35.00454574115359,24.761480173934274,5.211532860211703,-25.25360138560766,-38.79374595182014,1.826517947588043,-6.346205609525953,-6.362340243775448,40.03734765028668,42122.08933504007,25272.69262997369,25272.69262997369,67394.78196501377,77250.23361004922,77211.03438610314,25272.69262997369,102483.72701607684,102483.72701607684,102483.72701607684,129674.1656757098,125376.67629090785,4297.4893848019465,0.0,90625.8805480468,55499.25685559262,39029.581880504644,27190.438659632957,66220.0205401376,20647.929874522855,1534.0821013106781,0.0,0.879659054247646,2.7425693321006133,0.001494314320929203,1.0,1.0,-3.7169827603608496,336212.2405200581,1556144.1810318336,4.628457841465756,1556144.1810318336,4.628457841465756,0.7593820067778775,0.09169107167388814,3.9310169038271585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310169038271585,1.2831226354160767,1.2834676737694255,3.0636330428014404,6491.470791808371,15312.373868275816,6462.1514204590385,0.0003235176368152807,23054.05516313483,2350.8593824736104,19315.803042925123,1969.663752955915,0.8378483918010462,0.8378483918010461,35529.41512876226,35405.22815468563,1.0043864064179242,0.8,4288.024006356379,4273.035954225843,1.0043864064179242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.987876330911,4632.441516551485,6.0635235465755,4.962188046932019,-3.60601808724514,8.56820613417716,2.9349151324059277,3.5,0.838547180687408,0.6,0.00026889120471406997,1.00050650705503,0.0002687550783708,197.80342756415718,0.0,2.704515275962244e-05,76.64596292076999,0.05020483548593166,9.032593815677263e-05,0.00017856526655729733,0.0007019430812731382,0.09169100833712852,0.09169100833712852,0.09169100833712852,0.09217460891784024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489436.5638152399,595.0951658916936,0.0,0.09169100833712852,0.09169107167388814,0.09169107167388814,0.36928293016069125,0.36928293016069125,0.5,9.610671669717256,2.8356378396669584,2.8356378396669584,-1.4722445484949276e-11,0.016134634249510782,2.645357483414614,-1.4722445484949276e-11,27190.438659632957,20647.929874522855,0.7593820067778775,1.0177402757548846,0.6360929669224253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443353538611224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.620270010455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4454507726026,261.4454507726026,-11.704549227397365,246.22510176003382,276.6657997851678,120190.70157043035,120524.80340201233,-334.1018315819857,0.0,nan,276.6657997851678,3.5157997851678147,270.5776601801764,-2.5723398198235827,264.48952057513725,-8.660479424862729,258.40138097005655,-14.748619029943427,252.313241365044,-20.83675863495597,246.22510176003382,-26.924898239966154,1.0,1.0,26022.012520719443,26022.012520719443,275.8223408603871,2.6723408603871235,275.8223408603871,275.8223408603871,77234.97141859288,77211.03438610314,23.93703248973179,0.0,8546.071908451686,8546.071908451686,0.8850426970164996,3950.6719883462943,275.8223408603871,2.6723408603871235,1.0,0.002,0.1423767970304925,0.004882186841468278,0.0002199888373624264,0.001780011158539122,0.1099944186812132,0.1099944186812132,0.0,-4.0984516128106385e-12,1.0,1.0053309548624483,2.6453574834293363,0.09169107167388814,0.0,0.0004858008927922894,623.7247745354449,0.0,1600340.8250700373,266.803794390474,0.016134634264233227,1.0,1283910.3093252787,2571.470679381491,,,,,,,,,,,,,,,,,,,3.0,15312.373868275816,1534.0821013106781,0.36928293016069125,6.173730061729009,2.9349151324059277
1025.0,-28.64351727956739,4.966045924034515,35.00557590815556,24.761871469114,5.212309928506227,-25.257934558753757,-38.797953352890886,1.8267272111108774,-6.345779305034625,-6.361349228484525,40.03882645922715,42118.01163614618,25287.055108252593,25287.055108252593,67405.06674439876,77248.16152547287,77210.00953733744,25287.055108252593,102497.06464559003,102497.06464559003,102497.06464559003,129689.92853816843,125385.32634667483,4304.6021914936055,0.0,90625.9572472412,55497.32142287594,39031.817582628064,27192.863892578396,66224.68147520645,20649.811281790226,1534.160630183402,0.0,0.8796587907212001,2.742678038222944,0.001494314320929203,1.0,1.0,-3.764157253680139,336225.37739475345,1556207.9939173101,4.628466792053614,1556207.9939173101,4.628466792053614,0.7593834677864169,0.09170801657309414,3.930990020917653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930990020917653,1.283121939648758,1.2834668031392205,3.06361375287038,6491.429918759183,15312.320852713743,6462.154586164783,0.0003235265493600859,23054.23233460293,2350.87744893546,19315.81250543144,1969.6647178630258,0.8378423633928439,0.8378423633928439,35529.22074960222,35405.22815468563,1.0043795377553026,0.8,4288.000546851021,4273.035954225843,1.0043795377553026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.950869007731,4632.441516551485,6.065568029654249,4.966045924034515,-3.603729264038603,8.569775188073118,2.9360453817914376,3.5,0.8388701090832679,0.6,0.0002687550783708,1.0005045939775794,0.00026861953457139507,197.80743549932075,0.0,2.6926257280574343e-05,76.30901313314769,0.050231761743212235,9.028338054694833e-05,0.0001784716978238517,0.0007015704631617918,0.09170795277249348,0.09170795277249348,0.09170795277249348,0.09218295334769577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489374.9715884741,595.1152911424272,0.0,0.09170795277249348,0.09170801657309414,0.09170801657309414,0.36933725703099807,0.36933725703099807,0.5,9.624922368467526,2.7875553096833983,2.7875553096833983,-2.233946361229755e-11,0.01556992344990249,2.597191974804389,-2.233946361229755e-11,27192.863892578396,20649.811281790226,0.7593834677864169,1.01782394785295,0.635986624592744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433826992978727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.283320222836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44344087291444,261.44344087291444,-11.70655912708554,246.220405818376,276.66647592745807,120209.10022249431,120545.13607637894,-336.03585388465467,0.0,nan,276.66647592745807,3.516475927458089,270.577261905639,-2.572738094361,264.48804788383336,-8.661952116166617,258.3988338619953,-14.751166138004692,252.3096198401847,-20.840380159815282,246.220405818376,-26.92959418162397,1.0,1.0,26022.012520719443,26022.012520719443,275.82321195523076,2.6732119552307836,275.82321195523076,275.82321195523076,77232.914022279,77210.00953733744,22.904484941565897,0.0,8546.071908451686,8546.071908451686,0.8850443976207191,3950.6449710222414,275.82321195523076,2.6732119552307836,1.0,0.002,0.14189963691856464,0.004884387960560296,0.00021925201602162226,0.0017807479748932894,0.10962600801081113,0.10962600801081113,0.0,-9.085088584215306e-12,1.0,1.0052345173084647,2.5971919748267283,0.09170801657309414,0.0,0.0004771515681981411,612.6182020194586,0.0,1600340.514741024,266.80422069496535,0.015569923472241953,1.0,1283906.9236068483,2572.044885450632,,,,,,,,,,,,,,,,,,,3.0,15312.320852713743,1534.160630183402,0.36933725703099807,6.173730061729009,2.9360453817914376
1026.0,-28.648407549648493,4.969787327171633,35.00658496101122,24.762384162191324,5.213208203786327,-25.262245974306218,-38.80213847206903,1.8270466284162268,-6.345366875096374,-6.360393422531281,40.04027699118502,42113.84063731969,25301.031620617992,25301.031620617992,67414.87225793768,77246.00052495452,77209.1255253097,25301.031620617992,102510.15714592769,102510.15714592769,102510.15714592769,129705.41748191367,125393.82945498402,4311.588026929639,0.0,90625.97313077816,55495.32327421641,39034.05539617972,27195.260335985986,66229.3157321657,20651.6684333941,1534.2388928992955,0.0,0.879658444885833,2.7427828686375135,0.001494314320929203,1.0,1.0,-3.8103257843340543,336238.04791786487,1556270.5885281512,4.6284785382417875,1556270.5885281512,4.6284785382417875,0.759384840529248,0.09172461981972602,3.9309585672465066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309585672465066,1.283120728672374,1.2834654179092502,3.0635921308151657,6491.38410421876,15312.268049249573,6462.161305217345,0.0003235367418263432,23054.42084429253,2350.896671574139,19315.83258912919,1969.666765830247,0.837836383728161,0.837836383728161,35528.99332082448,35405.22815468563,1.0043715012496086,0.8,4287.973098606934,4273.035954225843,1.0043715012496086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.888604757385,4632.441516551485,6.067555759583671,4.969787327171633,-3.6015109721338394,8.571298299305472,2.9371461547955775,3.5,0.8391846156558793,0.6,0.00026861953457139507,1.0005035113407552,0.00026848434965652773,197.8114348181634,0.0,2.6811571358123897e-05,75.98399322892313,0.05025857331457036,9.02410667001248e-05,0.00017837846787127027,0.0007011983664908756,0.0917246197585239,0.0917246197585239,0.0917246197585239,0.0921911432558314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489314.4742973513,595.1350575956884,0.0,0.0917246197585239,0.09172461981972602,0.09172461981972602,0.3693906876580798,0.3693906876580798,0.5,9.638918073343788,2.739678069648278,2.739678069648278,1.3073986337985843e-12,0.01502654743489984,2.55006763819722,1.3073986337985843e-12,27195.260335985986,20651.6684333941,0.759384840529248,1.0179007817409198,0.6358791446318113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434117498222836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.95830031861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44143350094083,261.44143350094083,-11.708566499059145,246.21572716740272,276.66713983448375,120228.92980572693,120564.54305538694,-335.61324966000234,0.0,nan,276.66713983448375,3.517139834483771,270.5768573010643,-2.573142698935669,264.4865747676579,-8.663425232342092,258.39629223422395,-14.753707765776028,252.30600970081252,-20.843990299187453,246.21572716740272,-26.93427283259726,1.0,1.0,26022.012520719443,26022.012520719443,275.82406432044104,2.6740643204410617,275.82406432044104,275.82406432044104,77231.28202325497,77209.1255253097,22.156497945266892,0.0,8546.071908451686,8546.071908451686,0.8850463873674421,3950.6133600827393,275.82406432044104,2.6740643204410617,1.0,0.002,0.14143095445508863,0.004886546989381422,0.00021852827486469313,0.0017814717252528848,0.10926413743234656,0.10926413743234656,0.0,1.17577822478232e-13,1.0,1.0051401420124997,2.5500676381959124,0.09172461981972602,0.0,0.00046868246334997205,601.7431292104953,0.0,1600340.2187158756,266.8046331249036,0.015026547433592441,1.0,1283903.6581600558,2572.607431922251,,,,,,,,,,,,,,,,,,,4.0,15312.268049249573,1534.2388928992955,0.3693906876580798,6.173730061729009,2.9371461547955775
1027.0,-28.653277713249157,4.973414599746509,35.00757391220471,24.762693768739723,5.213896073699509,-25.266560334556974,-38.80632764250038,1.8271786950257647,-6.345012470324548,-6.359515232239428,40.041714803055754,42109.84442045895,25314.72729238492,25314.72729238492,67424.57171284387,77244.00052632033,77208.4410810548,25314.72729238492,102523.16837343972,102523.16837343972,102523.16837343972,129720.88770945187,125402.42930580629,4318.458403645574,0.0,90626.08176553102,55493.42877801733,39036.281097237435,27197.719336012153,66234.00043324959,20653.565236337006,1534.3222035113408,0.0,0.8796577301214004,2.7428795163248734,0.001494314320929203,1.0,1.0,-3.855634261754858,336249.6898699814,1556332.6361084897,4.628502815007149,1556332.6361084897,4.628502815007149,0.7593859242818894,0.09174105711741273,3.9309338329858554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309338329858554,1.2831203911889673,1.283464906867633,3.0635736599457877,6491.344966662991,15312.21529692963,6462.163382723998,0.0003235452146157855,23054.593543410865,2350.9142819832323,19315.838798935605,1969.667399054275,0.8378303769513292,0.8378303769513292,35528.81447713138,35405.22815468563,1.0043651815731027,0.8,4287.951514067853,4273.035954225843,1.0043651815731027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.801750641942,4632.441516551485,6.069511045085911,4.973414599746509,-3.5993943199793548,8.572808919725864,2.938218221281999,3.5,0.8394909203662854,0.6,0.00026848434965652773,1.000501460554873,0.000268349782825532,197.81541783291698,0.0,2.6741121975679428e-05,75.7843396790755,0.05028531443654603,9.019873024644177e-05,0.00017828561941008597,0.0007008289732739467,0.09174105705037139,0.09174105705037139,0.09174105705037139,0.09219932312907123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489255.1120475534,595.1544530105972,0.0,0.09174105705037139,0.09174105711741273,0.09174105711741273,0.3694432316020929,0.3694432316020929,0.5,9.652666055512976,2.692168628676768,2.692168628676768,6.997424861765467e-11,0.014502761914855,2.503880970484545,6.997424861765467e-11,27197.719336012153,20653.565236337006,0.7593859242818894,1.0179752283088221,0.6357738343601503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434407379829244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.758646768765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4394108971741,261.4394108971741,-11.71058910282585,246.21106422352892,276.66775757082434,120246.6606972631,120584.82055624835,-338.1598589852607,0.0,nan,276.66775757082434,3.517757570824358,270.5764189013629,-2.573581098637078,264.4850802319086,-8.664919768091352,258.393741562436,-14.756258437563986,252.30240289298388,-20.8475971070161,246.21106422352892,-26.938935776471055,1.0,1.0,26022.012520719443,26022.012520719443,275.8248624219784,2.674862421978446,275.8248624219784,275.8248624219784,77229.2246042472,77208.4410810548,20.783523192396387,0.0,8546.071908451686,8546.071908451686,0.8850479520451052,3950.5885021507847,275.8248624219784,2.674862421978446,1.0,0.002,0.14097057852818126,0.004888656910351716,0.0002178173307358221,0.0017821826691182536,0.10890866536791104,0.10890866536791104,0.0,-1.4592450511830002e-13,1.0,1.0050476212743975,2.5038809704145706,0.09174105711741273,0.0,0.00046037592675400547,591.0769552252614,0.0,1600339.882825363,266.80498752967543,0.014502761844880752,1.0,1283900.65786627,2573.158911100827,,,,,,,,,,,,,,,,,,,4.0,15312.21529692963,1534.3222035113408,0.3694432316020929,6.173730061729009,2.938218221281999
1028.0,-28.658125600584015,4.976931151024414,35.00854208350686,24.762921407260023,5.214498639370316,-25.27086317659448,-38.81050357650963,1.827236218159547,-6.344679490599447,-6.358652463895402,40.04309312182912,42105.92070206861,25328.014228529864,25328.014228529864,67433.93493059848,77242.07041047813,77207.46959798846,25328.014228529864,102535.48382651832,102535.48382651832,102535.48382651832,129735.4761542938,125410.27020708806,4325.20594720575,0.0,90626.2275587305,55491.573407516065,39038.504612460485,27199.992327775482,66238.49694023597,20655.325276738142,1534.3972507686904,0.0,0.8796571573171954,2.742974672155875,0.001494314320929203,1.0,1.0,-3.9022906719517323,336261.1276831087,1556392.1180680932,4.628522270153188,1556392.1180680932,4.628522270153188,0.759387172901729,0.09175723558549433,3.930911979394523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930911979394523,1.283120400271934,1.2834647432786033,3.0635566066609474,6491.3088327987525,15312.162784400507,6462.163475846265,0.000323552920325055,23054.758802482684,2350.93113371872,19315.83907728429,1969.6674274379418,0.8378243833635005,0.8378243833635005,35528.65646223584,35405.22815468563,1.0043595979160993,0.8,4287.932443343976,4273.035954225843,1.0043595979160993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.690754129974,4632.441516551485,6.071402632962458,4.976931151024414,-3.5973311641582404,8.574262315182654,2.9392620940540395,3.5,0.8397891697297256,0.6,0.000268349782825532,1.0004991860454069,0.000268215893194493,197.81938276724736,0.0,2.6619393899868022e-05,75.43936231222598,0.0503119338304459,9.015654583047835e-05,0.00017819323699505367,0.0007004619299509437,0.09175716918565455,0.09175716918565455,0.09175716918565455,0.09220697150009162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489196.6853734615,595.1735400689449,0.0,0.09175716918565455,0.09175723558549433,0.09175723558549433,0.3694949155884412,0.3694949155884412,0.5,9.666160734507978,2.6446632436997106,2.6446632436997106,-5.161382432561368e-11,0.013972973295949487,2.4563617919436638,-5.161382432561368e-11,27199.992327775482,20655.325276738142,0.759387172901729,1.018047480628087,0.6356714395264569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434696080558655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.41366940191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43737010122396,261.43737010122396,-11.712629898776015,246.20641720315803,276.6683229992947,120263.84961890141,120605.0510377425,-341.20141884107056,0.0,nan,276.6683229992947,3.5183229992946963,270.57594184007223,-2.574058159927745,264.4835606808519,-8.666439319148083,258.391179521591,-14.75882047840895,252.29879836237563,-20.851201637624342,246.20641720315803,-26.94358279684195,1.0,1.0,26022.012520719443,26022.012520719443,275.8256115143463,2.675611514346315,275.8256115143463,275.8256115143463,77227.09265307794,77207.46959798846,19.623055089483387,0.0,8546.071908451686,8546.071908451686,0.8850493344916486,3950.5665392914952,275.8256115143463,2.675611514346315,1.0,0.002,0.14051875172827238,0.004890727923901262,0.0002171195866552964,0.0017828804051217638,0.1085597933276482,0.1085597933276482,0.0,-8.222939690272213e-12,1.0,1.0049524080611545,2.4563617919952776,0.09175723558549433,0.0,0.0004518191731446613,580.0896018461137,0.0,1600339.513228991,266.80532050940053,0.013972973347563311,1.0,1283897.7102469783,2573.7266909842774,,,,,,,,,,,,,,,,,,,3.0,15312.162784400507,1534.3972507686904,0.3694949155884412,6.173730061729009,2.9392620940540395
1029.0,-28.662957337581698,4.980340100083393,35.00948952915994,24.763211071863793,5.215166367188036,-25.275144967106865,-38.81465729847548,1.8273539981611684,-6.344356756121954,-6.357814640540268,40.04443107951864,42101.960719020084,25340.92632377346,25340.92632377346,67442.88704279355,77240.09976705226,77206.4606040282,25340.92632377346,102547.38692780165,102547.38692780165,102547.38692780165,129749.56517741262,125417.74046934822,4331.824708064399,0.0,90626.34731523147,55489.69814487757,39040.72130039322,27202.17824961096,66242.89955000418,20657.01941852089,1534.4690197598272,0.0,0.8796566030149274,2.743067087673057,0.001494314320929203,1.0,1.0,-3.9484726518080038,336272.23509233206,1556449.8598717179,4.62854109690131,1556449.8598717179,4.62854109690131,0.759388429447422,0.09177303055346679,3.930888691868346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930888691868346,1.2831201267832888,1.2834642979111393,3.063539110498459,6491.271760529921,15312.110555800456,6462.164359950045,0.00032356087637651126,23054.925849899068,2350.948167814602,19315.841719929653,1969.6676969127739,0.8378184274235788,0.8378184274235788,35528.48807891678,35405.22815468563,1.0043536478845163,0.8,4287.912121261224,4273.035954225843,1.0043536478845163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.556339251622,4632.441516551485,6.0732376661733785,4.980340100083393,-3.595327513887863,8.575667613971255,2.940278611355785,3.5,0.8400796032445099,0.6,0.000268215893194493,1.0004975422497446,0.00026808251081894297,197.8233346297371,0.0,2.648596417107127e-05,75.06122246081597,0.05033841979461697,9.011460388286908e-05,0.00017810128931162393,0.0007000963441622353,0.09177298345944856,0.09177298345944856,0.09177298345944856,0.09221433298326275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489139.2883128097,595.1922891431722,0.0,0.09177298345944856,0.09177303055346679,0.09177303055346679,0.3695457148828451,0.3695457148828451,0.5,9.679401789068091,2.597264626742856,2.597264626742856,-2.745537130977027e-11,0.013457884418301092,2.409341988732251,-2.745537130977027e-11,27202.17824961096,20657.01941852089,0.759388429447422,1.0181149602590018,0.6355694120430063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434983471645215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.03552955051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4353218127898,261.4353218127898,-11.714678187210154,246.20178659306305,276.6688570325239,120282.06309112263,120624.51718026583,-342.4540891432291,0.0,nan,276.6688570325239,3.518857032523897,270.5754429446265,-2.574557055373475,264.48202885674505,-8.667971143254931,258.3886147688317,-14.761385231168276,252.29520068094848,-20.854799319051494,246.20178659306305,-26.94821340693693,1.0,1.0,26022.012520719443,26022.012520719443,275.8263312724697,2.6763312724697244,275.8263312724697,275.8263312724697,77225.25989441447,77206.4606040282,18.79929038627597,0.0,8546.071908451686,8546.071908451686,0.8850508076467651,3950.5431353276877,275.8263312724697,2.6763312724697244,1.0,0.002,0.14007539998955362,0.004892758669207034,0.00021643492407860635,0.0017835650719958264,0.10821746203930317,0.10821746203930317,0.0,-3.925567336471314e-12,1.0,1.0048581732809438,2.4093419887597065,0.09177303055346679,0.0,0.0004433445813890588,569.2078238619501,0.0,1600339.152683938,266.805643243878,0.013457884445756463,1.0,1283894.847837194,2574.2892209972824,,,,,,,,,,,,,,,,,,,3.0,15312.110555800456,1534.4690197598272,0.3695457148828451,6.173730061729009,2.940278611355785
1030.0,-28.66777063235111,4.9836440876785835,35.01041714721601,24.763463891018205,5.215796901931866,-25.27941387890604,-38.81880141617728,1.8274401483783256,-6.344058721805652,-6.357022855510034,40.04575361527548,42098.05911597591,25353.52173595189,25353.52173595189,67451.5808519278,77238.16448806692,77205.67391336366,25353.52173595189,102559.19564931554,102559.19564931554,102559.19564931554,129763.58949138362,125425.26425364983,4338.325237733789,0.0,90626.48628167085,55487.86440846596,39042.91319244987,27204.393842068082,66247.30703451796,20658.731116643907,1534.5435436208002,0.0,0.879655859650352,2.743154520223874,0.001494314320929203,1.0,1.0,-3.993554517499888,336282.7324153658,1556506.9377064405,4.628566345130954,1556506.9377064405,4.628566345130954,0.759389502908087,0.09178859893358433,3.930867119513104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930867119513104,1.2831199998421554,1.2834639997814528,3.0635226011570738,6491.236779216592,15312.05848914925,6462.163860233769,0.0003235682982366136,23055.08772652083,2350.9646746361736,19315.84022624426,1969.6675445992528,0.8378124800637726,0.8378124800637726,35528.33209717387,35405.22815468563,1.0043481360841628,0.8,4287.893295917329,4273.035954225843,1.0043481360841628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.399159677498,4632.441516551485,6.075029194646002,4.9836440876785835,-3.593398286466537,8.57704237414512,2.9412685295736174,3.5,0.8403624370210335,0.6,0.00026808251081894297,1.0004956621846879,0.00026794969828610403,197.82727154440312,0.0,2.6386146312144804e-05,74.77833864861837,0.05036480594092912,9.007277688281165e-05,0.00017800973393613132,0.0006997326100828146,0.0917885477920673,0.0917885477920673,0.0917885477920673,0.09222167296525528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489083.0085007495,595.2106729793309,0.0,0.0917885477920673,0.09178859893358433,0.09178859893358433,0.369595625784791,0.369595625784791,0.5,9.69239604832767,2.5501887231825435,2.5501887231825435,-1.4779288903810084e-12,0.012964133704372216,2.3634683380101364,-1.4779288903810084e-12,27204.393842068082,20658.731116643907,0.759389502908087,1.0181784569262924,0.6354682326036415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435269916116207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.75264573831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4332656895187,261.4332656895187,-11.716734310481286,246.19717225693321,276.6693591221074,120300.10246915516,120643.86646662204,-343.7639974668716,0.0,nan,276.6693591221074,3.519359122107403,270.5749217490724,-2.575078250927561,264.4804843760542,-8.669515623945756,258.3860470029877,-14.763952997012268,252.2916096299571,-20.858390370042883,246.19717225693321,-26.952827743066763,1.0,1.0,26022.012520719443,26022.012520719443,275.8270310046044,2.67703100460443,275.8270310046044,275.8270310046044,77223.39256728078,77205.67391336366,17.718653917123447,0.0,8546.071908451686,8546.071908451686,0.8850521722999127,3950.5214551106696,275.8270310046044,2.67703100460443,1.0,0.002,0.13964032194161896,0.004894746040441106,0.00021576302267224809,0.0017842369418398026,0.10788151133612404,0.10788151133612404,0.0,-3.548794938468269e-11,1.0,1.0047662139337274,2.3634683380116144,0.09178859893358433,0.0,0.0004350708615848126,558.5840607082639,0.0,1600338.7937907297,266.8059412781943,0.012964133705850145,1.0,1283892.142704146,2574.8385896624995,,,,,,,,,,,,,,,,,,,3.0,15312.05848914925,1534.5435436208002,0.369595625784791,6.173730061729009,2.9412685295736174
1031.0,-28.67256664683662,4.986845761035882,35.01132515186035,24.763676477037393,5.216375732987404,-25.28367240885184,-38.82293243715537,1.8274814949417155,-6.343789639170893,-6.356272119463303,40.047042633576076,42094.17200737761,25365.79939630696,25365.79939630696,67459.97140368457,77236.26234112991,77204.86048067754,25365.79939630696,102570.6598769845,102570.6598769845,102570.6598769845,129777.2155859012,125432.51056292378,4344.705022977411,0.0,90626.62900971936,55486.016168168215,39045.12537950127,27206.555708916694,66251.68108841796,20660.400329204218,1534.6167198776493,0.0,0.8796550224055935,2.7432376020835525,0.001494314320929203,1.0,1.0,-4.038353389873919,336292.68575629126,1556562.5705214771,4.6285947820152895,1556562.5705214771,4.6285947820152895,0.7593905141926129,0.09180388241728925,3.9308449318135534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308449318135534,1.2831200807921563,1.2834639103298562,3.0635051158943583,6491.199730043072,15312.00663089945,6462.164904346854,0.00032357625923860634,23055.25417099255,2350.981647248811,19315.843347168146,1969.6678628449213,0.8378065669503995,0.8378065669503995,35528.17166592467,35405.22815468563,1.0043424670615249,0.8,4287.873933565164,4273.035954225843,1.0043424670615249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.219750068693,4632.441516551485,6.076776239652818,4.986845761035882,-3.5915387415619806,8.578384502597864,2.9422324659983055,3.5,0.8406378474280872,0.6,0.00026794969828610403,1.0004939015917902,0.00026781742283465683,197.83119446013342,0.0,2.6273940998428173e-05,74.46034878954544,0.05039107988192754,9.00310999256127e-05,0.00017791859836049134,0.0006993704206407086,0.09180383875552223,0.09180383875552223,0.09180383875552223,0.0922287761154938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489027.75276727526,595.2287210603272,0.0,0.09180383875552223,0.09180388241728925,0.09180388241728925,0.3696446732603848,0.3696446732603848,0.5,9.705144661699201,2.503433902509073,2.503433902509073,-5.013589543523267e-11,0.012482480292419496,2.317918729589394,-5.013589543523267e-11,27206.555708916694,20660.400329204218,0.7593905141926129,1.018237881596605,0.6353676060113811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435555277984313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.43465587923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4312000265299,261.4312000265299,-11.718799973470084,246.19257375061017,276.6698263024502,120317.734983615,120663.0939298242,-345.3589462091814,0.0,nan,276.6698263024502,3.5198263024502126,270.5743757920904,-2.575624207909584,264.4789252817234,-8.6710747182766,258.3834747713327,-14.766525228667263,252.28802426097246,-20.861975739027514,246.19257375061017,-26.957426249389812,1.0,1.0,26022.012520719443,26022.012520719443,275.82768655859616,2.6776865585961787,275.82768655859616,275.82768655859616,77221.53035229453,77204.86048067754,16.669871616992168,0.0,8546.071908451686,8546.071908451686,0.8850535758780651,3950.499156472621,275.82768655859616,2.6776865585961787,1.0,0.002,0.13921346670004844,0.00489669135240353,0.0002151038062736096,0.0017848961672124327,0.10755190313680481,0.10755190313680481,0.0,-2.651395769603937e-11,1.0,1.0046748826696148,2.31791872963953,0.09180388241728925,0.0,0.00042684839557930517,548.0262063866356,0.0,1600338.418332157,266.8062103608291,0.012482480342555391,1.0,1283889.5778040157,2575.384478652963,,,,,,,,,,,,,,,,,,,3.0,15312.00663089945,1534.6167198776493,0.3696446732603848,6.173730061729009,2.9422324659983055
1032.0,-28.67734490315207,4.989947644978361,35.012213609158906,24.763806291762762,5.216877732614727,-25.2879226395619,-38.82705828929318,1.8274554705388273,-6.3435553167286685,-6.355564659312898,40.04829436895104,42090.39190707099,25377.774149828638,25377.774149828638,67468.16605689963,77234.43220677806,77203.94512943475,25377.774149828638,102581.71927926339,102581.71927926339,102581.71927926339,129790.36953668881,125439.40490641136,4350.9646302774545,0.0,90626.82287618217,55484.25393032301,39047.2988287324,27208.650257425426,66255.94908615782,20662.017071745508,1534.6879566160903,0.0,0.8796540935448985,2.7433161532870796,0.001494314320929203,1.0,1.0,-4.083204415305374,336302.06555393996,1556616.5956786938,4.6286263306611355,1556616.5956786938,4.6286263306611355,0.7593914757350634,0.09181889612981281,3.9308275923239795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308275923239795,1.283120475006077,1.2834641349152358,3.0634906611597503,6491.169102194959,15311.954958388178,6462.161551072691,0.00032358257067601707,23055.4051907939,2350.9970469828027,19315.83332400727,1969.6668407669563,0.8378006443244012,0.8378006443244012,35528.0462902063,35405.22815468563,1.004338036770827,0.8,4287.858802044191,4273.035954225843,1.004338036770827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.018649971694,4632.441516551485,6.078481625465481,4.989947644978361,-3.5897496227431245,8.579697267721485,2.943171044273888,3.5,0.8409060126496823,0.6,0.00026781742283465683,1.0004920915661093,0.00026768569696081435,197.83510298457796,0.0,2.6168210557554117e-05,74.16070872010836,0.0504172480924851,8.998949290332937e-05,0.00017782792993132745,0.0006990109336599172,0.09181885230303405,0.09181885230303405,0.09181885230303405,0.0922356010163047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488973.50297338475,595.2464391476368,0.0,0.09181885230303405,0.09181889612981281,0.09181889612981281,0.36969285956779185,0.36969285956779185,0.5,9.717647597580603,2.456934925718656,2.456934925718656,1.0857093002414331e-11,0.012009342584235583,2.2723602440075297,1.0857093002414331e-11,27208.650257425426,20662.017071745508,0.7593914757350634,1.0182959717196938,0.6352696246541958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435839626018445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.1350158098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42912118802127,261.42912118802127,-11.720878811978707,246.18799056480142,276.67025181124296,120334.8756733366,120682.43743935603,-347.5617660194379,0.0,nan,276.67025181124296,3.5202518112429857,270.57379956195587,-2.5762004380441113,264.4773473126662,-8.672652687333766,258.38089506337315,-14.769104936626832,252.28444281408815,-20.865557185911825,246.18799056480142,-26.962009435198553,1.0,1.0,26022.012520719443,26022.012520719443,275.82828691091356,2.6782869109135845,275.82828691091356,275.82828691091356,77219.64023700466,77203.94512943475,15.695107569903485,0.0,8546.071908451686,8546.071908451686,0.885054672760989,3950.4817302855995,275.82828691091356,2.6782869109135845,1.0,0.002,0.13879484354079027,0.004898594030478007,0.00021445728845860077,0.0017855426909281138,0.10722864422930038,0.10722864422930038,0.0,-2.0613285384163405e-11,1.0,1.004583511927759,2.2723602439966726,0.09181889612981281,0.0,0.0004186167293798336,537.4566441243678,0.0,1600338.0143792904,266.8064446832713,0.01200934257337849,1.0,1283887.1607462785,2575.9307667748453,,,,,,,,,,,,,,,,,,,3.0,15311.954958388178,1534.6879566160903,0.36969285956779185,6.173730061729009,2.943171044273888
1033.0,-28.682105883122773,4.9929525098770515,35.01308259577099,24.76394117055463,5.217372718055661,-25.292158023018523,-38.83116667913271,1.8274248597680691,-6.3433366451363895,-6.354882725318455,40.049509246681524,42086.588092531165,25389.41648388452,25389.41648388452,67476.00457641568,77232.60062115108,77202.97757807808,25389.41648388452,102592.3940619626,102592.3940619626,102592.3940619626,129803.05889215982,125445.95524614627,4357.103646013557,0.0,90626.99716401257,55482.450000944365,39049.49684785357,27210.664830197227,66260.16167805079,20663.573199559316,1534.7562316528754,0.0,0.879653166822569,2.743391967976778,0.001494314320929203,1.0,1.0,-4.127959116017337,336311.1071088297,1556669.0314061027,4.628657806720511,1556669.0314061027,4.628657806720511,0.7593924414749238,0.09183362868401604,3.9308077499305347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308077499305347,1.2831208894881185,1.283464380479269,3.0634742074058745,6491.134238664892,15311.903481765097,6462.161250045257,0.00032358997961504815,23055.565911513768,2351.0134359351837,19315.832424216125,1969.6667490137943,0.8377947649755997,0.8377947649755997,35527.902816739275,35405.22815468563,1.0043329669808123,0.8,4287.841486316684,4273.035954225843,1.0043329669808123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.796370758363,4632.441516551485,6.080137590443274,4.9929525098770515,-3.5880165241924393,8.58096903406949,2.944084855531596,3.5,0.8411671015804559,0.6,0.00026768569696081435,1.0004903309673552,0.00026755450670072357,197.83899751040462,0.0,2.606000181736077e-05,73.85404515040042,0.05044330809430246,8.994807963593303e-05,0.00017773761732488131,0.0006986524036348311,0.09183357962299134,0.09183357962299134,0.09183357962299134,0.09224215635619429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.2587234698,595.2638274323339,0.0,0.09183357962299134,0.09183362868401604,0.09183362868401604,0.3697401822408182,0.3697401822408182,0.5,9.729905349514203,2.4106583085890065,2.4106583085890065,-1.1425527191022411e-11,0.011546080182085916,2.2269236093011386,-1.1425527191022411e-11,27210.664830197227,20663.573199559316,0.7593924414749238,1.0183495311145256,0.6351718291456069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436122931769857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.82835224009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42703250246944,261.42703250246944,-11.722967497530533,246.18342283428265,276.67064217066115,120352.13133440293,120701.33943184404,-349.20809744111295,0.0,nan,276.67064217066115,3.5206421706611764,270.57319830338645,-2.576801696613529,264.4757544361118,-8.674245563888178,258.3783105688189,-14.771689431181073,252.28086670155528,-20.869133298444694,246.18342283428265,-26.966577165717325,1.0,1.0,26022.012520719443,26022.012520719443,275.8288556289923,2.6788556289923235,275.8288556289923,275.8288556289923,77217.8430886417,77202.97757807808,14.86551056362805,0.0,8546.071908451686,8546.071908451686,0.885055927974739,3950.4617886801875,275.8288556289923,2.6788556289923235,1.0,0.002,0.1383844378047707,0.004900457344735207,0.0002138234546120886,0.0017861765290556717,0.1069117273060443,0.1069117273060443,0.0,-1.633223981403753e-11,1.0,1.0044923647313084,2.226923609312564,0.09183362868401604,0.0,0.00041039978340907983,526.9060565196752,0.0,1600337.6062469243,266.8066633548636,0.011546080193511443,1.0,1283884.8308905265,2576.476145030784,,,,,,,,,,,,,,,,,,,3.0,15311.903481765097,1534.7562316528754,0.3697401822408182,6.173730061729009,2.944084855531596
