time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1034.0,-28.686850052012133,4.995862824082093,35.0139325423836,24.7640477254987,5.217843934515346,-25.29638065335929,-38.83526542978359,1.8273745372397594,-6.343139489580551,-6.354237954887985,40.05069755770336,42082.84327486447,25400.76250176028,25400.76250176028,67483.60577662475,77230.79873331505,77202.05889133169,25400.76250176028,102602.82139309197,102602.82139309197,102602.82139309197,129815.47365438385,125452.35001067472,4363.123643709127,0.0,90627.19336723573,55480.697434639784,39051.662147328825,27212.65226129187,66264.3144086207,20665.106305065172,1534.8243361189695,0.0,0.87965214082915,2.7434637805761195,0.001494314320929203,1.0,1.0,-4.172042701098178,336319.65609929466,1556720.3217727859,4.628692654565457,1556720.3217727859,4.628692654565457,0.7593933184697277,0.09184808251226194,3.9307903303564435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307903303564435,1.2831213948464006,1.283464717631042,3.063459424918239,6491.102916347443,15311.85219196958,6462.158564295624,0.0003235964813604671,23055.71799832368,2351.028944473768,19315.824396330743,1969.6659303973063,0.8377888902759457,0.8377888902759457,35527.77686171953,35405.22815468563,1.0043285162282842,0.8,4287.826284880171,4273.035954225843,1.0043285162282842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.553489938566,4632.441516551485,6.081751990714693,4.995862824082093,-3.5863472953130775,8.582210119395171,2.9449745691843314,3.5,0.8414213054812375,0.6,0.00026755450670072357,1.000488618097482,0.0002674238385734985,197.8428784167916,0.0,2.5954549539489044e-05,73.55519339491195,0.05046926264384195,8.990678108386351e-05,0.00017764772561686007,0.0006982959620645682,0.09184804228692968,0.09184804228692968,0.09184804228692968,0.09224855667673382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488868.05387711263,595.2808754414394,0.0,0.09184804228692968,0.09184808251226194,0.09184808251226194,0.369786640918548,0.369786640918548,0.5,9.741921204201276,2.3647056502611576,2.3647056502611576,-1.4779288903810084e-11,0.011098465307441074,2.182195253789814,-1.4779288903810084e-11,27212.65226129187,20665.106305065172,0.7593933184697277,1.0184004222919332,0.6350755101057783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436405223691053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.5295004846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42493512770693,261.42493512770693,-11.725064872293046,246.17887043665712,276.6709998187599,120369.41361813778,120720.07446803134,-350.660849893545,0.0,nan,276.6709998187599,3.5209998187599467,270.5725739423421,-2.577426057657874,264.47414806592127,-8.675851934078707,258.3757221894859,-14.774277810514093,252.27729631307523,-20.87270368692475,246.17887043665712,-26.971129563342856,1.0,1.0,26022.012520719443,26022.012520719443,275.8293929012931,2.679392901293113,275.8293929012931,275.8293929012931,77216.09108764335,77202.05889133169,14.032196311658481,0.0,8546.071908451686,8546.071908451686,0.8850570299220445,3950.444282008226,275.8293929012931,2.679392901293113,1.0,0.002,0.13798212739713747,0.004902279681651785,0.00021320211112933586,0.0017867978703864432,0.10660105556466792,0.10660105556466792,0.0,-1.8484221098180598e-11,1.0,1.0044026179375862,2.1821952538045934,0.09184808251226194,0.0,0.0004023046704343262,516.5119775328207,0.0,1600337.195347,266.8068605104194,0.011098465322220363,1.0,1283882.6279973255,2577.013513816841,,,,,,,,,,,,,,,,,,,3.0,15311.85219196958,1534.8243361189695,0.369786640918548,6.173730061729009,2.9449745691843314
1035.0,-28.691577748754064,4.9986810216264494,35.01476375748378,24.764103919174545,5.218263974193965,-25.300593576461985,-38.83935499526558,1.8272798019377872,-6.342962637266908,-6.3536279768628505,40.051856562636445,42079.1542369883,25411.816299936647,25411.816299936647,67490.97053692496,77229.04123903779,77201.14638873484,25411.816299936647,102612.96268867148,102612.96268867148,102612.96268867148,129827.56218372268,125458.53769442007,4369.024489302615,0.0,90627.41434821632,55478.981141027725,39053.81467465399,27214.599495051192,66268.41416970518,20666.607059049955,1534.8915945405824,0.0,0.8796510386540519,2.7435318484178457,0.001494314320929203,1.0,1.0,-4.2155338508360956,336327.7439354398,1556770.348448385,4.6287300899779975,1556770.348448385,4.6287300899779975,0.7593941282438512,0.09186223792870755,3.9307749985282165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307749985282165,1.2831221063708291,1.2834652616739606,3.0634457773048465,6491.073998692333,15311.801080256724,6462.154283699084,0.00032360236858643203,23055.864144386174,2351.0438472247074,19315.811601341225,1969.6646256714807,0.8377830247600757,0.8377830247600758,35527.666002388185,35405.22815468563,1.0043245989009784,0.8,4287.812905333325,4273.035954225843,1.0043245989009784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.290510945748,4632.441516551485,6.083325120278349,4.9986810216264494,-3.584739245527841,8.58342026715429,2.9458407681526473,3.5,0.8416687909007564,0.6,0.0002674238385734985,1.0004869399493495,0.0002672936826012312,197.84674597962612,0.0,2.5851758407541677e-05,73.26388332697312,0.05049511440224949,8.986559254491862e-05,0.00017755824602857986,0.0006979415142716637,0.0918622378921173,0.0918622378921173,0.0918622378921173,0.09225477243279077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488816.8650831657,595.2975906804224,0.0,0.0918622378921173,0.09186223792870755,0.09186223792870755,0.369832246444003,0.369832246444003,0.5,9.75369724085245,2.3191367472042543,2.3191367472042543,-2.83648660115432e-11,0.010665339595959722,2.138094126026772,-2.83648660115432e-11,27214.599495051192,20666.607059049955,0.7593941282438512,1.0184485532442191,0.6349805524126292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443668652925712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.23819041666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42282748861516,261.42282748861516,-11.727172511384822,246.1743329640721,276.67132201316116,120386.38758233002,120738.7645276113,-352.3769452812885,0.0,nan,276.67132201316116,3.521322013161182,270.57192420334644,-2.578075796653536,264.47252639353496,-8.677473606465014,258.3731285836914,-14.776871416308552,252.2737307738847,-20.876269226115284,246.1743329640721,-26.97566703592787,1.0,1.0,26022.012520719443,26022.012520719443,275.8298961048133,2.679896104813338,275.8298961048133,275.8298961048133,77214.31161970938,77201.14638873484,13.165230974540464,0.0,8546.071908451686,8546.071908451686,0.8850579997996787,3950.4288735208575,275.8298961048133,2.679896104813338,1.0,0.002,0.1375878105957746,0.0049040619662179645,0.00021259310206398974,0.0017874068979127395,0.10629655103199487,0.10629655103199487,0.0,-2.3270881749359873e-14,1.0,1.0043141098522743,2.1380941260551367,0.09186223792870755,0.0,0.000394316801600812,506.25566973454875,0.0,1600336.7814407435,266.80703736273307,0.010665339624324588,1.0,1283880.5439669255,2577.5438256612174,,,,,,,,,,,,,,,,,,,4.0,15311.801080256724,1534.8915945405824,0.369832246444003,6.173730061729009,2.9458407681526473
1036.0,-28.696288557061443,5.001409625817858,35.01557647523212,24.76417348897087,5.218692770989524,-25.30479042425231,-38.843426923826314,1.827194639196038,-6.34280302013309,-6.353043947287072,40.05298517319135,42075.4531659397,25422.567644322164,25422.567644322164,67498.02081026186,77227.27864476123,77200.22784057306,25422.567644322164,102622.79548489522,102622.79548489522,102622.79548489522,129839.28375250092,125464.47185207815,4374.811900422777,0.0,90627.62293454114,55477.245407510054,39055.97503003454,27216.488267605695,66272.46329764024,20668.062889923902,1534.9568992331035,0.0,0.8796499119243812,2.743597151491337,0.001494314320929203,1.0,1.0,-4.258995211850618,336335.48785920284,1556819.0643628484,4.628768359449972,1556819.0643628484,4.628768359449972,0.75939491850328,0.09187619353816187,3.9307584732512098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307584732512098,1.2831227721713736,1.2834657606377788,3.0634313087588305,6491.043341579502,15311.750140396927,6462.151300067365,0.0003236087092051283,23056.014138559167,2351.0591423737123,19315.802683066355,1969.663716260533,0.8377771876346296,0.8377771876346295,35527.54651353031,35405.22815468563,1.0043203766439914,0.8,4287.798484294048,4273.035954225843,1.0043203766439914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.007931471832,4632.441516551485,6.084853849323901,5.001409625817858,-3.5831847719217134,8.584594397739572,2.946684029118665,3.5,0.8419097226053329,0.6,0.0002672936826012312,1.0004852187198179,0.00026716404960310143,197.8505998569863,0.0,2.575093558289203e-05,72.97815144191601,0.050520865337832385,8.982459896370612e-05,0.0001774690836375251,0.0006975881042483294,0.091876162152853,0.091876162152853,0.091876162152853,0.09226077539369695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488766.67474344245,595.3139788618162,0.0,0.091876162152853,0.09187619353816187,0.09187619353816187,0.3698770048500444,0.3698770048500444,0.5,9.765236002576383,2.273882619913877,2.273882619913877,1.3585577107733116e-11,0.010240927153972734,2.094048735436445,1.3585577107733116e-11,27216.488267605695,20668.062889923902,0.75939491850328,1.0184927110241466,0.6348859099588937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436966868456487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.9524585316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42071378286516,261.42071378286516,-11.729286217134813,246.16981069957615,276.6716168661562,120403.64678701444,120757.03802072145,-353.3912337070169,0.0,nan,276.6716168661562,3.5216168661562506,270.57125563284416,-2.578744367155821,264.47089439953066,-8.679105600469313,258.3705331661953,-14.77946683380469,252.2701719328884,-20.87982806711159,246.16981069957615,-26.98018930042383,1.0,1.0,26022.012520719443,26022.012520719443,275.8303726524756,2.6803726524756257,275.8303726524756,275.8303726524756,77212.65526876254,77200.22784057306,12.427428189475904,0.0,8546.071908451686,8546.071908451686,0.8850590451731151,3950.412265617466,275.8303726524756,2.6803726524756257,1.0,0.002,0.13720147299292756,0.004905805687758944,0.00021199640918794548,0.0017880035691488186,0.10599820459397274,0.10599820459397274,0.0,-2.1663235875296616e-11,1.0,1.0042256940261494,2.0940487354228594,0.09187619353816187,0.0,0.00038633246601429673,496.0039657373965,0.0,1600336.3598407928,266.8071969798669,0.010240927140387157,1.0,1283878.5485842167,2578.0739464936246,,,,,,,,,,,,,,,,,,,3.0,15311.750140396927,1534.9568992331035,0.3698770048500444,6.173730061729009,2.946684029118665
1037.0,-28.700983159569418,5.004050871939858,35.01637117625811,24.7642014984973,5.219081759808113,-25.308976667628432,-38.84748579058794,1.827075269163747,-6.342664300793274,-6.352497024757433,40.054090559235426,42071.79324114428,25433.05066325898,25433.05066325898,67504.84390440326,77225.55455741433,77199.36938196281,25433.05066325898,102632.42004522179,102632.42004522179,102632.42004522179,129850.78299105352,125470.2992238755,4380.483767178022,0.0,90627.855775839,55475.536783317606,39058.13221391265,27218.362945831726,66276.49515974437,20669.505170702116,1535.0226494984793,0.0,0.8796486735951456,2.7436584500664103,0.001494314320929203,1.0,1.0,-4.301636492362718,336342.7398900703,1556866.7789209338,4.62881041948394,1556866.7789209338,4.62881041948394,0.7593956040573514,0.09188987158934474,3.9307442597340936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307442597340936,1.283123596515188,1.2834664188581282,3.0634182633765996,6491.015699979958,15311.699381278879,6462.146296266347,0.0003236142779524288,23056.15674472034,2351.0736841551748,19315.787726370258,1969.6621911019827,0.8377713571362411,0.8377713571362411,35527.4437401696,35405.22815468563,1.004316745048471,0.8,4287.786080638194,4273.035954225843,1.004316745048471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.70627515216,4632.441516551485,6.086345626753315,5.004050871939858,-3.5816914485819384,8.585742320521797,2.9475049597524503,3.5,0.8421442742149858,0.6,0.00026716404960310143,1.0004835676272412,0.00026703492016036894,197.85444060597445,0.0,2.5647966441239553e-05,72.68633689447289,0.05054651330427362,8.978375407860056e-05,0.00017738029552450085,0.0006972365784228689,0.091889833809781,0.091889833809781,0.091889833809781,0.09226665893491565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488717.50002328836,595.3300347900976,0.0,0.091889833809781,0.09188987158934474,0.09188987158934474,0.3699209240493456,0.3699209240493456,0.5,9.776541107779607,2.2290559849185456,2.2290559849185456,4.4792614062316716e-11,0.009832723964166235,2.050860532394722,4.4792614062316716e-11,27218.362945831726,20669.505170702116,0.7593956040573514,1.018533701000607,0.6347920652674801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437246216495943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.66064398416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41859296782127,261.41859296782127,-11.731407032178709,246.1653033153628,276.67188262028156,120420.69045744232,120775.27029577426,-354.57983833194425,0.0,nan,276.67188262028156,3.5218826202815876,270.57056675930113,-2.5794332406988474,264.4692508983195,-8.680749101680476,258.3679350373194,-14.782064962680579,252.26661917634328,-20.883380823656694,246.1653033153628,-26.984696684637186,1.0,1.0,26022.012520719443,26022.012520719443,275.83081912433977,2.6808191243397914,275.83081912433977,275.83081912433977,77210.99142387,77199.36938196281,11.622041907190578,0.0,8546.071908451686,8546.071908451686,0.8850599443062271,3950.397981032764,275.83081912433977,2.6808191243397914,1.0,0.002,0.1368229701464851,0.004907509593119005,0.00021141180460365646,0.0017885881729107949,0.10570590230182823,0.10570590230182823,0.0,-2.2485548579337378e-11,1.0,1.004138979860128,2.0508605323499296,0.09188987158934474,0.0,0.0003784978899417064,485.9446143157875,0.0,1600335.9370083564,266.8073356992067,0.00983272391937362,1.0,1283876.6799747,2578.5941983544662,,,,,,,,,,,,,,,,,,,3.0,15311.699381278879,1535.0226494984793,0.3699209240493456,6.173730061729009,2.9475049597524503
1038.0,-28.705661650383604,5.006607093326582,35.017148096640085,24.76420687688517,5.219442204743322,-25.313151264881373,-38.8515351927839,1.8269318202434888,-6.342541205511566,-6.351978029347139,40.055166679626545,42068.163014279475,25443.253595741317,25443.253595741317,67511.4166100208,77223.85192182405,77198.50146169914,25443.253595741317,102641.75505744046,102641.75505744046,102641.75505744046,129861.94245479078,125475.90147173931,4386.040983051475,0.0,90628.09208838032,55473.83991007079,39060.2801981217,27220.18739735032,66280.46759547202,20670.908333777785,1535.0868938867359,0.0,0.8796473958124521,2.7437167335494537,0.001494314320929203,1.0,1.0,-4.343825703035009,336349.6217288786,1556913.2312743634,4.628853819640519,1556913.2312743634,4.628853819640519,0.7593962536712713,0.09190327501020933,3.9307299477536497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307299477536497,1.2831245321806748,1.2834671890758225,3.063404875498218,6490.98733267217,15311.648789790068,6462.141879307871,0.0003236200386849085,23056.30081256863,2351.0883749872414,19315.77452378579,1969.6608448130391,0.8377655496781264,0.8377655496781263,35527.3402547772,35405.22815468563,1.00431308829528,0.8,4287.773591047659,4273.035954225843,1.00431308829528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.385994886959,4632.441516551485,6.087797017760136,5.006607093326582,-3.580251491905016,8.586858585231598,2.9483040850422837,3.5,0.8423725957263668,0.6,0.00026703492016036894,1.0004819260431603,0.0002669062910676201,197.8582683022604,0.0,2.554883365759827e-05,72.4053945856335,0.05057206213793122,8.97430215406276e-05,0.00017729189861974133,0.0006968865753987212,0.09190324242937636,0.09190324242937636,0.09190324242937636,0.09227234658175006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488669.3018692255,595.3457709137614,0.0,0.09190324242937636,0.09190327501020933,0.09190327501020933,0.3699640162902326,0.3699640162902326,0.5,9.78761458146478,2.1846639079314514,2.1846639079314514,4.661160346586257e-11,0.009436823835585528,2.0081523263121426,4.661160346586257e-11,27220.18739735032,20670.908333777785,0.7593962536712713,1.018571821521562,0.6346992491216731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437524613748016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.37970167532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4164652058866,261.4164652058866,-11.733534794113382,246.16081062936283,276.6721197824106,120437.58578557326,120793.32707696308,-355.74129138979873,0.0,nan,276.6721197824106,3.522119782410641,270.5698579518034,-2.580142048196592,264.4675961211951,-8.682403878804905,258.3653342905772,-14.784665709422768,252.2630724599704,-20.886927540029575,246.16081062936283,-26.98918937063715,1.0,1.0,26022.012520719443,26022.012520719443,275.8312365619498,2.681236561949845,275.8312365619498,275.8312365619498,77209.34858267846,77198.50146169914,10.847120979320607,0.0,8546.071908451686,8546.071908451686,0.8850608496674959,3950.383597492418,275.8312365619498,2.681236561949845,1.0,0.002,0.1364522210507503,0.004909175659100524,0.00021083916730128867,0.0017891608215571432,0.10541958365064433,0.10541958365064433,0.0,-1.1141568136835422e-11,1.0,1.004053211029373,2.008152326265531,0.09190327501020933,0.0,0.00037074444425147583,475.9894888008735,0.0,1600335.5135171807,266.8074587944884,0.009436823788973925,1.0,1283874.9067754338,2579.1091473736665,,,,,,,,,,,,,,,,,,,3.0,15311.648789790068,1535.0868938867359,0.3699640162902326,6.173730061729009,2.9483040850422837
1039.0,-28.710324008081617,5.009080534710754,35.01790752243047,24.764184664841764,5.219772968343073,-25.31731431044263,-38.85557520026339,1.8267632717303188,-6.342434895750955,-6.351487816374887,40.05621551719715,42064.57354531437,25453.187192788344,25453.187192788344,67517.76073810272,77222.17584029009,77197.63537223956,25453.187192788344,102650.8225650279,102650.8225650279,102650.8225650279,129872.79310125628,125481.30748777802,4391.485613478254,0.0,90628.33999141942,55472.168833061034,39062.41239817598,27221.970536228375,66284.38293440435,20672.278788015643,1535.1500766185316,0.0,0.8796460664873135,2.7437719185035485,0.001494314320929203,1.0,1.0,-4.38557142019107,336356.12201569724,1556958.5069310693,4.628898970533405,1556958.5069310693,4.628898970533405,0.759396854114728,0.09191642492861703,3.9307165571414933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307165571414933,1.2831255839377844,1.2834680760579305,3.06339192854258,6490.959899626764,15311.598364585438,6462.136889077635,0.00032362556352550276,23056.442425684952,2351.10281550631,19315.75960765367,1969.6593237908633,0.8377597571659993,0.8377597571659993,35527.243431438495,35405.22815468563,1.0043096669544025,0.8,4287.761905496427,4273.035954225843,1.0043096669544025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.047571533909,4632.441516551485,6.089209932950131,5.009080534710754,-3.5788647092769943,8.587945243987749,2.9490819632805114,3.5,0.8425948466515747,0.6,0.0002669062910676201,1.0004802820657197,0.0002667781623007414,197.86208292700493,0.0,2.54503295445731e-05,72.12623392932016,0.0505975124674758,8.970240052130513e-05,0.00017720389054631499,0.0006965382665602893,0.0919163931618056,0.0919163931618056,0.0919163931618056,0.09227786094354948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.0776190786,595.3611882319692,0.0,0.0919163931618056,0.09191642492861703,0.09191642492861703,0.37000628746670156,0.37000628746670156,0.5,9.79845895155366,2.1407142389792284,2.1407142389792284,-4.547473508864641e-12,0.009052920623958016,1.965916396183843,-4.547473508864641e-12,27221.970536228375,20672.278788015643,0.759396854114728,1.0186073664579323,0.6346076056398061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437802065688894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.100541019005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4143305284835,261.4143305284835,-11.735669471516474,246.15633248597865,276.67232857099077,120454.34900021045,120811.24649269371,-356.8974924832776,0.0,nan,276.67232857099077,3.522328570990794,270.5691293539845,-2.5808706460154553,264.4659301369923,-8.684069863007664,258.36273091997657,-14.787269080023407,252.2595317029779,-20.890468297022068,246.15633248597865,-26.993667514021325,1.0,1.0,26022.012520719443,26022.012520719443,275.8316254313494,2.681625431349403,275.8316254313494,275.8316254313494,77207.7221802634,77197.63537223956,10.086808023843332,0.0,8546.071908451686,8546.071908451686,0.8850616967434599,3950.370139927201,275.8316254313494,2.681625431349403,1.0,0.002,0.1360891456592397,0.004910804008990613,0.00021027837336384336,0.0017897216195651182,0.10513918668192168,0.10513918668192168,0.0,-7.071038633094107e-12,1.0,1.0039683726056245,1.9659163961883905,0.09191642492861703,0.0,0.00036307100424384813,466.13714363122585,0.0,1600335.087570826,266.807565104249,0.00905292062850549,1.0,1283873.2319096343,2579.618848758558,,,,,,,,,,,,,,,,,,,3.0,15311.598364585438,1535.1500766185316,0.37000628746670156,6.173730061729009,2.9490819632805114
1040.0,-28.71497042399473,5.011473391950292,35.018649731393,24.764139332715445,5.220079272211268,-25.321465454362553,-38.85960193639619,1.826574303301939,-6.342343900488913,-6.351025142471041,40.05723736060154,42061.00839978302,25462.857242816015,25462.857242816015,67523.86564259903,77220.5231136764,77196.7697958041,25462.857242816015,102659.6270386201,102659.6270386201,102659.6270386201,129883.3389787551,125486.52067834564,4396.818300409466,0.0,90628.5984100687,55470.50930476108,39064.54345034181,27223.711940134996,66288.2553904768,20673.61631257992,1535.2121455999313,0.0,0.8796446912084765,2.7438241287409193,0.001494314320929203,1.0,1.0,-4.426820460651413,336362.25722240534,1557002.6182748014,4.628945682348954,1557002.6182748014,4.628945682348954,0.7593974090690223,0.09192931320344269,3.9307040824614146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307040824614146,1.283126729950226,1.283469057962261,3.063379470408111,6490.933502334759,15311.548106631208,6462.131255180729,0.00032363082634751704,23056.581342372865,2351.116981066202,19315.742767558793,1969.6576065790862,0.83775397925367,0.83775397925367,35527.15323085952,35405.22815468563,1.0043064796368706,0.8,4287.751019242132,4273.035954225843,1.0043064796368706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.691466165357,4632.441516551485,6.09058512183661,5.011473391950292,-3.5775293451907224,8.589002737141016,2.9498391299202806,3.5,0.842811179977223,0.6,0.0002667781623007414,1.000478657618013,0.0002666505279941698,197.86588463544916,0.0,2.5351824697494958e-05,71.84707119270071,0.050622864292173296,8.966192984947091e-05,0.00017711623245127047,0.0006961914979663937,0.09192928805940229,0.09192928805940229,0.09192928805940229,0.09228320362244043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.8165701952,595.3762902759009,0.0,0.09192928805940229,0.09192931320344269,0.09192931320344269,0.37004774550850045,0.37004774550850045,0.5,9.8090767143229,2.0972228715579604,2.0972228715579604,1.4495071809506044e-11,0.008681241982117172,1.9242046818196172,1.4495071809506044e-11,27223.711940134996,20673.61631257992,0.7593974090690223,1.018639957332468,0.6345167503959631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438078570944306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.82137828239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41218941860694,261.41218941860694,-11.737810581393035,246.15186877231966,276.67251006489624,120471.03694385919,120829.00988448937,-357.972940630188,0.0,nan,276.67251006489624,3.5225100648962666,270.56838180637754,-2.5816181936224325,264.4642535478719,-8.685746452128058,258.3601252893441,-14.789874710655852,252.25599703083208,-20.8940029691679,246.15186877231966,-26.998131227680318,1.0,1.0,26022.012520719443,26022.012520719443,275.831986821711,2.681986821711007,275.831986821711,275.831986821711,77206.1239608565,77196.7697958041,9.354165052398457,0.0,8546.071908451686,8546.071908451686,0.8850624858781052,3950.3576028737216,275.831986821711,2.681986821711007,1.0,0.002,0.1357336542604311,0.004912395226459749,0.0002097292848451547,0.001790270699314954,0.10486464242257736,0.10486464242257736,0.0,-1.5839891030766662e-11,1.0,1.0038845696059067,1.9242046818051222,0.09192931320344269,0.0,0.0003554872497292548,456.4000022654084,0.0,1600334.6612183163,266.80765609951106,0.0086812419676221,1.0,1283871.6511295708,2580.1226741114015,,,,,,,,,,,,,,,,,,,3.0,15311.548106631208,1535.2121455999313,0.37004774550850045,6.173730061729009,2.9498391299202806
1041.0,-28.71960052380032,5.013787656752629,35.019374947699625,24.764034908171766,5.220323272837548,-25.325608144162892,-38.86361973183227,1.8263308930048223,-6.342277479219206,-6.350597395815857,40.05823127895495,42057.49718258273,25472.288352559463,25472.288352559463,67529.78553514219,77218.92059852468,77195.85684134866,25472.288352559463,102668.14519390813,102668.14519390813,102668.14519390813,129893.55752566426,125491.51683108647,4402.040694577796,0.0,90628.88248949441,55468.879044341826,39066.67049461399,27225.412331756135,66292.08282637013,20674.92103481421,1535.2733042595949,0.0,0.8796432337962659,2.7438726344686413,0.001494314320929203,1.0,1.0,-4.467766742207743,336367.9293601964,1557045.5250454322,4.628995183955498,1557045.5250454322,4.628995183955498,0.7593979030649489,0.09194195807404396,3.9306935163668215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306935163668215,1.2831281289879182,1.2834702935935103,3.063367895665416,6490.90897684392,15311.498012632146,6462.124392125422,0.0003236356115691625,23056.715592841127,2351.13067080411,19315.722253427208,1969.6555147198287,0.8377482116067104,0.8377482116067104,35527.07683063103,35405.22815468563,1.0043037799685564,0.8,4287.741798543939,4273.035954225843,1.0043037799685564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.3181301562545,4632.441516551485,6.09192784659214,5.013787656752629,-3.5762502239719063,8.590037880724536,2.9505761094120593,3.5,0.8430217455463026,0.6,0.0002666505279941698,1.0004769944147238,0.0002665233978220155,197.8696731200168,0.0,2.525447497961435e-05,71.57118209222708,0.05064811876715291,8.962156585383058e-05,0.00017702896214033924,0.000695846593694179,0.0919419315550021,0.0919419315550021,0.0919419315550021,0.09228835848897468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488530.5047665971,595.3910815741111,0.0,0.0919419315550021,0.09194195807404396,0.09194195807404396,0.37008839824257095,0.37008839824257095,0.5,9.81946981791434,2.0541683928359475,2.0541683928359475,-1.7053025658242404e-12,0.008319916596633448,1.8828306536080959,-1.7053025658242404e-12,27225.412331756135,20674.92103481421,0.7593979030649489,1.018670445338304,0.6344271501129062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438354140758374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.54548918192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4100388651291,261.4100388651291,-11.739961134870896,246.14741911662293,276.6726586136389,120487.25213681076,120846.80395308147,-359.5518162707391,0.0,nan,276.6726586136389,3.522658613638896,270.5676107142316,-2.582389285768386,264.46256281484546,-8.687437185154522,258.357514915416,-14.792485084583973,252.25246701601958,-20.897532983980398,246.14741911662293,-27.00258088337705,1.0,1.0,26022.012520719443,26022.012520719443,275.832307740988,2.682307740988051,275.832307740988,275.832307740988,77204.48759721006,77195.85684134866,8.630755861391663,0.0,8546.071908451686,8546.071908451686,0.8850631542773959,3950.3469839486556,275.832307740988,2.682307740988051,1.0,0.002,0.13538569109722678,0.0049139482817727575,0.0002091918125391169,0.001790808180402953,0.10459590626955845,0.10459590626955845,0.0,-7.057930195147888e-12,1.0,1.0038014275284466,1.8828306536098012,0.09194195807404396,0.0,0.00034795927050338446,446.73453462175496,0.0,1600334.2209433184,266.80772252078077,0.00831991659833875,1.0,1283870.1896790238,2580.622727836255,,,,,,,,,,,,,,,,,,,3.0,15311.498012632146,1535.2733042595949,0.37008839824257095,6.173730061729009,2.9505761094120593
1042.0,-28.724215236452018,5.0160256899781235,35.02008337219159,24.763961566519015,5.220597564497609,-25.329733956351415,-38.867623487580545,1.8261162849343977,-6.3422108081821875,-6.350180981839826,40.05919698633479,42053.98365294605,25481.436109836497,25481.436109836497,67535.41976278255,77217.30017691123,77194.9563368848,25481.436109836497,102676.3924467213,102676.3924467213,102676.3924467213,129903.44379076718,125496.29123235872,4407.152558408459,0.0,90629.15087795058,55467.24898468621,39068.77988140486,27227.051344045893,66295.83122545075,20676.1795632208,1535.3320250119434,0.0,0.8796418220978366,2.7439198290012645,0.001494314320929203,1.0,1.0,-4.508223457004533,336373.4512932419,1557087.2148242665,4.629043132975549,1557087.2148242665,4.629043132975549,0.7593984123345895,0.0919543352357386,3.930681875224342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930681875224342,1.2831293925878469,1.2834713943974432,3.063355806460677,6490.883361269743,15311.448090618573,6462.118372529913,0.000323640682830363,23056.852158196587,2351.1445965948196,19315.7042604534,1969.6536799471176,0.8377424692636012,0.8377424692636012,35526.99265700945,35405.22815468563,1.0043008056223381,0.8,4287.731639679552,4273.035954225843,1.0043008056223381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.927965308389,4632.441516551485,6.0932269329410635,5.0160256899781235,-3.575008691205046,8.591034381183169,2.9512933682806812,3.5,0.8432266766516232,0.6,0.0002665233978220155,1.0004754267541625,0.0002663967456818965,197.87344913952734,0.0,2.515520560786271e-05,71.28985269268293,0.05067327397276077,8.958135960997892e-05,0.0001769420382120366,0.0006955028625653052,0.09195431307940687,0.09195431307940687,0.09195431307940687,0.09229332761160962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.129862887,595.4055661615214,0.0,0.09195431307940687,0.0919543352357386,0.0919543352357386,0.3701282513218692,0.3701282513218692,0.5,9.829640523861281,2.011554826130805,2.011554826130805,-8.526512829121202e-12,0.007970173657611213,1.8419575248352658,-8.526512829121202e-12,27227.051344045893,20676.1795632208,0.7593984123345895,1.0186978353603617,0.634338281541927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438628752827556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.26415978237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40788473765457,261.40788473765457,-11.742115262345408,246.14298389606873,276.67278557924203,120503.97788536354,120864.12724078428,-360.1493554207634,0.0,nan,276.67278557924203,3.522785579242054,270.5668252425981,-2.5831747574018777,264.4608649059916,-8.68913509400835,258.3549045693316,-14.795095430668368,252.2489442326952,-20.90105576730477,246.14298389606873,-27.00701610393125,1.0,1.0,26022.012520719443,26022.012520719443,275.8326187843946,2.682618784394606,275.8326187843946,275.8326187843946,77202.97926004369,77194.9563368848,8.02292315888917,0.0,8546.071908451686,8546.071908451686,0.88506389068267,3950.335284600464,275.8326187843946,2.682618784394606,1.0,0.002,0.13504517039288763,0.004915467747133472,0.0002086658341819048,0.0017913341585495206,0.1043329170909524,0.1043329170909524,0.0,-7.268574631069669e-12,1.0,1.0037192756376527,1.8419575248437923,0.0919543352357386,0.0,0.0003405171087209926,437.1792804971572,0.0,1600333.7975570608,266.8077891918178,0.007970173666137725,1.0,1283868.7669445886,2581.117353212704,,,,,,,,,,,,,,,,,,,3.0,15311.448090618573,1535.3320250119434,0.3701282513218692,6.173730061729009,2.9512933682806812
1043.0,-28.728809719535487,5.018189143785564,35.02077545699405,24.76371615137907,5.22069521384813,-25.333859226158477,-38.87162326192481,1.8257447210704616,-6.342176464073475,-6.34981039877247,40.06014208816682,42050.605228782275,25490.385551251533,25490.385551251533,67540.99078003381,77215.81714510932,77194.0608405099,25490.385551251533,102684.44639176143,102684.44639176143,102684.44639176143,129913.13610436677,125500.97973601354,4412.156368353234,0.0,90629.49957246019,55465.69546927944,39070.89344797861,27228.689712605334,66299.58316058395,20677.43388081412,1535.3920183593455,0.0,0.8796402420226123,2.7439621630849116,0.001494314320929203,1.0,1.0,-4.547963672278627,336378.3655373697,1557128.0158725614,4.6290968011127145,1557128.0158725614,4.6290968011127145,0.7593987848501444,0.09196646348742041,3.9306762997168843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306762997168843,1.2831313876133434,1.2834732274348915,3.0633466982894406,6490.8640621478435,15311.398322524325,6462.108014668301,0.00032364413061842503,23056.973574493524,2351.15697761147,19315.673300111892,1969.6505228708982,0.8377367149988671,0.8377367149988671,35526.95234216395,35405.22815468563,1.0042993810637477,0.8,4287.726774104798,4273.035954225843,1.0042993810637477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.52147062018,4632.441516551485,6.094502019967361,5.018189143785564,-3.573830114433232,8.592019258218796,2.9519914877316267,3.5,0.8434261393518934,0.6,0.0002663967456818965,1.0004733598870268,0.0002662707038116217,197.8772087302108,0.0,2.5061095806251434e-05,71.02314551491656,0.050698335068567024,8.954120999230351e-05,0.000176855535689593,0.0006951618626088169,0.09196646345369582,0.09196646345369582,0.09196646345369582,0.09229819218243308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.71145477705,595.4197380678393,0.0,0.09196646345369582,0.09196646348742041,0.09196646348742041,0.37016731167445566,0.37016731167445566,0.5,9.8395923854394,1.9694593068651898,1.9694593068651898,5.002220859751105e-12,0.007633934699015299,1.8018467264938636,5.002220859751105e-12,27228.689712605334,20677.43388081412,0.7593987848501444,1.0187242145466142,0.6342514269951242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438902462147185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.997452604606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4057134666822,261.4057134666822,-11.74428653331779,246.13856237445566,276.6728645589042,120519.05550643793,120882.07109521111,-363.0155887731694,0.0,nan,276.6728645589042,3.5228645589042458,270.5660041220003,-2.583995877999655,264.4591436851448,-8.690856314855182,258.3522832482484,-14.79771675175158,252.24542281133975,-20.904577188660227,246.13856237445566,-27.011437625544318,1.0,1.0,26022.012520719443,26022.012520719443,275.83288458290303,2.682884582903057,275.83288458290303,275.83288458290303,77201.11316237654,77194.0608405099,7.052321866634884,0.0,8546.071908451686,8546.071908451686,0.8850642433827282,3950.3296812154686,275.83288458290303,2.682884582903057,1.0,0.002,0.13471196150959236,0.004916947943302151,0.00020815113321176183,0.0017918488662870857,0.10407556660588091,0.10407556660588091,0.0,-5.011525049114507e-13,1.0,1.0036386392066208,1.8018467264888613,0.09196646348742041,0.0,0.0003332088832437594,427.79605617277537,0.0,1600333.355695716,266.8078235359265,0.007633934694013078,1.0,1283867.5007947509,2581.60292904468,,,,,,,,,,,,,,,,,,,4.0,15311.398322524325,1535.3920183593455,0.37016731167445566,6.173730061729009,2.9519914877316267
1044.0,-28.733390298185103,5.020280655047327,35.021450826021415,24.763623321801447,5.2209486656330455,-25.337956401812622,-38.875599776487775,1.825514769936121,-6.342128609151985,-6.349429290542846,40.06104382901408,42047.13913322331,25499.018746008882,25499.018746008882,67546.1578792322,77214.22406271208,77193.00525716122,25499.018746008882,102692.0240031701,102692.0240031701,102692.0240031701,129922.20515877054,125505.15417816116,4417.050980609382,0.0,90629.77737287029,55464.09538246057,39072.97998934413,27230.181155600436,66303.16114494456,20678.58139584876,1535.4449677142215,0.0,0.8796388823431885,2.7440055329477406,0.001494314320929203,1.0,1.0,-4.588180506968456,336383.4194129275,1557166.9457353975,4.629142983483074,1557166.9457353975,4.629142983483074,0.759399332589302,0.09197834102446344,3.9306657676614156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306657676614156,1.2831327205705545,1.2834743990103488,3.0633353079123538,6490.839927305605,15311.348805872005,6462.101154481269,0.000323648832287304,23057.106029849816,2351.170484298901,19315.65279455377,1969.648431885891,0.8377310131439589,0.8377310131439589,35526.87618795447,35405.22815468563,1.00429669009253,0.8,4287.7175830984925,4273.035954225843,1.00429669009253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.098966385957,4632.441516551485,6.095724473867539,5.020280655047327,-3.572671061794021,8.592951716841348,2.9526708391135013,3.5,0.8436202397467146,0.6,0.0002662707038116217,1.000471944645906,0.00026614509805755927,197.8809570664542,0.0,2.494081347311345e-05,70.68226538280352,0.05072327588204014,8.950131034067174e-05,0.00017676939347094996,0.0006948214036865344,0.0919783229737138,0.0919783229737138,0.0919783229737138,0.09230269136794111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.1477820236,595.4336293118753,0.0,0.0919783229737138,0.09197834102446344,0.09197834102446344,0.3702055914292009,0.3702055914292009,0.5,9.849323670327001,1.9276597004022165,1.9276597004022165,2.2225776774575934e-11,0.007300681390859154,1.7612487835743877,2.2225776774575934e-11,27230.181155600436,20678.58139584876,0.759399332589302,1.0187471715197762,0.6341649237704452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439174981389196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.65657247249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4035435970512,261.4035435970512,-11.746456402948752,246.13415587909913,276.67293131499974,120536.03561003479,120898.81690199707,-362.7812919622688,0.0,nan,276.67293131499974,3.5229313149997665,270.5651762278076,-2.584823772192351,264.45742114065774,-8.692578859342234,258.34966605346887,-14.800333946531111,252.2419109662741,-20.908089033725872,246.13415587909913,-27.01584412090085,1.0,1.0,26022.012520719443,26022.012520719443,275.8331421743451,2.6831421743451074,275.8331421743451,275.8331421743451,77199.73924679508,77193.00525716122,6.733989633867168,0.0,8546.071908451686,8546.071908451686,0.8850649096279731,3950.3190964997225,275.8331421743451,2.6831421743451074,1.0,0.002,0.13438615279686028,0.0049183986973198686,0.00020764787038725165,0.001792352128108227,0.10382393519362583,0.10382393519362583,0.0,-1.5045213339059949e-12,1.0,1.0035570078397213,1.761248783552162,0.09197834102446344,0.0,0.00032580576087934025,418.2910037286667,0.0,1600332.9339174002,266.807871390848,0.007300681368633377,1.0,1283866.1986814213,2582.095173769914,,,,,,,,,,,,,,,,,,,3.0,15311.348805872005,1535.4449677142215,0.3702055914292009,6.173730061729009,2.9526708391135013
1045.0,-28.737958204561814,5.0223016260768025,35.02211073221589,24.763525707554095,5.221195173925841,-25.34204286674569,-38.87956322925163,1.8252798362716196,-6.342110080305702,-6.349100124805851,40.0619482338835,42043.674056729345,25507.483562278674,25507.483562278674,67551.15761900802,77212.6388895221,77192.24543070121,25507.483562278674,102699.72899297989,102699.72899297989,102699.72899297989,129931.50335169083,125509.65996023409,4421.8433914567495,0.0,90630.05521973262,55462.488832561794,39075.073763523134,27231.774358710947,66306.84812223408,20679.798526585637,1535.504205489092,0.0,0.8796372335201118,2.744043296372868,0.001494314320929203,1.0,1.0,-4.626500755511984,336387.78452735895,1557205.9913476089,4.629198986923852,1557205.9913476089,4.629198986923852,0.7593995989457274,0.09199001078685554,3.930655202026917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930655202026917,1.2831340758810212,1.2834755935043,3.0633238380237575,6490.815623988018,15311.299414622406,6462.094471752217,0.000323653581038786,23057.238694708583,2351.1840123496386,19315.632819429426,1969.6463949900758,0.8377253267479153,0.8377253267479153,35526.79979090383,35405.22815468563,1.0042939905417714,0.8,4287.708362783834,4273.035954225843,1.0042939905417714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.661027481304,4632.441516551485,6.096928836903162,5.0223016260768025,-3.571578051093269,8.593879677170072,2.953332093583776,3.5,0.8438091695953646,0.6,0.00026614509805755927,1.0004706562358672,0.0002660198941355197,197.8846951554899,0.0,2.485498682692785e-05,70.43903266751353,0.05074813086886707,8.946155809875394e-05,0.00017668353995880533,0.0006944820754516089,0.09198999124937056,0.09198999124937056,0.09198999124937056,0.0923073497329435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.6118567068,595.4471858980995,0.0,0.09198999124937056,0.09199001078685554,0.09199001078685555,0.37024308155608776,0.37024308155608776,0.5,9.85884465240736,1.8865099528678115,1.8865099528678115,4.843059286940843e-11,0.006990044500128079,1.722599369293846,4.843059286940843e-11,27231.774358710947,20679.798526585637,0.7593995989457274,1.0187659273817407,0.634077402973875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439446685617336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.4133397572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4013753947938,261.4013753947938,-11.748624605206203,246.12976380369003,276.6729869858897,120552.96708725477,120915.4696091456,-362.5025218908312,0.0,nan,276.6729869858897,3.522986985889702,270.5643423494478,-2.5856576505521502,264.4556977130115,-8.694302286988489,258.3470530765911,-14.802946923408854,252.2384084401325,-20.911591559867475,246.12976380369003,-27.020236196309952,1.0,1.0,26022.012520719443,26022.012520719443,275.833382430643,2.6833824306430074,275.833382430643,275.833382430643,77198.40874137891,77192.24543070121,6.163310677700792,0.0,8546.071908451686,8546.071908451686,0.8850655779970944,3950.308478037052,275.833382430643,2.6833824306430074,1.0,0.002,0.13406739492452396,0.004919810127406949,0.0002071554793110495,0.0017928445115702168,0.10357773965552475,0.10357773965552475,0.0,-9.118733546031876e-12,1.0,1.00347927872656,1.7225993692454153,0.09199001078685554,0.0,0.00031875474618528834,409.2380858102157,0.0,1600332.5102420517,266.8078899196943,0.006990044451697486,1.0,1283865.074035103,2582.563988953512,,,,,,,,,,,,,,,,,,,3.0,15311.299414622406,1535.504205489092,0.37024308155608776,6.173730061729009,2.953332093583776
1046.0,-28.74252181300229,5.024253853226629,35.0227555237275,24.76335992049428,5.2213733786606324,-25.346132293822496,-38.883526996336855,1.8249838593211822,-6.342108243649989,-6.34879914769416,40.06283175673249,42040.257352814384,25515.73282124179,25515.73282124179,67555.99017405618,77211.10661205873,77191.50794276506,25515.73282124179,102707.24076400686,102707.24076400686,102707.24076400686,129940.58564339357,125514.05202251984,4426.533620873728,0.0,90630.36635889976,55460.91362092446,39077.16970886144,27233.344879386706,66310.51458824814,20680.99664838872,1535.5632203038983,0.0,0.8796355121466147,2.7440780277003904,0.001494314320929203,1.0,1.0,-4.664204853689057,336391.77586632717,1557244.1361409072,4.629257454735496,1557244.1361409072,4.629257454735496,0.7593997997668824,0.09200144984516491,3.9306472969828623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306472969828623,1.283135715215893,1.2834770726135076,3.063313763596327,6490.794277485191,15311.250124554721,6462.085772087451,0.0003236575706100513,23057.364223054814,2351.196812678623,19315.606815549258,1969.643743332255,0.8377196382332281,0.8377196382332281,35526.742631787194,35405.22815468563,1.0042919707797135,0.8,4287.701464284001,4273.035954225843,1.0042919707797135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.207915676951,4632.441516551485,6.098103472736648,5.024253853226629,-3.5705325322472814,8.59478638547391,2.9539755542694133,3.5,0.8439930155055466,0.6,0.0002660198941355197,1.0004702307865105,0.00026589486218534517,197.8884298496822,0.0,2.4775939945075996e-05,70.21501380434538,0.05077290680881215,8.942181902310321e-05,0.00017659807511241648,0.0006941447465929964,0.09200143096921456,0.09200143096921456,0.09200143096921456,0.09231188515969985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.97442159214,595.4604487499215,0.0,0.09200143096921456,0.09200144984516491,0.09200144984516491,0.3702798211477655,0.3702798211477655,0.5,9.868158509407364,1.8460001233229377,1.8460001233229377,-1.8189894035458565e-12,0.006690904044148738,1.6845942940050804,-1.8189894035458565e-12,27233.344879386706,20680.99664838872,0.7593997997668824,1.018782475050024,0.6339908175024923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439717647835437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.18932089403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3992027380546,261.3992027380546,-11.750797261945365,246.12538364783404,276.6730218282717,120569.21033169258,120932.45759799305,-363.24726630047485,0.0,nan,276.6730218282717,3.5230218282717374,270.563494192169,-2.5865058078309744,264.4539665560932,-8.6960334439068,258.3444389200327,-14.805561079967276,252.23491128392698,-20.915088716073,246.12538364783404,-27.024616352165935,1.0,1.0,26022.012520719443,26022.012520719443,275.8335971122093,2.683597112209327,275.8335971122093,275.8335971122093,77196.96687903788,77191.50794276506,5.4589362728147535,0.0,8546.071908451686,8546.071908451686,0.8850660780603249,3950.3005334677764,275.8335971122093,2.683597112209327,1.0,0.002,0.13375557508066482,0.00492118708657808,0.00020667379594973192,0.0017933262028991628,0.10333689797486596,0.10333689797486596,0.0,-1.151105252783502e-12,1.0,1.003402830818774,1.6845942940068994,0.09200144984516491,0.0,0.0003118168787030328,400.33047940861957,0.0,1600332.0835120142,266.80789175635,0.006690904045967727,1.0,1283864.0456980686,2583.025299438788,,,,,,,,,,,,,,,,,,,3.0,15311.250124554721,1535.5632203038983,0.3702798211477655,6.173730061729009,2.9539755542694133
