time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1047.0,-28.747052056722467,5.026139059096284,35.02338506868894,24.762987449672096,5.221330104948902,-25.350213840510303,-38.88748576920477,1.8244918893176412,-6.342129355072984,-6.348527250849261,40.063681168830925,42037.02259243112,25523.775304496103,25523.775304496103,67560.79789692722,77209.74242935822,77190.59487428452,25523.775304496103,102714.37017878062,102714.37017878062,102714.37017878062,129949.2103223832,125518.09082706647,4431.119495316731,0.0,90630.76395723823,55459.42983631081,39079.2601343638,27234.84014360257,66314.10027796637,20682.137576485104,1535.6195425774367,0.0,0.8796337634167939,2.7441097073139797,0.001494314320929203,1.0,1.0,-4.701957622679004,336395.3815967751,1557280.8089197231,4.62931685187753,1557280.8089197231,4.62931685187753,0.7593999989510977,0.09201262518004343,3.930644974678372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930644974678372,1.2831382687791602,1.2834794664144764,3.06330585745695,6490.777525324562,15311.200768325478,6462.073831667694,0.000323660373791786,23057.478999271403,2351.2085165955145,19315.571124835555,1969.6401038923134,0.8377139203052472,0.8377139203052472,35526.725839862076,35405.22815468563,1.0042913774240707,0.8,4287.699437676534,4273.035954225843,1.0042913774240707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.739995542296,4632.441516551485,6.099249972921796,5.026139059096284,-3.569534535823504,8.595673594919788,2.9546016455030726,3.5,0.8441718987151636,0.6,0.00026589486218534517,1.0004668094044253,0.00026577079787747435,197.89213736031613,0.0,2.4742376301077586e-05,70.11989443725388,0.050797649185113224,8.938214629991429e-05,0.00017651271588543088,0.0006938088196619002,0.09201262514970682,0.09201262514970682,0.09201262514970682,0.09231615325587274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.175735521,595.4734366787143,0.0,0.09201262514970682,0.09201262518004343,0.09201262518004343,0.37031582094252175,0.37031582094252175,0.5,9.87726435248414,1.8059985219923647,1.8059985219923647,1.1027623258996755e-11,0.006397895776274254,1.6465696281702549,1.1027623258996755e-11,27234.84014360257,20682.137576485104,0.7593999989510977,1.0187998874105977,0.633907757418499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443998836474507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.09420152694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3970093355219,261.3970093355219,-11.75299066447809,246.12101699392414,276.67300167711636,120583.35712182352,120950.07288906224,-366.71576723868486,0.0,nan,276.67300167711636,3.5230016771163832,270.5626047404684,-2.587395259531604,264.45220780383534,-8.697792196164642,258.34181086722043,-14.808189132779546,252.231413930567,-20.91858606943299,246.12101699392414,-27.028983006075833,1.0,1.0,26022.012520719443,26022.012520719443,275.83376216833364,2.683762168333658,275.83376216833364,275.83376216833364,77195.05474062296,77190.59487428452,4.459866338438587,0.0,8546.071908451686,8546.071908451686,0.8850662249663802,3950.298199551764,275.83376216833364,2.683762168333658,1.0,0.002,0.13345070479920496,0.0049225292953035925,0.00020620283785054575,0.0017937971616833544,0.10310141892527287,0.10310141892527287,0.0,-4.660998149941253e-13,1.0,1.0033263288152994,1.6465696281592272,0.09201262518004343,0.0,0.00030487028109666136,391.4117092830778,0.0,1600331.638717146,266.807870644927,0.006397895765246631,1.0,1283863.1167167714,2583.4870665162744,,,,,,,,,,,,,,,,,,,4.0,15311.200768325478,1535.6195425774367,0.37031582094252175,6.173730061729009,2.9546016455030726
1048.0,-28.75157400701333,5.027960013435671,35.023998830414214,24.76290132561701,5.221587956800996,-25.35425781062597,-38.89140846496446,1.8242717604553609,-6.342117617769929,-6.348224512096134,40.06448473318664,42033.59314662496,25531.48553080489,25531.48553080489,67565.07867742985,77208.16595069619,77189.5104788698,25531.48553080489,102720.99600967468,102720.99600967468,102720.99600967468,129957.15634220891,125521.55659574998,4435.599746458931,0.0,90631.03819058054,55457.847966711706,39081.32247096537,27236.160332534222,66317.48280349959,20683.1525102448,1535.666996096734,0.0,0.8796323536409335,2.7441445107772773,0.001494314320929203,1.0,1.0,-4.740257034889794,336399.396369509,1557315.5028528285,4.629364736262001,1557315.5028528285,4.629364736262001,0.759400453577823,0.09202353745311403,3.93063480631633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93063480631633,1.2831395518357986,1.2834805906121827,3.06329486975344,6490.754243699312,15311.151928382518,6462.066698675707,0.00032366487556212875,23057.608416060702,2351.2217134353427,19315.549803845162,1969.6379297563556,0.8377082937357448,0.8377082937357448,35526.652315296764,35405.22815468563,1.0042887793775956,0.8,4287.690564040422,4273.035954225843,1.0042887793775956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.2576150545965,4632.441516551485,6.100337871429173,5.027960013435671,-3.568537891998778,8.596497905434449,2.955210772362463,3.5,0.8443459349607038,0.6,0.00026577079787747435,1.0004659718125364,0.00026564701385693257,197.8958382038585,0.0,2.4551351054685653e-05,69.57852888897914,0.05082220053616791,8.934285116687102e-05,0.00017642794671060333,0.0006934738281476201,0.09202352441450137,0.09202352441450137,0.09202352441450137,0.09232002891696198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.1711837344,595.4861636459793,0.0,0.09202352441450137,0.09202353745311403,0.09202353745311403,0.3703510754039001,0.3703510754039001,0.5,9.886159652892928,1.7662656485100001,1.7662656485100001,2.0747847884194925e-11,0.006106894326194379,1.60796747720633,2.0747847884194925e-11,27236.160332534222,20683.1525102448,0.759400453577823,1.018812473290443,0.6338237123862434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440257111963017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.55283597867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3948270881264,261.3948270881264,-11.755172911873558,246.11666555705577,276.6729886191972,120600.97065725559,120965.82139086768,-364.8507336120691,0.0,nan,276.6729886191972,3.5229886191972355,270.56172400675445,-2.5882759932455315,264.4504593943415,-8.699540605658456,258.33919478192365,-14.810805218076325,252.2279301694858,-20.922069830514175,246.11666555705577,-27.03333444294421,1.0,1.0,26022.012520719443,26022.012520719443,275.833938018918,2.6839380189180133,275.833938018918,275.833938018918,77193.99521018684,77189.5104788698,4.4847313170466805,0.0,8546.071908451686,8546.071908451686,0.8850668682039808,3950.287980347912,275.833938018918,2.6839380189180133,1.0,0.002,0.13315288998191527,0.004923847218163625,0.0002057427941132681,0.0017942572011519684,0.10287139705663405,0.10287139705663405,0.0,-4.734763362629346e-12,1.0,1.0032486514326684,1.607967477185582,0.09202353745311403,0.0,0.0002978125981949671,382.3503024708129,0.0,1600331.2352314286,266.80788238223005,0.006106894305446531,1.0,1283862.0823572483,2583.956830824096,,,,,,,,,,,,,,,,,,,3.0,15311.151928382518,1535.666996096734,0.3703510754039001,6.173730061729009,2.955210772362463
1049.0,-28.756081868910226,5.029717352107843,35.02459873107241,24.762698274012678,5.221720496737211,-25.358301632419327,-38.89533105595035,1.823940259672815,-6.342159223987039,-6.348002087030588,40.065312166398755,42030.255809801696,25539.11941149528,25539.11941149528,67569.37522129697,77206.68181467087,77188.89669710398,25539.11941149528,102728.01610859926,102728.01610859926,102728.01610859926,129965.706820122,125525.71936915543,4439.9874509665615,0.0,90631.35996491564,55456.31163805322,39083.38702984713,27237.69071152274,66321.07774136987,20684.314041712427,1535.7265519389957,0.0,0.8796304221439606,2.7441707513465845,0.001494314320929203,1.0,1.0,-4.775831034368366,336402.34608466335,1557351.2279374902,4.629430341563513,1557351.2279374902,4.629430341563513,0.7594004301165683,0.09203430277404942,3.9306276475828437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306276475828437,1.2831413540234933,1.2834822344382064,3.0632849882499205,6490.733305979102,15311.103103576466,6462.057935642104,0.0003236687734791249,23057.73227353392,2351.2343433826964,19315.523610551303,1969.6352587837134,0.8377026578941594,0.8377026578941594,35526.60055248604,35405.22815468563,1.0042869503000882,0.8,4287.684316817545,4273.035954225843,1.0042869503000882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.7613928164,4632.441516551485,6.101427438106123,5.029717352107843,-3.5676260611575823,8.597343413265426,2.955803658686672,3.5,0.8445153310533348,0.6,0.00026564701385693257,1.000464536804792,0.00026552366834044504,197.89952763673057,0.0,2.449634250135896e-05,69.4226346488513,0.050846696878669266,8.930357304784418e-05,0.00017634344080908837,0.0006931404039140915,0.09203428837927122,0.09203428837927122,0.09203428837927122,0.09232428935641736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.22331269004,595.4985476982164,0.0,0.09203428837927122,0.09203430277404942,0.09203430277404942,0.3703855724117533,0.3703855724117533,0.5,9.894859877673396,1.7273504030789582,1.7273504030789582,-3.842615114990622e-11,0.005842863043540092,1.5721710526622132,-3.842615114990622e-11,27237.69071152274,20684.314041712427,0.7594004301165683,1.018822032488601,0.6337390350275324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440525376660585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.39694173854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39264385645765,261.39264385645765,-11.757356143542324,246.11232786475136,276.67295984815786,120617.16619765891,120982.18149531899,-365.0152976600959,0.0,nan,276.67295984815786,3.522959848157882,270.56083345147545,-2.589166548524531,264.448707054818,-8.70129294518199,258.3365806581205,-14.813419341879467,252.22445426142278,-20.9255457385772,246.11232786475136,-27.037672135248613,1.0,1.0,26022.012520719443,26022.012520719443,275.8340886236464,2.684088623646403,275.8340886236464,275.8340886236464,77192.65764020076,77188.89669710398,3.7609430967859225,0.0,8546.071908451686,8546.071908451686,0.8850673210561584,3950.280785820758,275.8340886236464,2.684088623646403,1.0,0.002,0.13286162140265928,0.004925122803113726,0.0002052928308897099,0.0017947071674452135,0.10264641544485495,0.10264641544485495,0.0,-1.6650764968206833e-12,1.0,1.0031766055671274,1.5721710527006394,0.09203430277404942,0.0,0.0002912660282174858,373.9451881582206,0.0,1600330.8079929517,266.80784077601294,0.005842863081966243,1.0,1283861.3224024842,2584.392231854734,,,,,,,,,,,,,,,,,,,3.0,15311.103103576466,1535.7265519389957,0.3703855724117533,6.173730061729009,2.955803658686672
1050.0,-28.760570106934157,5.031412937000072,35.0251843884362,24.76234141448515,5.221693997364971,-25.36234369650167,-38.89924942106006,1.8234675873718253,-6.342210414922704,-6.347792337816037,40.06610082281247,42027.04121493971,25546.529866916695,25546.529866916695,67573.57108185641,77205.3208611401,77188.06277219958,25546.529866916695,102734.59263911628,102734.59263911628,102734.59263911628,129973.69909514788,125529.42353734691,4444.275557800968,0.0,90631.75216038479,55454.843613361554,39085.453941136926,27239.1064560316,66324.56039716853,20685.390948911387,1535.7811247579414,0.0,0.8796285690579712,2.744195656148882,0.001494314320929203,1.0,1.0,-4.81177192715694,336405.12771715346,1557385.2793786526,4.62949328372928,1557385.2793786526,4.62949328372928,0.7594004958386212,0.0920448129827053,3.9306257089250733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306257089250733,1.2831438140776876,1.2834845368676646,3.063277604428442,6490.717660547424,15311.05441027623,6462.045539112994,0.00032367131116406184,23057.843425435254,2351.245677722286,19315.486556496217,1969.6314803216408,0.8376970126871961,0.8376970126871961,35526.58653458767,35405.22815468563,1.0042864549673132,0.8,4287.682625005717,4273.035954225843,1.0042864549673132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.251404150269,4632.441516551485,6.1024834393820075,5.031412937000072,-3.5667474337650407,8.598160370765113,2.9563803892085034,3.5,0.8446801112024296,0.6,0.00026552366834044504,1.0004625310440902,0.0002654009121794322,197.90320112712732,0.0,2.441001944899088e-05,69.17799511844015,0.05087110689811826,8.926435317636086e-05,0.00017625931516408418,0.0006928093956214763,0.09204480325480119,0.09204480325480119,0.09204480325480119,0.09232821356330315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.04189800774,595.510680189544,0.0,0.09204480325480119,0.0920448129827053,0.0920448129827053,0.3704193719763768,0.3704193719763768,0.5,9.903362374062626,1.6889931970997054,1.6889931970997054,-2.262368070660159e-11,0.0055819228933273735,1.5360204106590913,-2.262368070660159e-11,27239.1064560316,20685.390948911387,0.7594004958386212,1.018831797409715,0.633657290199452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440792814981989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.15230220813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39044714532326,261.39044714532326,-11.759552854676713,246.1080033617566,276.6728909288847,120631.8423998454,120999.11133308893,-367.2689332435475,0.0,nan,276.6728909288847,3.522890928884749,270.5599134154586,-2.590086584541382,264.4469359020527,-8.703064097947276,258.33395838861315,-14.816041611386822,252.22098087517392,-20.929019124826056,246.1080033617566,-27.041996638243376,1.0,1.0,26022.012520719443,26022.012520719443,275.83420079295365,2.684200792953675,275.83420079295365,275.83420079295365,77190.99041509812,77188.06277219958,2.9276428985322127,0.0,8546.071908451686,8546.071908451686,0.8850674436931064,3950.278837469699,275.83420079295365,2.684200792953675,1.0,0.002,0.1325769694893734,0.0049263680608482895,0.00020485308574322725,0.0017951469220781181,0.10242654287161362,0.10242654287161362,0.0,7.821345134051416e-12,1.0,1.0031038339178169,1.536020410681715,0.0920448129827053,0.0,0.00028464974812490387,365.4505980559043,0.0,1600330.3739681805,266.8077895850773,0.005581922915951054,1.0,1283860.605755903,2584.832291988211,,,,,,,,,,,,,,,,,,,3.0,15311.05441027623,1535.7811247579414,0.3704193719763768,6.173730061729009,2.9563803892085034
1051.0,-28.765048164552283,5.033049086795767,35.02575546841095,24.76215505683797,5.221843599061524,-25.366358988211793,-38.90314477086065,1.823154422190783,-6.34224184585679,-6.347567121489952,40.06685136622339,42023.72117594739,25553.66205172876,25553.66205172876,67577.38322767615,77203.83542154654,77187.09382797958,25553.66205172876,102740.75587970833,102740.75587970833,102740.75587970833,129981.14792034462,125532.68476329018,4448.463157054451,0.0,90632.06763943144,55453.32079543589,39087.496493328385,27240.392040636285,66327.88853396467,20686.373507608067,1535.8293301157994,0.0,0.8796269430910392,2.744222083798347,0.001494314320929203,1.0,1.0,-4.847906116471847,336408.1144901392,1557417.6857548433,4.629548511679834,1557417.6857548433,4.629548511679834,0.7594007265662271,0.09205506225598858,3.930618558424858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930618558424858,1.2831455285943272,1.2834860943173532,3.063267938696564,6490.6971800214305,15311.005959845521,6462.036635632869,0.00032367510235357597,23057.965633722295,2351.2581394994513,19315.459943398302,1969.6287665408986,0.8376914186717941,0.8376914186717941,35526.534831285506,35405.22815468563,1.0042846279934305,0.8,4287.676384964892,4273.035954225843,1.0042846279934305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.728039366962,4632.441516551485,6.103492228645571,5.033049086795767,-3.565879940480227,8.598929027275993,2.956941419571172,3.5,0.8448404055917634,0.6,0.0002654009121794322,1.0004614985307003,0.00026527848654766406,197.90686640308152,0.0,2.4293837222518725e-05,68.84873468861807,0.05089540073534078,8.922537944879229e-05,0.00017617553273063992,0.0006924788184914392,0.09205505267898745,0.09205505267898745,0.09205505267898745,0.09233183008774641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.63637666544,595.5225581047831,0.0,0.09205505267898745,0.09205506225598858,0.09205506225598858,0.37045246160359147,0.37045246160359147,0.5,9.911665842733656,1.651030152965518,1.651030152965518,3.410605131648481e-13,0.005325275633140336,1.4996610050180834,3.410605131648481e-13,27240.392040636285,20686.373507608067,0.7594007265662271,1.0188381497033734,0.6335754402076015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441059098418634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.823041778305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38825634021765,261.38825634021765,-11.761743659782326,246.10369300936742,276.6728196710602,120648.56879131665,121014.85029289378,-366.2815015771189,0.0,nan,276.6728196710602,3.5228196710602333,270.55899433873356,-2.591005661266422,264.4451690064156,-8.70483099358438,258.33134367403625,-14.81865632596373,252.21751834169308,-20.932481658306898,246.10369300936742,-27.04630699063256,1.0,1.0,26022.012520719443,26022.012520719443,275.8343126303812,2.684312630381214,275.8343126303812,275.8343126303812,77189.84687390253,77187.09382797958,2.753045922945603,0.0,8546.071908451686,8546.071908451686,0.885067896024287,3950.2716512169823,275.8343126303812,2.684312630381214,1.0,0.002,0.13229897705072932,0.004927587869442977,0.00020442363670295283,0.0017955763625272076,0.10221181835147641,0.10221181835147641,0.0,-7.698394872968084e-13,1.0,1.0030306296992877,1.4996610050177424,0.09205506225598858,0.0,0.00027799053979889014,356.90088890862626,0.0,1600329.9692162066,266.8077581541432,0.005325275632799276,1.0,1283859.8362621372,2585.275644089169,,,,,,,,,,,,,,,,,,,3.0,15311.005959845521,1535.8293301157994,0.37045246160359147,6.173730061729009,2.956941419571172
1052.0,-28.769502988133315,5.034626415622725,35.026313041960435,24.761657695658528,5.221667677834693,-25.37038592145084,-38.90704927090553,1.8225506120138941,-6.342330141718946,-6.34741509294535,40.06760363200829,42020.637671802724,25560.72055050538,25560.72055050538,67581.3582223081,77202.59143402157,77186.27789176634,25560.72055050538,102746.99844227172,102746.99844227172,102746.99844227172,129988.78445628568,125536.2257682485,4452.558688037175,0.0,90632.51876414014,55451.924739245485,39089.54891654962,27241.786014013946,66331.33493056356,20687.429403323244,1535.8846127612308,0.0,0.879624917360089,2.7442408181048563,0.001494314320929203,1.0,1.0,-4.88257433643264,336410.1306731583,1557450.1670117578,4.629617318287332,1557450.1670117578,4.629617318287332,0.7594006278692977,0.09206514039151968,3.9306207722115802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306207722115802,1.2831485987153557,1.283489008154781,3.0632623346561596,6490.68530573228,15310.95756375434,6462.02174715008,0.0003236766767445464,23058.067418990762,2351.268518708301,19315.41544072691,1969.6242285313444,0.8376857908229819,0.8376857908229819,35526.55083857098,35405.22815468563,1.0042851936224637,0.8,4287.678316874668,4273.035954225843,1.0042851936224637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.191808265368,4632.441516551485,6.1045019480716,5.034626415622725,-3.565090103269265,8.59971651889199,2.957487346321207,3.5,0.8449963846632019,0.6,0.00026527848654766406,1.0004591202450688,0.00026515674771667076,197.91051277893317,0.0,2.4228873150649232e-05,68.66462650893992,0.05091962960849143,8.918632995249479e-05,0.00017609215659516927,0.0006921514885365067,0.09206514035884031,0.09206514035884031,0.09206514035884031,0.09233557131142413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.15843556303,595.5341340849254,0.0,0.09206514035884031,0.09206514039151968,0.09206514039151968,0.37048483420058737,0.37048483420058737,0.5,9.919778770708286,1.6137231682664037,1.6137231682664037,-8.01492205937393e-12,0.005084951226422163,1.4648407565127286,-8.01492205937393e-12,27241.786014013946,20687.429403323244,0.7594006278692977,1.0188451399787608,0.6334960349552806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441324787151353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.638933598624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.386042886477,261.386042886477,-11.763957113522963,246.0993952885996,276.67269048434275,120661.95608507158,121032.0242129487,-370.06812787713346,0.0,nan,276.67269048434275,3.5226904843427747,270.5580314452305,-2.591968554769494,264.44337240611253,-8.706627593887447,258.32871336685594,-14.821286633144041,252.21405432772056,-20.935945672279416,246.0993952885996,-27.050604711400382,1.0,1.0,26022.012520719443,26022.012520719443,275.834369183926,2.6843691839260373,275.834369183926,275.834369183926,77187.94150504847,77186.27789176634,1.6636132821295178,0.0,8546.071908451686,8546.071908451686,0.8850677559830831,3950.2738760726384,275.834369183926,2.6843691839260373,1.0,0.002,0.13202736670017992,0.004928767317374308,0.00020400401792816588,0.0017959959813253653,0.10200200896408293,0.10200200896408293,0.0,-7.464688589475799e-13,1.0,1.0029605109070159,1.4648407565207435,0.09206514039151968,0.0,0.0002716103503333162,348.70947882225425,0.0,1600329.5213286912,266.80766985828103,0.005084951234437085,1.0,1283859.3168276655,2585.6998968643215,,,,,,,,,,,,,,,,,,,4.0,15310.95756375434,1535.8846127612308,0.37048483420058737,6.173730061729009,2.957487346321207
1053.0,-28.77395088794827,5.03614790450729,35.02685605015908,24.761519708577566,5.221865310179058,-25.37436926813664,-38.91091315364463,1.822283690188026,-6.342364230308135,-6.347206557320425,40.068298394500076,42017.30423173107,25567.421358500633,25567.421358500633,67584.7255902317,77201.08053124872,77185.16260997836,25567.421358500633,102752.583968479,102752.583968479,102752.583968479,129995.51401147828,125538.96119526494,4456.552816213338,0.0,90632.81114418624,55450.391888787475,39091.57695044307,27242.930042999295,66334.50699344237,20688.306670374994,1535.9268353961209,0.0,0.8796234125363873,2.7442653552312386,0.001494314320929203,1.0,1.0,-4.9183355867037335,336412.89626181545,1557480.1658500556,4.629668431729612,1557480.1658500556,4.629668431729612,0.7594009395362866,0.09207492720465495,3.9306122426974968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306122426974968,1.28315009535208,1.2834903489712264,3.0632521144137757,6490.663650265064,15310.90948384978,6462.0138413251725,0.00032368078178038735,23058.191840868752,2351.281206208925,19315.3918096872,1969.6218188359126,0.8376802458314296,0.8376802458314295,35526.48916398083,35405.22815468563,1.004283014306473,0.8,4287.670873405018,4273.035954225843,1.004283014306473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.642786919196,4632.441516551485,6.105444676027466,5.03614790450729,-3.564279157942021,8.600427062449311,2.9580182556619987,3.5,0.8451480730462854,0.6,0.00026515674771667076,1.0004584231387585,0.00026503524942574736,197.91415360384264,0.0,2.409339446699204e-05,68.28067991945545,0.05094372300295842,8.914770222435811e-05,0.00017600904549231264,0.0006918233090375847,0.09207491919423474,0.09207491919423474,0.09207491919423474,0.09233877734131993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.3530931672,595.5454881773085,0.0,0.09207491919423474,0.09207492720465495,0.09207492720465495,0.37051652190077833,0.37051652190077833,0.5,9.92769463024292,1.5766629765198559,1.5766629765198559,2.2453150450019166e-11,0.004842327012283931,1.4288709706166856,2.2453150450019166e-11,27242.930042999295,20688.306670374994,0.7594009395362866,1.0188471830643577,0.6334154897071109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441589106588861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.254987009146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.383845490967,261.383845490967,-11.766154509032958,246.09511249466564,276.672578487268,120679.55220691771,121046.93556315773,-367.3833562400108,0.0,nan,276.672578487268,3.5225784872680492,270.5570852887651,-2.5929147112348687,264.44159209029874,-8.708407909701236,258.3260988916516,-14.823901108348366,252.21060569315296,-20.93939430684702,246.09511249466564,-27.054887505334335,1.0,1.0,26022.012520719443,26022.012520719443,275.83444721728046,2.6844472172804785,275.83444721728046,275.83444721728046,77187.065799602,77185.16260997836,1.903189623641083,0.0,8546.071908451686,8546.071908451686,0.8850682955487297,3950.265303910984,275.83444721728046,2.6844472172804785,1.0,0.002,0.13176235098726793,0.004929929116125694,0.0002035946123619279,0.0017964053857698532,0.10179730618096396,0.10179730618096396,0.0,-1.8682191210706023e-12,1.0,1.0028880662228108,1.4288709705942324,0.09207492720465495,0.0,0.0002650141910874978,340.2407494959473,0.0,1600329.1335676834,266.80763576969184,0.004842326989830781,1.0,1283858.6043251264,2586.1393900398225,,,,,,,,,,,,,,,,,,,3.0,15310.90948384978,1535.9268353961209,0.37051652190077833,6.173730061729009,2.9580182556619987
1054.0,-28.778385713657205,5.0376137478542145,35.0273867575477,24.76124184848743,5.221918787777183,-25.378355263517122,-38.9147773157805,1.8218883363789566,-6.342461051992871,-6.347087695726258,40.06902936071994,42014.07925948297,25574.098817419967,25574.098817419967,67588.17807690293,77199.68052919855,77184.61974118411,25574.098817419967,102758.71855860407,102758.71855860407,102758.71855860407,130003.05908503449,125542.59558843744,4460.463496597041,0.0,90633.16866142118,55448.91987175401,39093.60976629685,27244.340526430413,66337.95029272727,20689.370816495008,1535.9840440921573,0.0,0.8796212890592428,2.744280373235914,0.001494314320929203,1.0,1.0,-4.950929641591131,336414.47260538547,1557511.7283863032,4.629740558793575,1557511.7283863032,4.629740558793575,0.7594006834712602,0.09208460762209918,3.9306084999887503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306084999887503,1.2831521908213976,1.2834922890872864,3.063244195119683,6490.64687023117,15310.861394157217,6462.002525460747,0.00032368362966298306,23058.30475400452,2351.292720144445,19315.357985811177,1969.6183697604358,0.8376746769493838,0.8376746769493838,35526.462101466146,35405.22815468563,1.0042820580333558,0.8,4287.667607246197,4273.035954225843,1.0042820580333558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.081658623352,4632.441516551485,6.106399278238124,5.0376137478542145,-3.563557079945752,8.601170827799967,2.95853494883488,3.5,0.8452956996671086,0.6,0.00026503524942574736,1.0004570918919438,0.000264914159311465,197.91778384268298,0.0,2.4046231412417416e-05,68.14701982279095,0.05096776923437084,8.910908716609086e-05,0.0001759261622596565,0.000691496868748206,0.09208459903198196,0.09208459903198196,0.09208459903198196,0.09234249910643358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.58502504125,595.5565063955536,0.0,0.09208459903198196,0.09208460762209918,0.09208460762209918,0.37054749671634774,0.37054749671634774,0.5,9.935431766590453,1.5405059384452215,1.5405059384452215,-1.5290879673557356e-11,0.004626643733388391,1.3961580541351282,-1.5290879673557356e-11,27244.340526430413,20689.370816495008,0.7594006834712602,1.018846343287045,0.6333339977205934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444185302438085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.12132691248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3816493175164,261.3816493175164,-11.768350682483572,246.09084286133438,276.67245577368794,120695.49625696239,121062.67529189601,-367.17903493360814,0.0,nan,276.67245577368794,3.522455773687966,270.55613319123614,-2.593866808763835,264.4398106088197,-8.710189391180279,258.3234880262476,-14.82651197375236,252.20716544377305,-20.942834556226927,246.09084286133438,-27.059157138665597,1.0,1.0,26022.012520719443,26022.012520719443,275.83450255626445,2.6845025562644764,275.83450255626445,275.83450255626445,77185.84800225875,77184.61974118411,1.2282610746333376,0.0,8546.071908451686,8546.071908451686,0.885068532307416,3950.261542488694,275.83450255626445,2.6845025562644764,1.0,0.002,0.1315033350787759,0.004931049144301906,0.00020319443965352007,0.0017968055606628196,0.10159721982676004,0.10159721982676004,0.0,3.163398362704406e-13,1.0,1.002822168589856,1.396158054150419,0.09208460762209918,0.0,0.00025901417677713477,332.5374743082428,0.0,1600328.7110308646,266.8075389480071,0.004626643748679271,1.0,1283858.1982111742,2586.538612168728,,,,,,,,,,,,,,,,,,,3.0,15310.861394157217,1535.9840440921573,0.37054749671634774,6.173730061729009,2.95853494883488
1055.0,-28.78280676268099,5.039025830684619,35.02790474261165,24.760923406016104,5.221926222591724,-25.382333464217744,-38.918636448774464,1.8214529226773002,-6.342552934614389,-6.3469664345946075,40.06972355341696,42010.89985671422,25580.550070899255,25580.550070899255,67591.44992761347,77198.31507398793,77183.88711468776,25580.550070899255,102764.43718558701,102764.43718558701,102764.43718558701,130010.06526016553,125545.78286701239,4464.282393153149,0.0,90633.53936051686,55447.471854073934,39095.63056271437,27245.62807457852,66341.25863729289,20690.345295894684,1536.035498482255,0.0,0.8796193174227928,2.7442956025599727,0.001494314320929203,1.0,1.0,-4.983868874479413,336416.08077812474,1557541.7035163543,4.629807528563399,1557541.7035163543,4.629807528563399,0.759400562881491,0.09209404871225996,3.9306054206182637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306054206182637,1.2831544723945643,1.283494415879771,3.0632363485303116,6490.630244249857,15310.813418119249,6461.991156222143,0.0003236864411352119,23058.41712960867,2351.3041792669947,19315.32400239616,1969.6149044165093,0.8376691207304897,0.8376691207304897,35526.43983536715,35405.22815468563,1.0042812712451192,0.8,4287.664919963936,4273.035954225843,1.0042812712451192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.508396682366,4632.441516551485,6.107317366526257,5.039025830684619,-3.5628538638576877,8.601879694542307,2.9590373914187142,3.5,0.8454392546910612,0.6,0.000264914159311465,1.0004556880673976,0.00026479349607497915,197.92140291930332,0.0,2.3965887064022584e-05,67.91932393944,0.05099173512143486,8.907053779244195e-05,0.00017584362151902306,0.0006911718919238184,0.09209404110959986,0.09209404110959986,0.09209404110959986,0.09234589799519878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.51376004016,595.5672959123984,0.0,0.09209404110959986,0.09209404871225996,0.09209404871225996,0.3705778303261816,0.3705778303261816,0.5,9.942987591776214,1.5049677532601322,1.5049677532601322,-1.6200374375330284e-11,0.004413499980216784,1.3630975601151931,-1.6200374375330284e-11,27245.62807457852,20690.345295894684,0.759400562881491,1.0188448533537138,0.6332544892824558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442116175533544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.893631029125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37945121072147,261.37945121072147,-11.770548789278507,246.08658595682863,276.6723164645995,120710.98422325506,121078.48650439357,-367.50228113850756,0.0,nan,276.6723164645995,3.5223164645994984,270.55517036307106,-2.594829636928921,264.43802426155554,-8.711975738444437,258.32087815991605,-14.829121840083928,252.20373205835782,-20.946267941642162,246.08658595682863,-27.06341404317135,1.0,1.0,26022.012520719443,26022.012520719443,275.8345380907015,2.684538090701551,275.8345380907015,275.8345380907015,77184.56692843346,77183.88711468776,0.6798137456935365,0.0,8546.071908451686,8546.071908451686,0.8850687271041948,3950.258447721355,275.8345380907015,2.684538090701551,1.0,0.002,0.13125038716081835,0.00493214387779481,0.00020280364380353413,0.001797196354477936,0.10140182190176707,0.10140182190176707,0.0,-1.7185298323285636e-12,1.0,1.0027555603889697,1.3630975601313935,0.09209404871225996,0.0,0.00025294632428683825,324.7471073441267,0.0,1600328.2979127057,266.8074470653856,0.004413499996417158,1.0,1283857.7838983228,2586.942553260197,,,,,,,,,,,,,,,,,,,3.0,15310.813418119249,1536.035498482255,0.3705778303261816,6.173730061729009,2.9590373914187142
1056.0,-28.787220097535837,5.040385691207093,35.02841008652126,24.76057754773649,5.2219041116136395,-25.38630767659947,-38.922487234789855,1.8209916888889468,-6.342651166320309,-6.346858295480119,40.07039464627865,42007.72756823852,25586.816742391777,25586.816742391777,67594.5443106303,77196.97222180713,77183.10217155743,25586.816742391777,102769.91891394921,102769.91891394921,102769.91891394921,130016.7857634681,125548.77411314967,4468.011650318423,0.0,90633.92036698114,55446.02050714491,39097.66651092914,27246.86684951889,66344.53336044803,20691.282835724116,1536.0851128131903,0.0,0.8796173625552604,2.7443094012329112,0.001494314320929203,1.0,1.0,-5.016515138927048,336417.51493051805,1557570.6816161026,4.629873928941527,1557570.6816161026,4.629873928941527,0.7594004459301518,0.09210327771042545,3.9306030484037398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306030484037398,1.2831568735845897,1.283496662868017,3.0632287675187535,6490.614180996062,15310.765570246685,6461.979455131309,0.00032368911130342275,23058.52797925971,2351.3154827856315,19315.28902705262,1969.611337924023,0.8376635769822776,0.8376635769822777,35526.42268252017,35405.22815468563,1.0042806651373157,0.8,4287.662849797023,4273.035954225843,1.0042806651373157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.92340772849,4632.441516551485,6.108208303638245,5.040385691207093,-3.5621806104111577,8.60256630161825,2.9595260593189767,3.5,0.8455788740911362,0.6,0.00026479349607497915,1.0004549091456156,0.00026467309386398206,197.92501579566203,0.0,2.3881837046063448e-05,67.68112618854381,0.05101561695848092,8.903208715995399e-05,0.00017576140891502516,0.0006908483296731342,0.09210327101621597,0.09210327101621597,0.09210327101621597,0.0923491398955685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.1973731951,595.5778385295991,0.0,0.09210327101621597,0.09210327771042545,0.09210327771042545,0.3706075106516082,0.3706075106516082,0.5,9.950363768627252,1.4699915395659104,1.4699915395659104,-4.899902705801651e-11,0.004207129159794931,1.330343156553056,-4.899902705801651e-11,27246.86684951889,20691.282835724116,0.7594004459301518,1.0188412049473767,0.6331754168804187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442378518275694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.65543327823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3772495373332,261.3772495373332,-11.77275046266675,246.08234053066678,276.6721585439875,120726.22492587221,121094.32350178195,-368.098575909769,0.0,nan,276.6721585439875,3.52215854398753,270.55419494137294,-2.595805058627036,264.4362313387151,-8.71376866128486,258.3182677359469,-14.831732264053073,252.2003041333103,-20.949695866689666,246.08234053066678,-27.067659469333194,1.0,1.0,26022.012520719443,26022.012520719443,275.8345543814044,2.684554381404439,275.8345543814044,275.8345543814044,77183.26726939331,77183.10217155743,0.16509783588116989,0.0,8546.071908451686,8546.071908451686,0.8850688771672346,3950.2560636457583,275.8345543814044,2.684554381404439,1.0,0.002,0.13100345449774797,0.004933210729047814,0.0002024221368643332,0.0017975778629157892,0.1012110684321666,0.1012110684321666,0.0,-2.1987750162266728e-13,1.0,1.002689558275783,1.330343156602055,0.09210327771042545,0.0,0.00024693121141750794,317.02446662991565,0.0,1600327.887075588,266.80734883367967,0.004207129208793958,1.0,1283857.414419334,2587.3430507268627,,,,,,,,,,,,,,,,,,,3.0,15310.765570246685,1536.0851128131903,0.3706075106516082,6.173730061729009,2.9595260593189767
1057.0,-28.791612393658852,5.041694784837266,35.02890296848969,24.76021796409043,5.221867397672034,-25.390264414470366,-38.926324085891224,1.8205194166228842,-6.342756810807657,-6.346765088333498,40.07104562912972,42004.59752645651,25592.908761827926,25592.908761827926,67597.50628828444,77195.64943994416,77182.29577318618,25592.908761827926,102775.20453501411,102775.20453501411,102775.20453501411,130023.2743206773,125551.62170626133,4471.652614415973,0.0,90634.31026349109,55444.596173516424,39099.68232219407,27248.06978566318,66347.75210785726,20692.19272474434,1536.13354039887,0.0,0.879615403433359,2.7443215744113902,0.001494314320929203,1.0,1.0,-5.048727372899236,336418.7510584473,1557598.7917439463,4.62994047401757,1557598.7917439463,4.62994047401757,0.7594003130317775,0.09211230102038495,3.9306015241939876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306015241939876,1.283159325755896,1.2834989611854128,3.0632217257030887,6490.599260233663,15310.717729546337,6461.96695930232,0.00032369148700558064,23058.636116027217,2351.3265096671357,19315.25167618355,1969.6075291953473,0.8376580288180281,0.8376580288180281,35526.411661367165,35405.22815468563,1.0042802756972313,0.8,4287.661519660614,4273.035954225843,1.0042802756972313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.327012043576,4632.441516551485,6.10907400836765,5.041694784837266,-3.561538134549598,8.603232919386864,2.960001326961064,3.5,0.8457146648460183,0.6,0.00026467309386398206,1.0004527563118875,0.000264553315680477,197.9286115628029,0.0,2.383060951343063e-05,67.53594736106241,0.05103944756799435,8.899379092624502e-05,0.00017567930293773705,0.0006905253358964065,0.09211229566722906,0.09211229566722906,0.09211229566722906,0.09235225531549887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.6388897709,595.5881334283791,0.0,0.09211229566722906,0.09211230102038495,0.09211230102038494,0.3706365426329993,0.3706365426329993,0.5,9.957562661859916,1.4355553366485196,1.4355553366485196,-3.410605131648481e-13,0.004008277525826998,1.2980377154342477,-3.410605131648481e-13,27248.06978566318,20692.19272474434,0.7594003130317775,1.018836420839029,0.6330975231560573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44426404122885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.510254450746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.375045530921,261.375045530921,-11.774954469078978,246.0781079970624,276.67198306475416,120741.46810190828,121109.95673739421,-368.48863548594113,0.0,nan,276.67198306475416,3.521983064754181,270.55320805131294,-2.5967919486870414,264.43443303768396,-8.715566962316018,258.3156580241079,-14.834341975892073,252.1968830106043,-20.95311698939568,246.0781079970624,-27.071892002937574,1.0,1.0,26022.012520719443,26022.012520719443,275.8345532296011,2.6845532296011356,275.8345532296011,275.8345532296011,77181.99258108427,77182.29577318618,-0.30319210191373713,0.0,8546.071908451686,8546.071908451686,0.8850689735866467,3950.2545318149573,275.8345532296011,2.6845532296011356,1.0,0.002,0.13076245783911658,0.004934249691523879,0.00020204979566558546,0.0017979502053938595,0.10102489783279273,0.10102489783279273,0.0,1.0594450663981014e-12,1.0,1.002624450480528,1.2980377154345888,0.09211230102038495,0.0,0.0002409953231988362,309.4035557815088,0.0,1600327.4783450393,266.8072431891923,0.004008277526168058,1.0,1283857.0959579642,2587.738323975016,,,,,,,,,,,,,,,,,,,3.0,15310.717729546337,1536.13354039887,0.3706365426329993,6.173730061729009,2.960001326961064
1058.0,-28.795991123490595,5.042954477897452,35.029383638819276,24.75983955608683,5.221810048468244,-25.394211006234233,-38.93015164704991,1.8200299292024271,-6.342871858101319,-6.3466891235323315,40.07167892054268,42001.49378061836,25598.836831248016,25598.836831248016,67600.33061186637,77194.34456048661,77181.48767033272,25598.836831248016,102780.32450158073,102780.32450158073,102780.32450158073,130029.57278924495,125554.36579162224,4475.206997622713,0.0,90634.70642213225,55443.18877824459,39101.68627098628,27249.24828766422,66350.93455865051,20693.083104163823,1536.181375707355,0.0,0.8796134185006106,2.744331881781934,0.001494314320929203,1.0,1.0,-5.080423003156,336419.75851736905,1557626.1383059102,4.630007896000232,1557626.1383059102,4.630007896000232,0.7594001451236956,0.09212112775057037,3.930600543666931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930600543666931,1.2831618569842138,1.2835013393809156,3.063214918891785,6490.584837417306,15310.670163210754,6461.954246892313,0.00032369374258905763,23058.742656555332,2351.337373777522,19315.213677939326,1969.6036544527772,0.8376525106171925,0.8376525106171925,35526.40457143785,35405.22815468563,1.004280025169678,0.8,4287.660663981256,4273.035954225843,1.004280025169678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.719510732791,4632.441516551485,6.109916610329536,5.042954477897452,-3.5609276625907955,8.603882140488247,2.960463546358178,3.5,0.8458467275309081,0.6,0.000264553315680477,1.0004513737215095,0.0002644339571411487,197.93219633673434,0.0,2.3707529556674785e-05,67.18713876361635,0.05106315509755102,8.895560258525405e-05,0.00017559771309522295,0.0006902044665587531,0.09212112213649934,0.09212112213649934,0.09212112213649934,0.09235526963848031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.83599305624,595.5981814987598,0.0,0.09212112213649934,0.09212112775057037,0.09212112775057037,0.3706649340408048,0.3706649340408048,0.5,9.964587171408034,1.401658749952901,1.401658749952901,-3.126388037344441e-11,0.0038172654309960308,1.266266120376315,-3.126388037344441e-11,27249.24828766422,20693.083104163823,0.7594001451236956,1.0188301198999914,0.6330203795922632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442901066784717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.1614458533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37283897304275,261.37283897304275,-11.77716102695723,246.07388816763782,276.6717897784192,120756.58813898625,121125.50335658032,-368.91521759406373,0.0,nan,276.6717897784192,3.5217897784192473,270.5522094563504,-2.5977905436495803,264.43262913411894,-8.717370865881037,258.31304881193034,-14.836951188069634,252.19346848979956,-20.95653151020042,246.07388816763782,-27.07611183236216,1.0,1.0,26022.012520719443,26022.012520719443,275.8345346360061,2.6845346360061058,275.8345346360061,275.8345346360061,77180.72073621243,77181.48767033272,-0.7669341202854412,0.0,8546.071908451686,8546.071908451686,0.8850690356134363,3950.253546385266,275.8345346360061,2.6845346360061058,1.0,0.002,0.13052730211384886,0.004935260726134053,0.00020168647238752793,0.0017983135230529464,0.10084323619376397,0.10084323619376397,0.0,-4.55952550021399e-12,1.0,1.002560408500582,1.266266120407579,0.09212112775057037,0.0,0.00023515448524354468,301.90469349210014,0.0,1600327.0698524804,266.80712814189866,0.003817265462259911,1.0,1283856.8364087278,2588.1272863345166,,,,,,,,,,,,,,,,,,,3.0,15310.670163210754,1536.181375707355,0.3706649340408048,6.173730061729009,2.960463546358178
1059.0,-28.800361359033687,5.044166126446974,35.029852316719705,24.75944710839542,5.221738784737517,-25.398151344671433,-38.93397058183325,1.8195287681546164,-6.342994830990392,-6.346628575985693,40.07229411187291,41998.399240566876,25604.602167075664,25604.602167075664,67603.00140764254,77193.0533728512,77180.67111446442,25604.602167075664,102785.27328154008,102785.27328154008,102785.27328154008,130035.67146723911,125556.99560451852,4478.6758627205845,0.0,90635.10988425468,55441.78574902886,39103.69348358424,27250.398185699032,66354.09166928327,20693.951080825813,1536.2283728610853,0.0,0.8796114191081541,2.744340514420686,0.001494314320929203,1.0,1.0,-5.111622727860606,336420.5615130911,1557652.7036238692,4.630075809332649,1557652.7036238692,4.630075809332649,0.7593999522431186,0.09212975625560692,3.9306002814674836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306002814674836,1.2831644418320105,1.2835037717479711,3.063208543914803,6490.571329606057,15310.622722243335,6461.940955234086,0.0003236957659690006,23058.84684117923,2351.347997652535,19315.173948283405,1969.5996031553493,0.8376470029624268,0.8376470029624268,35526.402675543606,35405.22815468563,1.0042799581769464,0.8,4287.660435166907,4273.035954225843,1.0042799581769464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.101184005239,4632.441516551485,6.110736004375129,5.044166126446974,-3.5603473120814595,8.604513438528434,2.9609130450727297,3.5,0.8459751557350657,0.6,0.0002644339571411487,1.0004505139680697,0.00026431487959592206,197.93577426895808,0.0,2.3624897840795478e-05,66.95296048081438,0.051086779995391816,8.891751540458142e-05,0.00017551644173656727,0.0006898849752919225,0.09212975167025146,0.09212975167025146,0.09212975167025146,0.09235817569879287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.77379992796,595.6079875779728,0.0,0.09212975167025146,0.09212975625560692,0.09212975625560692,0.37069269481396305,0.37069269481396305,0.5,9.971439968241596,1.3682954344416203,1.3682954344416203,5.866240826435387e-11,0.003633744995283905,1.2350058481250699,5.866240826435387e-11,27250.398185699032,20693.951080825813,0.7593999522431186,1.0188218948815393,0.6329436238821853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443160925100604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.9272675705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3706298348268,261.3706298348268,-11.77937016517319,246.06968007315083,276.67157959648915,120771.64819414189,121140.99481566857,-369.34662152667755,0.0,nan,276.67157959648915,3.5215795964891754,270.5511996918711,-2.5988003081288866,264.43081978716293,-8.719180212837045,258.31043988246546,-14.839560117534518,252.19005997782128,-20.9599400221787,246.06968007315083,-27.080319926849143,1.0,1.0,26022.012520719443,26022.012520719443,275.8344996360454,2.684499636045416,275.8344996360454,275.8344996360454,77179.46730855247,77180.67111446442,-1.2038059119513491,0.0,8546.071908451686,8546.071908451686,0.8850690521998114,3950.2532828748213,275.8344996360454,2.684499636045416,1.0,0.002,0.13029789628796412,0.00493624458392786,0.00020133202716632578,0.0017986679681413374,0.10066601358316289,0.10066601358316289,0.0,-4.692336796896512e-12,1.0,1.00249738746176,1.2350058480664075,0.09212975625560692,0.0,0.00022940468955771857,294.52273153514477,0.0,1600326.6628274887,266.8070051690096,0.003633744936621497,1.0,1283856.6295352145,2588.510216374749,,,,,,,,,,,,,,,,,,,3.0,15310.622722243335,1536.2283728610853,0.37069269481396305,6.173730061729009,2.9609130450727297
