time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1060.0,-28.80471182218516,5.045331032376002,35.03030925081657,24.75904110996055,5.2216511452362475,-25.402075525548344,-38.93777575632555,1.8190148460069924,-6.343126364212026,-6.346584032708437,40.072892500724194,41995.33725426435,25610.211282128417,25610.211282128417,67605.54853639277,77191.78069997561,77179.85514672937,25610.211282128417,102790.0664288578,102790.0664288578,102790.0664288578,130041.59125620397,125559.53042117762,4482.060835026347,0.0,90635.51887539416,55440.39886056605,39105.68890536457,27251.524827346184,66357.21373271075,20694.800507035172,1536.2747975973534,0.0,0.8796093971952911,2.744347412953952,0.001494314320929203,1.0,1.0,-5.142299229867945,336421.1522555914,1557678.5437015984,4.630144487817976,1557678.5437015984,4.630144487817976,0.7593997267363362,0.09213819383381867,3.9306003963497576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306003963497576,1.2831670856606285,1.283506263471402,3.063202322031288,6490.558146181494,15310.575305487173,6461.927448372906,0.00032369770627366836,23058.950220318737,2351.358539390999,19315.133575371463,1969.595486264062,0.8376414967213749,0.8376414967213749,35526.40350622668,35405.22815468563,1.004279987529706,0.8,4287.660535421553,4273.035954225843,1.004279987529706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.472311249748,4632.441516551485,6.111533349922206,5.045331032376002,-3.5597970363041895,8.605128068680191,2.9613501498483314,3.5,0.846100042813809,0.6,0.00026431487959592206,1.0004484911760065,0.0002641963898463432,197.93933612496213,0.0,2.3569706112477544e-05,66.79654712276137,0.05111034970150429,8.887958044810888e-05,0.00017543529914781317,0.0006895660563641327,0.09213818910891255,0.09213818910891255,0.09213818910891255,0.09236098662290144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.444488512,595.6175542899118,0.0,0.09213818910891255,0.09213819383381867,0.09213819383381867,0.37071983400099484,0.37071983400099484,0.5,9.978123970342855,1.335466786929942,1.335466786929942,-1.2391865311656147e-11,0.0034576684964235938,1.2042848028405047,-1.2391865311656147e-11,27251.524827346184,20694.800507035172,0.7593997267363362,1.0188123450859519,0.6328677003139866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444342028817069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.770854212446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3684188942399,261.3684188942399,-11.781581105760097,246.06548484642119,276.67135294203666,120786.65636883199,121156.30433202002,-369.64796318802655,0.0,nan,276.67135294203666,3.5213529420366854,270.5501793229714,-2.5998206770285606,264.4290057038071,-8.720994296192885,258.3078320846541,-14.842167915345897,252.18665846554876,-20.963341534451217,246.06548484642119,-27.084515153578792,1.0,1.0,26022.012520719443,26022.012520719443,275.8344487006344,2.684448700634448,275.8344487006344,275.8344487006344,77178.22754257514,77179.85514672937,-1.6276041542296298,0.0,8546.071908451686,8546.071908451686,0.8850690449325173,3950.2533983315066,275.8344487006344,2.684448700634448,1.0,0.002,0.1300741440000181,0.004937201560630352,0.00020098631090163926,0.0017990136884177108,0.10049315545081963,0.10049315545081963,0.0,-6.806499808220678e-13,1.0,1.0024354440926564,1.2042848028528965,0.09213819383381867,0.0,0.0002237512528746483,287.2644953169754,0.0,1600326.2564596024,266.80687363578795,0.003457668508815459,1.0,1283856.4773441022,2588.8867441411985,,,,,,,,,,,,,,,,,,,3.0,15310.575305487173,1536.2747975973534,0.37071983400099484,6.173730061729009,2.9613501498483314
1061.0,-28.809035511672352,5.04645001906623,35.03075439933533,24.75829644771295,5.2212093655005605,-25.40601102399171,-38.941589871514566,1.8181848793674982,-6.343293408179761,-6.346579248977089,40.07346617850233,41992.535259074575,25615.721608346616,25615.721608346616,67608.2568674212,77190.77012590221,77178.85061775736,25615.721608346616,102794.57222610398,102794.57222610398,102794.57222610398,130047.18645682951,125561.82489343014,4485.361563399374,0.0,90636.07442046021,55439.15431871084,39107.68900194374,27252.61423072553,66360.30323266928,20695.619883043637,1536.320547827355,0.0,0.8796072549941333,2.7443501934192924,0.001494314320929203,1.0,1.0,-5.17301556211288,336421.2156988251,1557703.3169914072,4.63021725236827,1557703.3169914072,4.63021725236827,0.759399436246035,0.09214643688579253,3.9306107304491458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306107304491458,1.283171203143924,1.2835102299925163,3.0632005462861667,6490.554383590666,15310.528139163403,6461.907481199451,0.00032369722563123626,23059.030933369315,2351.3667698316262,19315.0738921538,1969.5894002695927,0.8376359764625868,0.8376359764625868,35526.47822932262,35405.22815468563,1.0042826279225614,0.8,4287.669553707615,4273.035954225843,1.0042826279225614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.833159780532,4632.441516551485,6.11232197315344,5.04645001906623,-3.5592944130815005,8.60574443214773,2.9617751733476667,3.5,0.8462214780993333,0.6,0.0002641963898463432,1.0004457462093812,0.0002640786777767458,197.94287617081915,0.0,2.3453782369250793e-05,66.46801923445675,0.051133803483873544,8.884157136878932e-05,0.0001753548184775539,0.0006892515311438355,0.09214643685421053,0.09214643685421053,0.09214643685421053,0.092363605767474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.810462227,595.6268934881928,0.0,0.09214643685421053,0.09214643688579253,0.09214643688579253,0.3707463616662603,0.3707463616662603,0.5,9.984639038075317,1.3030745106691484,1.3030745106691484,3.581135388230905e-12,0.0032858407973321846,1.1735636868642132,3.581135388230905e-12,27252.61423072553,20695.619883043637,0.759399436246035,1.0188057253200968,0.6327960122762306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443678486581322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.44232632415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3661767183424,261.3661767183424,-11.78382328165759,246.06130155290583,276.6710518837561,120798.1644125109,121173.03461180568,-374.8701992947789,0.0,nan,276.6710518837561,3.5210518837561153,270.5491018176197,-2.600898182380263,264.4271517514586,-8.722848248541368,258.3052016852448,-14.844798314755167,252.18325161906898,-20.966748380930994,246.06130155290583,-27.088698447094146,1.0,1.0,26022.012520719443,26022.012520719443,275.83433594159493,2.684335941594952,275.83433594159493,275.83433594159493,77176.16415630557,77178.85061775736,-2.6864614517835435,0.0,8546.071908451686,8546.071908451686,0.8850683912115167,3950.2637841013916,275.83433594159493,2.684335941594952,1.0,0.002,0.12985604939298342,0.004938127275789573,0.00020064932022614864,0.0017993506793995899,0.10032466011307432,0.10032466011307432,0.0,-3.742613857715682e-13,1.0,1.0023734907864406,1.173563686860632,0.09214643688579253,0.0,0.00021809460703505547,280.0021703510882,0.0,1600325.8146343334,266.8067065918202,0.003285840793751049,1.0,1283856.4609994323,2589.2631360631517,,,,,,,,,,,,,,,,,,,4.0,15310.528139163403,1536.320547827355,0.3707463616662603,6.173730061729009,2.9617751733476667
1062.0,-28.81335642196731,5.0475260414273615,35.031186624607784,24.758091300632827,5.221327589935558,-25.409888020760174,-38.94534985357893,1.8178591876740773,-6.343384752843917,-6.346496971731577,40.07398347960633,41989.34988457452,25620.877317306473,25620.877317306473,67610.22720188099,77189.35579842576,77177.56231683615,25620.877317306473,102798.43963414262,102798.43963414262,102798.43963414262,130051.87865673509,125563.3085616309,4488.570095104192,0.0,90636.39018813889,55437.69764344861,39109.6583829892,27253.439022592465,66363.09740558166,20696.25127311286,1536.3520342747056,0.0,0.8796057422548927,2.7443609137787766,0.001494314320929203,1.0,1.0,-5.204780290813801,336422.306881603,1557725.6560062717,4.63026863600481,1557725.6560062717,4.63026863600481,0.7593996213085676,0.0921543900816935,3.9306046264189534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306046264189534,1.2831729657800013,1.283511842041491,3.0631915815259245,6490.535388339455,15310.481364189936,6461.898340621639,0.0003237006834013344,23059.14707852842,2351.3786133418057,19315.046570355033,1969.5866142214757,0.8376305725696284,0.8376305725696284,35526.43409272518,35405.22815468563,1.0042810683248544,0.8,4287.664226887889,4273.035954225843,1.0042810683248544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.183876096998,4632.441516551485,6.11304062878904,5.0475260414273615,-3.558750063979843,8.606276105407204,2.9621882860531787,3.5,0.8463395103009083,0.6,0.0002640786777767458,1.0004454753221048,0.0002639610896253218,197.94641405102485,0.0,2.33002656161298e-05,66.03295275611185,0.051157103749489674,8.880411644986224e-05,0.00017527456132688358,0.0006889350016450012,0.09215438701472907,0.09215438701472907,0.09215438701472907,0.09236570069401645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.75073718093,595.6360429745279,0.0,0.09215438701472907,0.0921543900816935,0.0921543900816935,0.3707722756423147,0.3707722756423147,0.5,9.99097850074299,1.2707628921459104,1.2707628921459104,2.2453150450019166e-11,0.003112218887679319,1.1417166809177957,2.2453150450019166e-11,27253.439022592465,20696.25127311286,0.7593996213085676,1.0187925194129717,0.6327213696484709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443935104669539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.0072598458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3639601484418,261.3639601484418,-11.7860398515582,246.0571335939369,276.67078670293046,120815.89921929654,121186.48834323345,-370.5891239368983,0.0,nan,276.67078670293046,3.5207867029304794,270.5480560811431,-2.6019439188568754,264.4253254593838,-8.72467454061615,258.3025948375362,-14.847405162463758,252.17986421572002,-20.97013578427996,246.0571335939369,-27.09286640606308,1.0,1.0,26022.012520719443,26022.012520719443,275.8342674711127,2.684267471112719,275.8342674711127,275.8342674711127,77175.60012022516,77177.56231683615,-1.9621966109843925,0.0,8546.071908451686,8546.071908451686,0.8850687773441565,3950.257649551048,275.8342674711127,2.684267471112719,1.0,0.002,0.1296438220728578,0.004939042268652989,0.00020032142741895187,0.0017996785721884373,0.10016071370947593,0.10016071370947593,0.0,-3.9261085701958187e-13,1.0,1.0023092588741769,1.1417166808953425,0.0921543900816935,0.0,0.00021222662885789776,272.4684689947284,0.0,1600325.4588066516,266.80661524715606,0.0031122188652261684,1.0,1283856.179881966,2589.654796287605,,,,,,,,,,,,,,,,,,,3.0,15310.481364189936,1536.3520342747056,0.3707722756423147,6.173730061729009,2.9621882860531787
1063.0,-28.817665590144163,5.048558361191565,35.03160911819932,24.757710832078033,5.221261121841323,-25.413772918946854,-38.949114725086815,1.8173684482131698,-6.343565800333408,-6.346532504240721,40.07456704203769,41986.28847577943,25626.12161819633,25626.12161819633,67612.41009397576,77188.07738228697,77177.12086745194,25626.12161819633,102803.24248564827,102803.24248564827,102803.24248564827,130057.91576169772,125566.2037002668,4491.71206143093,0.0,90636.7814609117,55436.301812736274,39111.64405352825,27254.673276049445,66366.3173295777,20697.17163178733,1536.4059471609798,0.0,0.8796033460162552,2.744359224996239,0.001494314320929203,1.0,1.0,-5.232178365055859,336421.8356394418,1557750.8567274702,4.630350029945681,1557750.8567274702,4.630350029945681,0.759399000023066,0.09216232181795742,3.930603553108479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930603553108479,1.2831754983839094,1.2835142244201505,3.0631846992549834,6490.52080563318,15310.434500769972,6461.886075468713,0.00032370300081814807,23059.252920389925,2351.389406208025,19315.009908992153,1969.5828758028638,0.8376251379728369,0.8376251379728369,35526.42633190495,35405.22815468563,1.0042807940908645,0.8,4287.663290239105,4273.035954225843,1.0042807940908645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.525153627218,4632.441516551485,6.113794067541327,5.048558361191565,-3.5583112594424278,8.606869620633994,2.962590302830564,3.5,0.8464543722373039,0.6,0.0002639610896253218,1.0004442800957685,0.00026384386904591416,197.9499424263622,0.0,2.327615290926828e-05,65.96461734486631,0.051180379902398945,8.876662744672154e-05,0.00017519446217860029,0.0006886199755241353,0.09216231871261457,0.09216231871261457,0.09216231871261457,0.09236863347068862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7346475984,595.6448561679092,0.0,0.09216231871261457,0.09216232181795742,0.09216232181795742,0.37079754757394484,0.37079754757394484,0.5,9.99716800604661,1.2394849260373917,1.2394849260373917,-1.4779288903810084e-12,0.002966703907304691,1.1143541391848544,-1.4779288903810084e-12,27254.673276049445,20697.17163178733,0.759399000023066,1.0187759817711435,0.6326445426717577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444419156645844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.93892443455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3617488061646,261.3617488061646,-11.788251193835379,246.05297853059378,276.6705190817323,120831.38695768647,121201.10207944959,-369.7151217631082,0.0,nan,276.6705190817323,3.5205190817323455,270.5470109715145,-2.6029890284854673,264.42350286128607,-8.72649713871391,258.2999947510401,-14.85000524895986,252.17648664082077,-20.973513359179208,246.05297853059378,-27.0970214694062,1.0,1.0,26022.012520719443,26022.012520719443,275.8341802833649,2.684180283364924,275.8341802833649,275.8341802833649,77174.55958389571,77177.12086745194,-2.5612835562351393,0.0,8546.071908451686,8546.071908451686,0.8850688452403056,3950.2565708740217,275.8341802833649,2.684180283364924,1.0,0.002,0.12943663627794869,0.004939914366095103,0.0002000012760315207,0.0017999987260020587,0.10000063801576034,0.10000063801576034,0.0,2.0335794680137464e-12,1.0,1.0022540619204172,1.1143541391863323,0.09216232181795742,0.0,0.0002071850160393708,265.9957883742504,0.0,1600325.0383251205,266.80643419966657,0.0029667039087826197,1.0,1283856.3012863053,2589.9902100281774,,,,,,,,,,,,,,,,,,,3.0,15310.434500769972,1536.4059471609798,0.37079754757394484,6.173730061729009,2.962590302830564
1064.0,-28.821949624420967,5.049548285942594,35.032020948758905,24.75697783464568,5.220834282592939,-25.417671233707054,-38.952892728243,1.8165558926943808,-6.343757706137183,-6.346576302689939,40.07510424859546,41983.52098163401,25631.20903528855,25631.20903528855,67614.73001692255,77187.07472251853,77176.25793661668,25631.20903528855,102807.46697190523,102807.46697190523,102807.46697190523,130063.21229722927,125568.43897287348,4494.773324355787,0.0,90637.33882711477,55435.086194320174,39113.61403643844,27255.74532532403,66369.35936176247,20697.973435711658,1536.4524575753976,0.0,0.8796010805148141,2.74435672643217,0.001494314320929203,1.0,1.0,-5.260751919512245,336421.2547733846,1557774.0558751759,4.630426983350092,1557774.0558751759,4.630426983350092,0.7593985484036874,0.0921700311913643,3.9306149464135203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306149464135203,1.283179532048078,1.283518108726226,3.063183949123534,6490.519216194652,15310.38772855343,6461.864778319161,0.0003237019714183536,23059.327881968336,2351.3970501617105,19314.946250386936,1969.5763844316803,0.837619654365148,0.837619654365148,35526.508713816926,35405.22815468563,1.0042837051138866,0.8,4287.673232863123,4273.035954225843,1.0042837051138866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.856744078049,4632.441516551485,6.1145240880424785,5.049548285942594,-3.5578950930027595,8.607443378945353,2.9629809293618106,3.5,0.8465659798176601,0.6,0.00026384386904591416,1.0004417036597122,0.0002637273796971356,197.9534503301628,0.0,2.3203806944930558e-05,65.7595888819332,0.05120358370934388,8.872902238684116e-05,0.00017511484665907301,0.0006883090336170641,0.09217003118256967,0.09217003118256967,0.09217003118256967,0.09237110766460067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.25257847697,595.6534932682988,0.0,0.09217003118256967,0.0921700311913643,0.0921700311913643,0.37082227862378836,0.37082227862378836,0.5,10.003200302514307,1.2087599417891965,1.2087599417891965,1.6825651982799172e-11,0.002818596552742747,1.0858243831776804,1.6825651982799172e-11,27255.74532532403,20697.973435711658,0.7593985484036874,1.018764241016278,0.6325738471090632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444447339922728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.73389597162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3595112648689,261.3595112648689,-11.790488735131078,246.0488350833629,276.6701874463726,120843.2608863481,121217.35622721586,-374.0953408677878,0.0,nan,276.6701874463726,3.5201874463726313,270.5459169737732,-2.6040830262267605,264.4216465011586,-8.728353498841386,258.29737602857426,-14.852623971425714,252.17310555597197,-20.976894444028005,246.0488350833629,-27.10116491663709,1.0,1.0,26022.012520719443,26022.012520719443,275.83403551094256,2.6840355109425786,275.83403551094256,275.83403551094256,77172.66385320343,77176.25793661668,-3.5940834132488817,0.0,8546.071908451686,8546.071908451686,0.8850681245152929,3950.2680211455877,275.83403551094256,2.6840355109425786,1.0,0.002,0.12923471148042992,0.0049407626305287234,0.00019968925041655603,0.0018003107503172223,0.09984462520827801,0.09984462520827801,0.0,7.337780556782025e-13,1.0,1.0021965026971171,1.0858243831608547,0.0921700311913643,0.0,0.00020192479881808912,259.24245556590836,0.0,1600324.6014216896,266.8062422938628,0.002818596535917095,1.0,1283856.4509327842,2590.3401797808715,,,,,,,,,,,,,,,,,,,4.0,15310.38772855343,1536.4524575753976,0.37082227862378836,6.173730061729009,2.9629809293618106
1065.0,-28.826224676184445,5.050498467433976,35.03242075716486,24.75660057915377,5.220767782835625,-25.4215254302775,-38.95663000931961,1.8160685370755554,-6.343886345910221,-6.346552998703065,40.075580924570616,41980.49147356262,25635.978239547978,25635.978239547978,67616.4697131106,77185.80536630556,77174.9977624405,25635.978239547978,102810.97600198849,102810.97600198849,102810.97600198849,130067.51852425272,125569.771533218,4497.746991034722,0.0,90637.72502201145,55433.70897929609,39115.57338079484,27256.54252226423,66372.11590305908,20698.57926392286,1536.484458290483,0.0,0.8795994043485115,2.7443611335487264,0.001494314320929203,1.0,1.0,-5.290767982031014,336421.5638362708,1557794.6412416757,4.6304839186819216,1557794.6412416757,4.6304839186819216,0.7593985644736648,0.09217745914213175,3.930613676560859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930613676560859,1.2831820466184798,1.2835204744752933,3.0631769567841554,6490.504400266566,15310.341316213748,6461.852891693574,0.00032370436242690903,23059.43358476178,2351.4078288469336,19314.910720467604,1969.5727613882013,0.8376142739790171,0.8376142739790171,35526.49953185762,35405.22815468563,1.0042833806627884,0.8,4287.67212469791,4273.035954225843,1.0042833806627884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.178921971535,4632.441516551485,6.115191817121122,5.050498467433976,-3.5574438227076173,8.607942290141594,2.96336048726369,3.5,0.8466744249324829,0.6,0.0002637273796971356,1.0004407926937935,0.00026361118181418965,197.95695098641693,0.0,2.3059468517427685e-05,65.35053377839006,0.051226643177861304,8.869183714762361e-05,0.000175035542549512,0.000687997097429362,0.09217745662392605,0.09217745662392605,0.09217745662392605,0.09237300385310089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2775957544,595.6619623489137,0.0,0.09217745662392605,0.09217745914213175,0.09217745914213175,0.3708464382887307,0.3708464382887307,0.5,10.009066755726993,1.178147542991553,1.178147542991553,-1.9610979506978765e-11,0.0026666527928682626,1.0557850166720755,-1.9610979506978765e-11,27256.54252226423,20698.57926392286,0.7593985644736648,1.018748141340996,0.6325019310048506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444701630074834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.32484086808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3572858627694,261.3572858627694,-11.792714137230575,246.04470596761814,276.669865757919,120859.19897565946,121231.26476152708,-372.0657858676239,0.0,nan,276.669865757919,3.5198657579190353,270.5448337998599,-2.605166200140104,264.4198018417923,-8.730198158207656,258.2947698837437,-14.85523011625628,252.16973792568322,-20.980262074316755,246.04470596761814,-27.105294032381835,1.0,1.0,26022.012520719443,26022.012520719443,275.8339113583915,2.6839113583915264,275.8339113583915,275.8339113583915,77171.76101292361,77174.9977624405,-3.2367495168873575,0.0,8546.071908451686,8546.071908451686,0.8850682048444656,3950.2667449436635,275.8339113583915,2.6839113583915264,1.0,0.002,0.1290383285435352,0.004941599652808872,0.00019938581548254917,0.00180061418187852,0.09969290774127458,0.09969290774127458,0.0,-2.638930740594958e-12,1.0,1.0021358906109137,1.0557850166916865,0.09217745914213175,0.0,0.0001963824101219838,252.1268084483184,0.0,1600324.23304023,266.80611365408976,0.002666652812479242,1.0,1283856.3713099798,2590.7099869235885,,,,,,,,,,,,,,,,,,,3.0,15310.341316213748,1536.484458290483,0.3708464382887307,6.173730061729009,2.96336048726369
1066.0,-28.83049266603081,5.051408962580181,35.0328108191072,24.756267957296245,5.220749677207286,-25.425368431830663,-38.96035422859711,1.815625441018693,-6.344063645901713,-6.346598680997326,40.07609922692934,41977.43128036532,25640.740573030605,25640.740573030605,67618.17185339594,77184.50648186014,77174.36593915893,25640.740573030605,102815.10651218954,102815.10651218954,102815.10651218954,130072.71135610522,125572.05875142144,4500.652604683779,0.0,90638.09545669393,55432.31542734891,39117.53336593891,27257.60484391568,66375.13820985459,20699.372360810656,1536.530857807487,0.0,0.8795972001260682,2.7443582226098013,0.001494314320929203,1.0,1.0,-5.317515710929001,336420.9579861272,1557817.02448671,4.630558791022017,1557817.02448671,4.630558791022017,0.7593980644792815,0.09218481311385904,3.930611654961915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930611654961915,1.2831843540502974,1.2835226334046077,3.0631698731013715,6490.489390792766,15310.294941022605,6461.841157842432,0.0003237068042862664,23059.539688250417,2351.418648391695,19314.875647201312,1969.5691849103735,0.8376088988906776,0.8376088988906777,35526.48491422414,35405.22815468563,1.0042828641382993,0.8,4287.670360504408,4273.035954225843,1.0042828641382993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.4923077447465,4632.441516551485,6.115870630380106,5.051408962580181,-3.5570598358401226,8.608468798420304,2.9637297058234946,3.5,0.8467799159495699,0.6,0.00026361118181418965,1.0004400797156492,0.00026349522291141587,197.9604459672241,0.0,2.3002178619058988e-05,65.18817420641317,0.05124964535648036,8.865479619764958e-05,0.00017495638561654007,0.0006876856084143835,0.09218481088904482,0.09218481088904482,0.09218481088904482,0.09237546390802714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.2119244279,595.6701376503858,0.0,0.09218481088904482,0.09218481311385904,0.09218481311385904,0.370869990451636,0.370869990451636,0.5,10.014786389455487,1.1483429390738706,1.1483429390738706,-3.5925040720030665e-11,0.0025350350956045986,1.0290829700683162,-3.5925040720030665e-11,27257.60484391568,20699.372360810656,0.7593980644792815,1.0187273981955611,0.6324270263309676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444495539552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.1624812961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35507543421113,261.35507543421113,-11.794924565788847,246.0405902373363,276.6695606310661,120875.49778416684,121245.06014249116,-369.5623583242939,0.0,nan,276.6695606310661,3.519560631066099,270.5437665523691,-2.6062334476308706,264.41797247358977,-8.732027526410207,258.2921783948234,-14.857821605176582,252.16638431608192,-20.98361568391806,246.0405902373363,-27.109409762663688,1.0,1.0,26022.012520719443,26022.012520719443,275.83379174467143,2.6837917446714528,275.83379174467143,275.83379174467143,77170.98774178763,77174.36593915893,-3.37819737130485,0.0,8546.071908451686,8546.071908451686,0.885068332728089,3950.264713236724,275.83379174467143,2.6837917446714528,1.0,0.002,0.12884687279604076,0.004942403185015534,0.0001990899655977177,0.0018009100342137319,0.09954498279885884,0.09954498279885884,0.0,-1.8855056405087112e-13,1.0,1.0020820040384455,1.0290829701042412,0.09218481311385904,0.0,0.0001914551625891442,245.80096019318125,0.0,1600323.8368699625,266.80593635409826,0.0025350351315296393,1.0,1283856.5273931064,2591.0381303041954,,,,,,,,,,,,,,,,,,,3.0,15310.294941022605,1536.530857807487,0.370869990451636,6.173730061729009,2.9637297058234946
1067.0,-28.834740220252705,5.052280351026173,35.03319147691573,24.75563777787613,5.220422744926844,-25.42922392373781,-38.96409154459832,1.8149064485258455,-6.34427569897656,-6.346685080998268,40.076607920353986,41974.61317592888,25645.433402809627,25645.433402809627,67620.0465787385,77183.43898214019,77173.71410773219,25645.433402809627,102819.1475105418,102819.1475105418,102819.1475105418,130077.83260955097,125574.34507929975,4503.487530251217,0.0,90638.599767326,55431.06242207442,39119.48593916842,27258.685099009163,66378.17103817759,20700.175517708652,1536.5791890661774,0.0,0.8795948133745587,2.744351072813726,0.001494314320929203,1.0,1.0,-5.343732502748196,336419.81213062105,1557838.9929991001,4.630639863725508,1557838.9929991001,4.630639863725508,0.759397433974579,0.09219202317933115,3.9306191550635217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306191550635217,1.2831879485306465,1.2835260800277384,3.063167137413032,6490.483594197448,15310.248564803476,6461.822988126658,0.0003237068709344237,23059.623990933615,2351.4272448729807,19314.821336704947,1969.5636467810054,0.8376034814921086,0.8376034814921086,35526.53914541646,35405.22815468563,1.004284780436368,0.8,4287.676905634794,4273.035954225843,1.004284780436368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.796861066166,4632.441516551485,6.116545650219832,5.052280351026173,-3.5567216650135176,8.60900201603969,2.9640885359716562,3.5,0.8468824388490447,0.6,0.00026349522291141587,1.0004379873037814,0.00026337986587409134,197.96392432007025,0.0,2.295527610696652e-05,65.05525248714312,0.05127260063258733,8.86176393603147e-05,0.00017487758355110117,0.0006873771796971797,0.09219202129583386,0.09219202129583386,0.09219202129583386,0.09237787822405476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.79367718095,595.6781018253024,0.0,0.09219202129583386,0.09219202317933115,0.09219202317933115,0.3708930098093067,0.3708930098093067,0.5,10.020362134645874,1.1192884870500848,1.1192884870500848,-5.172751116333529e-12,0.002409382021710371,1.0029525782500741,-5.172751116333529e-12,27258.685099009163,20700.175517708652,0.759397433974579,1.0187090954923517,0.6323556753588022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445208750222498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.02955957683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35285103932614,261.35285103932614,-11.797148960673837,246.0364861810935,276.6692158975421,120888.50003837851,121260.39742807948,-371.89738970098205,0.0,nan,276.6692158975421,3.5192158975420966,270.5426699542943,-2.6073300457056803,264.41612401097206,-8.733875989027922,258.28957806767005,-14.860421932329928,252.163032124385,-20.986967875614965,246.0364861810935,-27.113513818906483,1.0,1.0,26022.012520719443,26022.012520719443,275.8336290720351,2.683629072035103,275.8336290720351,275.8336290720351,77169.45910087599,77173.71410773219,-4.255006856197724,0.0,8546.071908451686,8546.071908451686,0.8850678582817199,3950.272250838839,275.8336290720351,2.683629072035103,1.0,0.002,0.12866024090357792,0.004943178805054113,0.00019880155277812226,0.0018011984467860137,0.09940077638906113,0.09940077638906113,0.0,-4.358640184887186e-13,1.0,1.0020292638459827,1.0029525782552469,0.09219202317933115,0.0,0.00018663140722423782,239.60800547562135,0.0,1600323.4085901799,266.8057243010234,0.0024093820268831223,1.0,1283856.8225964888,2591.3589759275997,,,,,,,,,,,,,,,,,,,3.0,15310.248564803476,1536.5791890661774,0.3708930098093067,6.173730061729009,2.9640885359716562
1068.0,-28.838987162257943,5.053114993036313,35.03356158140255,24.755286645982437,5.2203807242294475,-25.43305037362745,-38.96780168926341,1.8144439335951112,-6.34443320904046,-6.346714488021445,40.07706463576603,41971.585390273955,25649.84294705013,25649.84294705013,67621.42833732409,77182.16010168694,77172.73430875543,25649.84294705013,102822.57725580556,102822.57725580556,102822.57725580556,130082.10699657083,125575.8643189669,4506.242677603933,0.0,90638.97220650184,55429.68524235139,39121.42996016717,27259.52974076527,66380.95970093244,20700.81064843294,1536.6150946071657,0.0,0.879592929322026,2.7443497775196297,0.001494314320929203,1.0,1.0,-5.37109688391206,336419.42212847085,1557858.7169825237,4.630703861050011,1557858.7169825237,4.630703861050011,0.7593972033008298,0.09219897840017269,3.9306170588962983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306170588962983,1.283190344870841,1.283528328966647,3.063159783431766,6490.468011993599,15310.202455711698,6461.811781373463,0.00032370946824373685,23059.73104181075,2351.4381610244836,19314.787838969693,1969.5602309626317,0.8375981404097509,0.8375981404097509,35526.52398860417,35405.22815468563,1.0042842448594633,0.8,4287.675076368122,4273.035954225843,1.0042842448594633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.092675483932,4632.441516551485,6.117165760971367,5.053114993036313,-3.5563548806854812,8.609469873721794,2.964437086423831,3.5,0.8469820246925231,0.6,0.00026337986587409134,1.0004379393237801,0.00026326457196546954,197.967402277708,0.0,2.2836531806701147e-05,64.71873114019105,0.05129543716439403,8.8580766899363e-05,0.00017479909897472832,0.0006870683203097696,0.09219897655534388,0.09219897655534388,0.09219897655534388,0.09237979535984002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.8529775774,595.685908039423,0.0,0.09219897655534388,0.09219897840017269,0.09219897840017269,0.3709155067151601,0.3709155067151601,0.5,10.025786730026718,1.0905572325938238,1.0905572325938238,-3.558398020686582e-11,0.002281278981001833,0.9756176041094022,-3.558398020686582e-11,27259.52974076527,20700.81064843294,0.7593972033008298,1.0186871151303079,0.6322834978489229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445460900211302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.69303822988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3506411741719,261.3506411741719,-11.799358825828051,246.03239437217925,276.6688879761732,120904.59960370335,121274.0677618993,-369.4681581959409,0.0,nan,276.6688879761732,3.5188879761732323,270.54158925537865,-2.608410744621324,264.4142905346157,-8.735709465384275,258.28699181372843,-14.863008186271543,252.1596930929566,-20.99030690704339,246.03239437217925,-27.117605627820723,1.0,1.0,26022.012520719443,26022.012520719443,275.8334850159676,2.6834850159676193,275.8334850159676,275.8334850159676,77168.70551809903,77172.73430875543,-4.028790656404453,0.0,8546.071908451686,8546.071908451686,0.8850679908824621,3950.27014419078,275.8334850159676,2.6834850159676193,1.0,0.002,0.1284786582771009,0.004943943428181641,0.0001985209652942387,0.0018014790324908227,0.09926048264711936,0.09926048264711936,0.0,-2.2149387358949557e-12,1.0,1.0019740864069346,0.9756176041449862,0.09219897840017269,0.0,0.00018158213875601496,233.125485948083,0.0,1600323.0406141349,266.8055667909595,0.0022812790165858132,1.0,1283856.9230717393,2591.695754727033,,,,,,,,,,,,,,,,,,,3.0,15310.202455711698,1536.6150946071657,0.3709155067151601,6.173730061729009,2.964437086423831
1069.0,-28.843203185452378,5.05391246605478,35.03392258974363,24.754502169694774,5.219896994968764,-25.436893167395727,-38.971525559294946,1.8135869776112679,-6.344668256389696,-6.3468337686241245,40.077542298621886,41968.91284056266,25654.303243493196,25654.303243493196,67623.21608405586,77181.22248092914,77172.00595165648,25654.303243493196,102826.30919514968,102826.30919514968,102826.30919514968,130086.87529842132,125577.94281724578,4508.932481175543,0.0,90639.55292163098,55428.52115539202,39123.36862915439,27260.566103271645,66383.93473242605,20701.57874847887,1536.6623872735431,0.0,0.8795904830858868,2.7443391371316186,0.001494314320929203,1.0,1.0,-5.396570558286896,336417.8402089297,1557879.345814926,4.630786954839902,1557879.345814926,4.630786954839902,0.7593965095975903,0.09220585427438746,3.930630666858743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930630666858743,1.2831945818559904,1.2835324191155701,3.063160273926303,6490.469051292665,15310.156217299518,6461.788902079287,0.00032370777641203054,23059.79894927847,2351.445085659065,19314.719451228317,1969.5532573537669,0.8375927081459947,0.8375927081459947,35526.62238403259,35405.22815468563,1.0042877217339803,0.8,4287.686951653928,4273.035954225843,1.0042877217339803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.380301161794,4632.441516551485,6.1178098338434905,5.05391246605478,-3.5560701631393656,8.609982629194146,2.964776004015267,3.5,0.8470788582900762,0.6,0.00026326457196546954,1.0004347653190298,0.0002631501634007259,197.97085501992268,0.0,2.282443558830119e-05,64.68445045724557,0.05131826159998233,8.854377228944234e-05,0.0001747207996760272,0.0006867629333446757,0.0922058542656187,0.0922058542656187,0.0922058542656187,0.09238202343846467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.6863376757,595.6934634748629,0.0,0.0922058542656187,0.09220585427438746,0.09220585427438746,0.3709374506845885,0.3709374506845885,0.5,10.031071807494122,1.0625345913086903,1.0625345913086903,-5.809397407574579e-11,0.002165512234455491,0.9502632103372548,-5.809397407574579e-11,27260.566103271645,20701.57874847887,0.7593965095975903,1.0186683925354079,0.6322149027430644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445713022214886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.65875754693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34840585246593,261.34840585246593,-11.801594147534047,246.02831390879672,276.66849779613625,120916.16003261115,121289.8842823865,-373.7242497753566,0.0,nan,276.66849779613625,3.5184977961362733,270.5404610186651,-2.609538981334879,264.4124242412235,-8.737575758776472,258.2843874637229,-14.86561253627707,252.15635068625116,-20.99364931374882,246.02831390879672,-27.12168609120326,1.0,1.0,26022.012520719443,26022.012520719443,275.83328050824457,2.683280508244593,275.83328050824457,275.83328050824457,77166.86989988928,77172.00595165648,-5.136051767200115,0.0,8546.071908451686,8546.071908451686,0.8850671300607049,3950.2838201930367,275.83328050824457,2.683280508244593,1.0,0.002,0.1283017607180023,0.004944671755032521,0.00019824758040137865,0.0018017524204516735,0.09912379020068933,0.09912379020068933,0.0,8.530520040350709e-13,1.0,1.0019228990928175,0.9502632103953488,0.09220585427438746,0.0,0.00017689756059162013,227.11122993406087,0.0,1600322.5996064523,266.8053317436103,0.002165512292549465,1.0,1283857.3306183817,2592.007164163499,,,,,,,,,,,,,,,,,,,4.0,15310.156217299518,1536.6623872735431,0.3709374506845885,6.173730061729009,2.964776004015267
1070.0,-28.84741590669138,5.054675261824878,35.03427253403939,24.754095437843375,5.219798909219076,-25.440694425110557,-38.975209021568276,1.8130774271616301,-6.344843459750564,-6.346885584537526,40.07794498313379,41965.952082639174,25658.464507994096,25658.464507994096,67624.41659063328,77179.99904374467,77170.64963941592,25658.464507994096,102829.11414741001,102829.11414741001,102829.11414741001,130090.37390340542,125578.83445568485,4511.5394477205655,0.0,90639.95449446747,55427.18389183509,39125.30066959153,27261.259755995405,66386.56042558694,20702.101901049675,1536.6919041019978,0.0,0.8795886827620105,2.744335489899469,0.001494314320929203,1.0,1.0,-5.424387479892687,336417.15302011534,1557896.736717301,4.630848108461788,1557896.736717301,4.630848108461788,0.7593963773628174,0.09221244151860068,3.9306312983769156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306312983769156,1.2831971957681954,1.2835348868995688,3.063154526318782,6490.456872802022,15310.110456729446,6461.77548427619,0.00032370950658119755,23059.89740932853,2351.4551257900025,19314.67934451694,1969.5491676073827,0.8375873925919324,0.8375873925919324,35526.62695036491,35405.22815468563,1.004287883088735,0.8,4287.6875027618635,4273.035954225843,1.004287883088735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.659579079268,4632.441516551485,6.118394691833212,5.054675261824878,-3.5557481782917875,8.610423440116666,2.9651051000308986,3.5,0.8471728857231139,0.6,0.0002631501634007259,1.0004344396659477,0.0002630358901764654,197.9743051624689,0.0,2.2649561383896762e-05,64.18885696196342,0.05134091116136623,8.850719315579406e-05,0.00017464297024493184,0.0006864571248862374,0.09221244011971715,0.09221244011971715,0.09221244011971715,0.09238348608262921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.8981805348,595.7008920498627,0.0,0.09221244011971715,0.09221244151860068,0.09221244151860068,0.37095888691643425,0.37095888691643425,0.5,10.03620320886373,1.0345387822351881,1.0345387822351881,-8.981260180007666e-12,0.0020421247869535364,0.9224981046448306,-8.981260180007666e-12,27261.259755995405,20702.101901049675,0.7593963773628174,1.0186461861724838,0.6321452988919202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445963316973662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.16316405165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34618506134694,261.34618506134694,-11.803814938653034,246.02424680430596,276.66812331838577,120932.02275903242,121303.31763530857,-371.29487627613014,0.0,nan,276.66812331838577,3.51812331838579,270.53934801557045,-2.6106519844295235,264.41057271277555,-8.73942728722443,258.2817974099316,-14.868202590068393,252.15302210711226,-20.996977892887713,246.02424680430596,-27.125753195694017,1.0,1.0,26022.012520719443,26022.012520719443,275.833069986407,2.6830699864070198,275.833069986407,275.833069986407,77166.19281236107,77170.64963941592,-4.456827054847963,0.0,8546.071908451686,8546.071908451686,0.8850670901116864,3950.2844548688004,275.833069986407,2.6830699864070198,1.0,0.002,0.12812999652393844,0.0049453906337374775,0.00019798215502180751,0.0018020178428778846,0.09899107751090376,0.09899107751090376,0.0,-2.1003077749215393e-12,1.0,1.0018668390439667,0.9224981046538119,0.09221244151860068,0.0,0.00017176384097978447,220.52029678603446,0.0,1600322.2176902913,266.8051565402494,0.0020421247959347966,1.0,1283857.5076577866,2592.3495721746885,,,,,,,,,,,,,,,,,,,3.0,15310.110456729446,1536.6919041019978,0.37095888691643425,6.173730061729009,2.9651051000308986
1071.0,-28.851618285035524,5.055403581505579,35.03461400785092,24.75370739065113,5.219714545348394,-25.444485002091422,-38.97888333359731,1.8125812599103877,-6.345050867897498,-6.346989733832989,40.0784003907556,41962.98210120272,25662.6016229015,25662.6016229015,67625.58372410422,77178.76519023081,77170.10089702859,25662.6016229015,102832.70251993008,102832.70251993008,102832.70251993008,130094.95081271001,125580.86460970875,4514.086203001265,0.0,90640.34173146359,55425.83135084651,39127.2337562412,27262.24829277993,66389.48204902113,20702.8349130761,1536.736824874059,0.0,0.8795864019061517,2.744326228377187,0.001494314320929203,1.0,1.0,-5.448364224114641,336415.77178184805,1557916.4047706213,4.630925585084836,1557916.4047706213,4.630925585084836,0.7593957288753398,0.09221897674503751,3.9306303937878915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306303937878915,1.2831997469541319,1.2835372921138788,3.0631477313784043,6490.442475138732,15310.064621774443,6461.763580777031,0.0003237118063775659,23060.001234080624,2351.4657129683046,19314.64376416137,1969.545539420839,0.8375820785133372,0.8375820785133372,35526.62040953315,35405.22815468563,1.0042876519635728,0.8,4287.686713352764,4273.035954225843,1.0042876519635728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.931095627783,4632.441516551485,6.118985037607088,5.055403581505579,-3.555478985127414,8.610882566632993,2.965425064198303,3.5,0.847264304056658,0.6,0.0002630358901764654,1.0004333876825877,0.0002629219430448677,197.97774693844812,0.0,2.262316217164682e-05,64.11404159444709,0.05136353432353787,8.847071880371738e-05,0.00017456517137274803,0.0006861511682945153,0.09221897542980696,0.09221897542980696,0.09221897542980696,0.09238563530030308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.9994067257,595.7080339333226,0.0,0.09221897542980696,0.09221897674503751,0.09221897674503751,0.37097975731437804,0.37097975731437804,0.5,10.041203032036655,1.007387168266007,1.007387168266007,-4.376943252282217e-12,0.0019388659354717674,0.8986255097183289,-4.376943252282217e-12,27262.24829277993,20702.8349130761,0.7593957288753398,1.018618938375967,0.6320727441466978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446213423931367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.088348684134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.343978346541,261.343978346541,-11.80602165345897,246.02019254101953,276.6677641520606,120947.81219487547,121316.75363649052,-368.9414416150823,0.0,nan,276.6677641520606,3.5177641520606358,270.538249829854,-2.6117501701459673,264.40873550766355,-8.741264492336427,258.27922118542926,-14.870778814570713,252.14970686321908,-21.000293136780897,246.02019254101953,-27.12980745898045,1.0,1.0,26022.012520719443,26022.012520719443,275.8329016272157,2.682901627215699,275.8329016272157,275.8329016272157,77165.41195483234,77170.10089702859,-4.688942196255084,0.0,8546.071908451686,8546.071908451686,0.8850671473348117,3950.283545756831,275.8329016272157,2.682901627215699,1.0,0.002,0.12796264648273323,0.004946081230321398,0.0001977235290115963,0.0018022764715159335,0.09886176450579814,0.09886176450579814,0.0,5.27529842725416e-13,1.0,1.0018186315348838,0.8986255097227058,0.09221897674503751,0.0,0.000167349680617701,214.85320341605262,0.0,1600321.8269560577,266.8049491321025,0.0019388659398487107,1.0,1283857.8635048023,2592.6434276507457,,,,,,,,,,,,,,,,,,,3.0,15310.064621774443,1536.736824874059,0.37097975731437804,6.173730061729009,2.965425064198303
1072.0,-28.855806337007046,5.056097488970899,35.03494683827469,24.753030447196238,5.219332199272793,-25.448292483379475,-38.98257507300002,1.8118183449658787,-6.345316591096378,-6.347153477932469,40.07883386844372,41960.24550919392,25666.731098516695,25666.731098516695,67626.97660771062,77177.75336295996,77169.27101108516,25666.731098516695,102836.00210960186,102836.00210960186,102836.00210960186,130099.21819475459,125582.65123558001,4516.56695917459,0.0,90640.86005786461,55424.62007887381,39129.155532212004,27263.216085152722,66392.37161736473,20703.54892667198,1536.7822757737536,0.0,0.8795838836148501,2.7443108622713286,0.001494314320929203,1.0,1.0,-5.472723226569485,336413.6002005513,1557935.125893494,4.631011127269346,1557935.125893494,4.631011127269346,0.7593949614017449,0.09222537348543247,3.9306389672423054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306389672423054,1.2832035423451542,1.2835409422783022,3.063145352652906,6490.437434904841,15310.01885359806,6461.745172498656,0.0003237116956391605,23060.082804159774,2351.4740308015253,19314.588740585426,1969.5399285775904,0.8375767296508275,0.8375767296508274,35526.68240178652,35405.22815468563,1.0042898425064477,0.8,4287.694195160999,4273.035954225843,1.0042898425064477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.194854262676,4632.441516551485,6.1195848048001125,5.056097488970899,-3.5552680490210897,8.611365537991988,2.9657358994050225,3.5,0.8473531141157207,0.6,0.0002629219430448677,1.0004319246692503,0.0002628084296008362,197.9811770844608,0.0,2.2558996383810694e-05,63.932195751719505,0.05138609331992168,8.843408544331438e-05,0.00017448785760155333,0.0006858487723992921,0.09222537237276622,0.09222537237276622,0.09222537237276622,0.09238758590658623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.6377778492,595.7149999938729,0.0,0.09222537237276622,0.09222537348543247,0.09222537348543247,0.37100014901689865,0.37100014901689865,0.5,10.046069466445982,0.9808488849545256,0.9808488849545256,1.432454155292362e-11,0.0018368868360880697,0.8744302513629805,1.432454155292362e-11,27263.216085152722,20703.54892667198,0.7593949614017449,1.0185955850087902,0.6320040162297703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446462925031915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.906502841404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3417573619052,261.3417573619052,-11.808242638094782,246.01614854987506,276.66736617392854,120960.41380076708,121331.7410261234,-371.32722535629074,0.0,nan,276.66736617392854,3.517366173928565,270.53712264913503,-2.6128773508649488,264.4068791242761,-8.74312087572389,258.27663559951185,-14.873364400488128,252.14639207470492,-21.003607925295057,246.01614854987506,-27.133851450124922,1.0,1.0,26022.012520719443,26022.012520719443,275.83264077581913,2.682640775819152,275.83264077581913,275.83264077581913,77164.0782114134,77169.27101108516,-5.192799671756802,0.0,8546.071908451686,8546.071908451686,0.8850666049891488,3950.292162078517,275.83264077581913,2.682640775819152,1.0,0.002,0.12779977244165117,0.004946741932639936,0.00019747179506436234,0.001802528207513711,0.09873589753218116,0.09873589753218116,0.0,2.5780731716107397e-12,1.0,1.0017697661062435,0.8744302513486559,0.09222537348543247,0.0,0.00016287373212394465,209.1068128677213,0.0,1600321.3698268677,266.8046834089036,0.0018368868217635281,1.0,1283858.42296899,2592.940709247245,,,,,,,,,,,,,,,,,,,3.0,15310.01885359806,1536.7822757737536,0.37100014901689865,6.173730061729009,2.9657358994050225
