time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1073.0,-28.859980815657938,5.0567590960043,35.0352698661598,24.752442771010124,5.219045217573524,-25.452078212438604,-38.986244635283924,1.8111426135314401,-6.3455330889073025,-6.347265634959671,40.07921660388813,41957.457102972556,25670.6071516895,25670.6071516895,67628.06425466205,77176.68125187131,77168.0911969103,25670.6071516895,102838.6983485998,102838.6983485998,102838.6983485998,130102.65306628992,125583.68003833627,4518.973027953649,0.0,90641.3441333616,55423.38325044727,39131.0676476826,27263.954717690107,66395.0223653727,20704.099348375476,1536.8157224194567,0.0,0.8795818343226987,2.7443007972610873,0.001494314320929203,1.0,1.0,-5.498282686616619,336412.112775137,1557951.6556921345,4.631080738562743,1557951.6556921345,4.631080738562743,0.7593945765667556,0.09223152964852357,3.9306456996787116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306456996787116,1.2832069299889843,1.2835441851440432,3.0631425125739105,6490.43141711825,15309.973232347396,6461.727517130498,0.00032371184121294004,23060.16646088722,2351.4825614136553,19314.535967508506,1969.534547221376,0.8375714026292157,0.8375714026292157,35526.73108213412,35405.22815468563,1.0042915626637947,0.8,4287.700070363233,4273.035954225843,1.0042915626637947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.450823554569,4632.441516551485,6.120135443603809,5.0567590960043,-3.5550309124836597,8.61179000848796,2.96603756745957,3.5,0.8474393049884485,0.6,0.0002628084296008362,1.000430539192327,0.0002626953289660751,197.98459621625886,0.0,2.247352526427351e-05,63.68997059895113,0.05140856684518595,8.839768604062019e-05,0.000174410743560216,0.0006855468391527296,0.09223152865472539,0.09223152865472539,0.09223152865472539,0.09238904253728322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.7106411366,595.721822200028,0.0,0.09223152865472539,0.09223152964852357,0.09223152964852357,0.37102005351135925,0.37102005351135925,0.5,10.050794905303439,0.9545100329258958,0.9545100329258958,-6.934897101018578e-12,0.0017325460523807124,0.848982948343064,-6.934897101018578e-12,27263.954717690107,20704.099348375476,0.7593945765667556,1.01857130015717,0.6319367869488786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446711583699146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.66427768864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3395346053833,261.3395346053833,-11.810465394616699,246.01211617464367,276.66695303611283,120974.2942742589,121345.91774805008,-371.62347379115914,0.0,nan,276.66695303611283,3.5169530361128523,270.53598566384204,-2.614014336157936,264.40501829150065,-8.744981708499324,258.2740509192462,-14.875949080753799,252.14308354695407,-21.006916453045903,246.01211617464367,-27.13788382535631,1.0,1.0,26022.012520719443,26022.012520719443,275.83239056540464,2.68239056540466,275.83239056540464,275.83239056540464,77162.99337465959,77168.0911969103,-5.097822250711033,0.0,8546.071908451686,8546.071908451686,0.8850661791037739,3950.298928177105,275.83239056540464,2.68239056540466,1.0,0.002,0.12764160866954186,0.004947392084529252,0.00019722736035979473,0.0018027726404217417,0.09861368017989736,0.09861368017989736,0.0,7.81536294014451e-13,1.0,1.0017183668791958,0.8489829483499989,0.09223152964852357,0.0,0.00015816349345385887,203.0595938862227,0.0,1600320.966906191,266.8044669110927,0.0017325460593156095,1.0,1283858.8061755314,2593.2544644813415,,,,,,,,,,,,,,,,,,,3.0,15309.973232347396,1536.8157224194567,0.37102005351135925,6.173730061729009,2.96603756745957
1074.0,-28.864132829283367,5.0573893115533295,35.035584045537355,24.751737259235256,5.218636360857331,-25.455855910326733,-38.98990529179571,1.8103594425275449,-6.345750092642277,-6.347387622695864,40.07960726738002,41954.7727959883,25674.374138601455,25674.374138601455,67629.14693458975,77175.70660981607,77167.19804916855,25674.374138601455,102841.57218777001,102841.57218777001,102841.57218777001,130106.33667503901,125585.02215454556,4521.314520493458,0.0,90641.88286237283,55422.20502920809,39132.97537018305,27264.764487268996,66397.73985745205,20704.70004606948,1536.8529198665024,0.0,0.879579702209641,2.7442896037230087,0.001494314320929203,1.0,1.0,-5.522239458477657,336410.49498140556,1557968.5280262576,4.631153163376699,1557968.5280262576,4.631153163376699,0.7593940543934399,0.09223755698619358,3.9306565782218854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306565782218854,1.2832108182070663,1.283547929244521,3.063141708635137,6490.429713668459,15309.927743413857,6461.7069109240765,0.0003237108783293329,23060.239697505345,2351.490029470344,19314.474374178542,1969.5282664496585,0.8375660716253518,0.8375660716253518,35526.809741774385,35405.22815468563,1.0042943421636423,0.8,4287.70956374849,4273.035954225843,1.0042943421636423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.699496308794,4632.441516551485,6.120670660960127,5.0573893115533295,-3.5548134280887345,8.612202739642065,2.966330648062931,3.5,0.8475230423036946,0.6,0.0002626953289660751,1.0004282362775554,0.000262582881450373,197.98799704972075,0.0,2.2392183504977776e-05,63.45944805310702,0.05143095902869093,8.836138877247464e-05,0.00017433394019360048,0.0006852468488293164,0.09223755696825905,0.09223755696825905,0.09223755696825905,0.09239067793864456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.45737419795,595.7284256146797,0.0,0.09223755696825905,0.09223755698619358,0.09223755698619358,0.37103943902779196,0.37103943902779196,0.5,10.055388533200778,0.9286758113611313,0.9286758113611313,1.4267698134062812e-11,0.0016375300535855786,0.8251481642182057,1.4267698134062812e-11,27264.764487268996,20704.70004606948,0.7593940543934399,1.0185459185776713,0.6318704956834396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446959444563603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.433755142796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3373013618168,261.3373013618168,-11.812698638183178,246.008096075663,276.666506647958,120987.06090176063,121360.43770477099,-373.37680301035783,0.0,nan,276.666506647958,3.5165066479580105,270.5348245335128,-2.6151754664871874,264.40314241903894,-8.746857580961034,258.27146030459915,-14.878539695400832,252.13977819012885,-21.010221809871126,246.008096075663,-27.141903924336987,1.0,1.0,26022.012520719443,26022.012520719443,275.8321640679298,2.6821640679298184,275.8321640679298,275.8321640679298,77161.4721666705,77167.19804916855,-5.72588249805267,0.0,8546.071908451686,8546.071908451686,0.8850654909406998,3950.309861112995,275.8321640679298,2.6821640679298184,1.0,0.002,0.12748785811972932,0.004948021717587457,0.00019698974093977078,0.001803010258242773,0.09849487046988539,0.09849487046988539,0.0,-8.174563456697648e-13,1.0,1.0016702188533846,0.825148164203938,0.09223755698619358,0.0,0.00015375054865095415,197.39405992225545,0.0,1600320.576764219,266.8042499073577,0.0016375300393178804,1.0,1283859.222970197,2593.548358207086,,,,,,,,,,,,,,,,,,,4.0,15309.927743413857,1536.8529198665024,0.37103943902779196,6.173730061729009,2.966330648062931
1075.0,-28.868282779001873,5.057989819622365,35.0358892565767,24.751437676046066,5.218636319572593,-25.459590869093244,-38.99352547070009,1.809944408307946,-6.345929822027358,-6.347475747798122,40.07997678220144,41951.771905311936,25677.939020806625,25677.939020806625,67629.71092611857,77174.42393482567,77166.30552516396,25677.939020806625,102844.24454597058,102844.24454597058,102844.24454597058,130109.72876856454,125586.13989536764,4523.588873196907,0.0,90642.22252095984,55420.825344258345,39134.88575189055,27265.48422259396,66400.3699744845,20705.236889440133,1536.8851514558228,0.0,0.8795778320044083,2.7442818236975373,0.001494314320929203,1.0,1.0,-5.545957845094563,336409.3262741718,1557984.4870996482,4.631216691745041,1557984.4870996482,4.631216691745041,0.7593936979223872,0.0922434011961772,3.9306523433301512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306523433301512,1.2832129870373152,1.2835499543429165,3.063133231222394,6490.411751048117,15309.882565380372,6461.697811684203,0.0003237141166945672,23060.35095542573,2351.5013746208674,19314.44717594164,1969.5254930013452,0.8375608512322863,0.8375608512322863,35526.779120486346,35405.22815468563,1.004293260136321,0.8,4287.705868083426,4273.035954225843,1.004293260136321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.941060354957,4632.441516551485,6.121168009601039,5.057989819622365,-3.5545820733495526,8.612571892971918,2.966615361580229,3.5,0.8476043890229226,0.6,0.000262582881450373,1.0004280378475545,0.00026247053412789843,197.99139629411445,0.0,2.2263258407074998e-05,63.094074325650546,0.051453222287098005,8.832550640694357e-05,0.00017425737504342945,0.000684945159557017,0.09224340037693579,0.09224340037693579,0.09224340037693579,0.09239215721762467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.7329963597,595.7348559542598,0.0,0.09224340037693579,0.0922434011961772,0.0922434011961772,0.3710583410492213,0.3710583410492213,0.5,10.059851259470518,0.9032702152605339,0.9032702152605339,-7.884182195994072e-11,0.0015459257707561846,0.8015179027035515,-7.884182195994072e-11,27265.48422259396,20705.236889440133,0.7593936979223872,1.0185140677997195,0.6318002734236666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447205979573787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.06838141534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3350968906382,261.3350968906382,-11.814903109361751,246.00409009391356,276.6661036873604,121004.08964670417,121372.65598627164,-368.5663395674586,0.0,nan,276.6661036873604,3.5161036873604417,270.53370096864927,-2.6162990313507066,264.40129824997086,-8.748701750029113,258.2688955313202,-14.88110446867978,252.13649281261502,-21.01350718738496,246.00409009391356,-27.145909906086416,1.0,1.0,26022.012520719443,26022.012520719443,275.8319715060741,2.6819715060741487,275.8319715060741,275.8319715060741,77161.03821169915,77166.30552516396,-5.267313464806648,0.0,8546.071908451686,8546.071908451686,0.8850657588347064,3950.305605046802,275.8319715060741,2.6819715060741487,1.0,0.002,0.1273384841363847,0.004948638998183539,0.00019675889785991766,0.0018032411041875903,0.09837944892995883,0.09837944892995883,0.0,2.0475079964832332e-12,1.0,1.0016224790761032,0.8015179027823933,0.0922434011961772,0.0,0.00014937374910761606,191.77491043738138,0.0,1600320.2351263245,266.8040701779726,0.0015459258495980066,1.0,1283859.5240668256,2593.8404191844998,,,,,,,,,,,,,,,,,,,3.0,15309.882565380372,1536.8851514558228,0.3710583410492213,6.173730061729009,2.966615361580229
1076.0,-28.87240822565044,5.058559528150483,35.03618750980459,24.750623513851338,5.218111016708691,-25.463356301510572,-38.9971727161668,1.8090590929729908,-6.346210768154265,-6.347677668273566,40.08038638399301,41949.17926805915,25681.6349823804,25681.6349823804,67630.81425043955,77173.53977902605,77165.8229322588,25681.6349823804,102847.4579146392,102847.4579146392,102847.4579146392,130113.94671557931,125588.13497977908,4525.811735800235,0.0,90642.80565999025,55419.69211431743,39136.79282852535,27266.4888009401,66403.28162946545,20705.972914926177,1536.9337356532274,0.0,0.8795751986504701,2.744262252024144,0.001494314320929203,1.0,1.0,-5.56710248702899,336406.64843894483,1558002.1776459648,4.631306143548854,1558002.1776459648,4.631306143548854,0.7593927133812797,0.09224922795576722,3.9306662574376006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306662574376006,1.2832173504374174,1.2835541747152936,3.063133658610315,6490.412656631836,15309.83729029337,6461.675484634693,0.0003237124872822562,23060.417680711525,2351.508178706442,19314.38043889653,1969.5186877166545,0.8375555337426389,0.8375555337426389,35526.87972938356,35405.22815468563,1.004296815231789,0.8,4287.718010511467,4273.035954225843,1.004296815231789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.1759031174615,4632.441516551485,6.121706354028258,5.058559528150483,-3.5544483751226332,8.613007903273116,2.9668921637003103,3.5,0.8476834753429457,0.6,0.00026247053412789843,1.000425524347061,0.0002623588940308203,197.99477556844832,0.0,2.2243803246646227e-05,63.038938400995406,0.05147546609034465,8.828936938200818e-05,0.00017418116474589025,0.0006846480269478506,0.09224922793281133,0.09224922793281133,0.09224922793281133,0.09239414236803248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.758327696,595.7410444431652,0.0,0.09224922793281133,0.09224922795576722,0.09224922795576722,0.37107676196629524,0.37107676196629524,0.5,10.064198690861673,0.8787991192155005,0.8787991192155005,1.1880274541908875e-11,0.0014669001192828546,0.7805751812445578,1.1880274541908875e-11,27266.4888009401,20705.972914926177,0.7593927133812797,1.0184860234442,0.6317335263961539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444745240002094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.013245490685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3328704369435,261.3328704369435,-11.817129563056483,246.0000951198009,276.66564575407864,121015.48056023622,121387.72215496696,-372.2415947307732,0.0,nan,276.66564575407864,3.515645754078662,270.5325356272199,-2.6174643727800913,264.3994255003477,-8.75057449965226,258.2663153735432,-14.883684626456784,252.13320524667074,-21.016794753329236,246.0000951198009,-27.149904880199074,1.0,1.0,26022.012520719443,26022.012520719443,275.8317131160405,2.6817131160404983,275.8317131160405,275.8317131160405,77159.29147754004,77165.8229322588,-6.531454718759051,0.0,8546.071908451686,8546.071908451686,0.8850648786453233,3950.3195887247884,275.8317131160405,2.6817131160404983,1.0,0.002,0.12719298980229415,0.004949218969482733,0.00019653400355075398,0.0018034659953315383,0.09826700177537699,0.09826700177537699,0.0,-1.1177079227431275e-12,1.0,1.00158016286814,0.7805751812326776,0.09224922795576722,0.0,0.00014549433320611138,186.79438576083484,0.0,1600319.7930983647,266.8037892318457,0.00146690010740258,1.0,1283860.2139659738,2594.097769726139,,,,,,,,,,,,,,,,,,,4.0,15309.83729029337,1536.9337356532274,0.37107676196629524,6.173730061729009,2.9668921637003103
1077.0,-28.87653281477785,5.059101508178416,35.03647662487731,24.750313208811008,5.218106387163023,-25.46706889451355,-39.00077421041203,1.8086424653707687,-6.346388741301894,-6.347769595515802,40.08071914546651,41946.23520869217,25684.962385216466,25684.962385216466,67631.19759390864,77172.27727348238,77164.77418237351,25684.962385216466,102849.73656758998,102849.73656758998,102849.73656758998,130116.8385573223,125588.87670383281,4527.961853489502,0.0,90643.16140983012,55418.365554983735,39138.66206094043,27267.10198973233,66405.76405067276,20706.431342699732,1536.9611926534953,0.0,0.8795734468775069,2.7442540095534045,0.001494314320929203,1.0,1.0,-5.590638815026466,336405.42932028347,1558016.549598532,4.631365649319477,1558016.549598532,4.631365649319477,0.7593924484713088,0.09225476471953543,3.9306642795677726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306642795677726,1.283219525059002,1.2835562066414714,3.0631269263044,6490.398391683458,15309.792367752876,6461.6639242613965,0.00032371477982059407,23060.51979076613,2351.5185910342607,19314.345884167127,1969.5151641148739,0.8375503266800152,0.8375503266800152,35526.86542798173,35405.22815468563,1.0042963098802178,0.8,4287.716284483774,4273.035954225843,1.0042963098802178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.403703859442,4632.441516551485,6.122167066208268,5.059101508178416,-3.5542427956768554,8.613344303855271,2.96716067547233,3.5,0.8477601929920943,0.6,0.0002623588940308203,1.0004254501867291,0.00026224732085919155,197.99815424056882,0.0,2.2104155965420338e-05,62.643178006001236,0.051497570246310076,8.825369906965714e-05,0.00017410519496116318,0.0006843490707210271,0.09225476409437175,0.09225476409437175,0.09225476409437175,0.09239533144060347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.04083439556,595.7471454731631,0.0,0.09225476409437175,0.09225476471953543,0.09225476471953543,0.3710947631079633,0.3710947631079633,0.5,10.068415724744828,0.8544933117857454,0.8544933117857454,4.547473508864641e-12,0.00138085421389178,0.7571307804893195,4.547473508864641e-12,27267.10198973233,20706.431342699732,0.7593924484713088,1.0184537225157257,0.6316655761491416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447697373410857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.61748509569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3306734095467,261.3306734095467,-11.819326590453272,245.99611403352247,276.66523278557776,121032.52709834873,121399.84891004946,-367.3218117007235,0.0,nan,276.66523278557776,3.51523278557778,270.53140903511917,-2.6185909648808092,264.39758528477375,-8.752414715226223,258.2637615343616,-14.886238465638371,252.12993778392544,-21.020062216074535,245.99611403352247,-27.153885966477503,1.0,1.0,26022.012520719443,26022.012520719443,275.8314984716135,2.6814984716135086,275.8314984716135,275.8314984716135,77158.92910241397,77164.77418237351,-5.845079959544819,0.0,8546.071908451686,8546.071908451686,0.8850650037629755,3950.3176009656113,275.8314984716135,2.6814984716135086,1.0,0.002,0.12705184094405023,0.00494980066006774,0.0001963158683190684,0.0018036841316407704,0.0981579341595342,0.0981579341595342,0.0,-4.016145055407705e-14,1.0,1.001532788609802,0.757130780484772,0.09225476471953543,0.0,0.0001411486649100193,181.2151994652874,0.0,1600319.461485277,266.8036112586981,0.0013808542093443066,1.0,1283860.528052533,2594.3879194723772,,,,,,,,,,,,,,,,,,,3.0,15309.792367752876,1536.9611926534953,0.3710947631079633,6.173730061729009,2.96716067547233
1078.0,-28.88063276205629,5.05961426141608,35.036759176484196,24.749480641353898,5.217556728814307,-25.470813812895727,-39.00439931368453,1.8077377807781527,-6.34668444692295,-6.347993836326757,40.08110793875123,41943.66088862381,25688.46961742805,25688.46961742805,67632.13050605186,77171.4152302062,77164.2942088219,25688.46961742805,102852.76382624995,102852.76382624995,102852.76382624995,130120.84843566317,125590.78386199458,4530.064573668587,0.0,90643.7467404313,55417.23069495957,39140.57338385748,27268.084609413218,66408.6579932707,20707.149088407758,1537.0094755577047,0.0,0.8795707721380817,2.744232057238044,0.001494314320929203,1.0,1.0,-5.610884925555354,336402.4555038595,1558033.341690654,4.631456507524746,1558033.341690654,4.631456507524746,0.7593914051909404,0.09226031835048,3.9306781197630234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306781197630234,1.2832239773004475,1.2835605168702402,3.063127084043501,6490.398725913685,15309.747324876502,6461.642106830738,0.0003237133043850918,23060.587506436706,2351.5254961109763,19314.280670406864,1969.508514162009,0.8375450393454127,0.8375450393454127,35526.96550238057,35405.22815468563,1.0042998460909012,0.8,4287.7283624035235,4273.035954225843,1.0042998460909012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.625205724284,4632.441516551485,6.1226797814018505,5.05961426141608,-3.5541482064717544,8.613762467887835,2.9674217719943403,3.5,0.847834791998383,0.6,0.00026224732085919155,1.0004229220294936,0.000262136457576549,198.00151282654028,0.0,2.2091282045262748e-05,62.60669331627463,0.05151966152835534,8.821780837626434e-05,0.0001740295124829272,0.000684053996909668,0.09226031833781823,0.09226031833781823,0.09226031833781823,0.09239721389166597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1253885385,595.752988436591,0.0,0.09226031833781823,0.09226031835048,0.09226031835048,0.37111228282182684,0.37111228282182684,0.5,10.072522592672277,0.8310929013821351,0.8310929013821351,4.7066350816749036e-11,0.0013093894037865539,0.7371089107713829,4.7066350816749036e-11,27268.084609413218,20707.149088407758,0.7593914051909404,1.0184233886025094,0.631599284732934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44479423037689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.58100040596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3284531502405,261.3284531502405,-11.8215468497595,245.99214361152278,276.66476268896645,121043.63417290601,121414.84013282906,-371.2059599230544,0.0,nan,276.66476268896645,3.5147626889664707,270.530238873446,-2.6197611265539535,264.39571505801865,-8.754284941981325,258.2611912424938,-14.888808757506183,252.12666742699506,-21.02333257300492,245.99214361152278,-27.1578563884772,1.0,1.0,26022.012520719443,26022.012520719443,275.83121806774227,2.681218067742293,275.83121806774227,275.83121806774227,77157.19393110601,77164.2942088219,-7.100277715886477,0.0,8546.071908451686,8546.071908451686,0.8850641282487545,3950.3315103618384,275.83121806774227,2.681218067742293,1.0,0.002,0.12691440365188275,0.004950342372170918,0.00019610341476749307,0.0018038965855849422,0.09805170738374654,0.09805170738374654,0.0,3.52435094996828e-13,1.0,1.0014923243890408,0.7371089107243165,0.09226031835048,0.0,0.00013743729304374695,176.45042092016254,0.0,1600319.0130294778,266.803315553077,0.001309389356720203,1.0,1283861.2942121723,2594.6339031281595,,,,,,,,,,,,,,,,,,,4.0,15309.747324876502,1537.0094755577047,0.37111228282182684,6.173730061729009,2.9674217719943403
1079.0,-28.88473230561745,5.0601009012894895,35.03703288831365,24.749160662200325,5.217539250910217,-25.474505149989106,-39.007978526037164,1.8073120935674152,-6.346872231671568,-6.348103055841391,40.08141790919505,41940.73549587483,25691.603203022394,25691.603203022394,67632.33869889722,77170.16892766528,77163.2270228901,25691.603203022394,102854.8302259125,102854.8302259125,102854.8302259125,130123.49198745028,125591.39561758869,4532.096369861597,0.0,90644.10436043242,55415.90860941765,39142.439723349744,27268.661761537776,66411.10148488752,20707.579370406635,1537.0358351634925,0.0,0.879569013520024,2.7442219487185304,0.001494314320929203,1.0,1.0,-5.633636568837346,336401.00707314006,1558046.729498561,4.63151624620378,1558046.729498561,4.63151624620378,0.7593911117271808,0.09226558114367749,3.930676321361872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930676321361872,1.2832261926218094,1.28356259050252,3.0631203944886396,6490.384551549658,15309.702638172197,6461.630595744475,0.0003237155804625749,23060.689039138873,2351.5358495652313,19314.246262999703,1969.505005582916,0.837539859724891,0.837539859724891,35526.95249867248,35405.22815468563,1.004299386594106,0.8,4287.726792993719,4273.035954225843,1.004299386594106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.839986751296,4632.441516551485,6.123113198822097,5.0601009012894895,-3.553977348068034,8.614078249357524,2.967674955068,3.5,0.8479071300194285,0.6,0.000262136457576549,1.0004228945120057,0.0002620256483678495,198.00487118080397,0.0,2.1951097680136434e-05,62.20941082550665,0.051541612626035474,8.818238526478977e-05,0.00017395407231175926,0.000683757153040303,0.0922655806939941,0.0922655806939941,0.0922655806939941,0.09239827339983189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.4366748077,595.7587537523883,0.0,0.0922655806939941,0.09226558114367749,0.09226558114367749,0.37112940098489544,0.37112940098489544,0.5,10.07650338616646,0.8078022070981774,0.8078022070981774,1.0629719326971099e-11,0.0012308241697951416,0.7144664870040174,1.0629719326971099e-11,27268.661761537776,20707.579370406635,0.7593911117271808,1.018389052232293,0.6315319962795505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448185778638538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.18371791519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32626229977245,261.32626229977245,-11.823737700227525,245.9881868225544,276.664337777008,121060.55009814484,121426.83918507448,-366.2890869296489,0.0,nan,276.664337777008,3.514337777007995,270.52910758607845,-2.620892413921524,264.3938773952891,-8.756122604710868,258.25864720429223,-14.891352795707746,252.1234170134125,-21.02658298658747,245.9881868225544,-27.161813177445566,1.0,1.0,26022.012520719443,26022.012520719443,275.83098397378905,2.6809839737890684,275.83098397378905,275.83098397378905,77156.86826702814,77163.2270228901,-6.358755861961981,0.0,8546.071908451686,8546.071908451686,0.8850642420134918,3950.329702968681,275.83098397378905,2.6809839737890684,1.0,0.002,0.12678116602910808,0.004950887335864218,0.000195897496934847,0.0018041025038394562,0.0979487484674235,0.0979487484674235,0.0,7.743033644813657e-13,1.0,1.0014465611833934,0.7144664869933877,0.09226558114367749,0.0,0.00013323746633711316,171.05847568910758,0.0,1600318.680662948,266.8031277683284,0.0012308241591654223,1.0,1283861.6673804119,2594.9142663227544,,,,,,,,,,,,,,,,,,,3.0,15309.702638172197,1537.0358351634925,0.37112940098489544,6.173730061729009,2.967674955068
1080.0,-28.88880687493734,5.060559841701402,35.03730038028062,24.7482999105938,5.216962179403452,-25.478229969498834,-39.011589030828304,1.8063852749656526,-6.3471803313973965,-6.348346504132223,40.08178581461824,41938.2295168033,25694.92715684065,25694.92715684065,67633.15667364396,77169.33862130954,77162.74078456614,25694.92715684065,102857.66794140679,102857.66794140679,102857.66794140679,130127.2850267556,125593.20177382961,4534.083252925986,0.0,90644.70665075019,55414.827225654066,39144.31047232902,27269.61708534882,66413.92755767785,20708.27520638448,1537.0834781030867,0.0,0.8795663144218818,2.7441979437643904,0.001494314320929203,1.0,1.0,-5.6530502230436355,336397.77856643364,1558062.619666188,4.631607932448024,1558062.619666188,4.631607932448024,0.7593900252273964,0.09227086929473732,3.93069192579714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93069192579714,1.2832307466314745,1.2835670035048328,3.0631216841673594,6490.387284224108,15309.657822890786,6461.607210929356,0.0003237134931547395,23060.750718174775,2351.5421390765223,19314.176364222403,1969.497877891268,0.8375345885422716,0.8375345885422716,35527.065329700046,35405.22815468563,1.0043033735733142,0.8,4287.74041050341,4273.035954225843,1.0043033735733142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.048803027079,4632.441516551485,6.123600645041122,5.060559841701402,-3.5539183421758054,8.614478183877207,2.9679211151988385,3.5,0.8479774614853824,0.6,0.0002620256483678495,1.000420331722722,0.00026191555695058877,198.0082091742298,0.0,2.1940763094191894e-05,62.180122608939826,0.051563553389129664,8.814666577356595e-05,0.00017387898259428359,0.000683464712949172,0.09227086927735008,0.09227086927735008,0.09227086927735008,0.09240004561559265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.53670620837,595.7642654351316,0.0,0.09227086927735008,0.09227086929473732,0.09227086929473732,0.37114605276254997,0.37114605276254997,0.5,10.08037867671771,0.7853848498387492,0.7853848498387492,1.3130829756846651e-11,0.0011661727348268869,0.6952962810885879,1.3130829756846651e-11,27269.61708534882,20708.27520638448,0.7593900252273964,1.0183580336354487,0.6314673903358843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448429237327234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.154429698625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3240469093307,261.3240469093307,-11.825953090669259,245.984240414414,276.6638534042531,121071.41469150347,121441.80662889998,-370.39193739651915,0.0,nan,276.6638534042531,3.513853404253098,270.5279308062531,-2.6220691937468814,264.392008208358,-8.757991791641984,258.25608561034653,-14.893914389653446,252.12016301235968,-21.029836987640294,245.984240414414,-27.165759585585988,1.0,1.0,26022.012520719443,26022.012520719443,275.8306836293792,2.6806836293792458,275.8306836293792,275.8306836293792,77155.12916419351,77162.74078456614,-7.6116203726269305,0.0,8546.071908451686,8546.071908451686,0.8850632548950241,3950.345385426126,275.8306836293792,2.6806836293792458,1.0,0.002,0.12665148440946075,0.004951392622307161,0.00019569701975791898,0.0018043029801346438,0.09784850987895949,0.09784850987895949,0.0,-1.0743706271854059e-13,1.0,1.0014078102491322,0.695296281075457,0.09227086929473732,0.0,0.00012968161982462422,166.49336852373602,0.0,1600318.2274748357,266.8028196686026,0.0011661727216960571,1.0,1283862.499164449,2595.14973873606,,,,,,,,,,,,,,,,,,,4.0,15309.657822890786,1537.0834781030867,0.37114605276254997,6.173730061729009,2.9679211151988385
1081.0,-28.89288146661101,5.060994227001169,35.037559305309905,24.747975007072114,5.216934638342065,-25.481899855955156,-39.01514596128834,1.805953026177779,-6.347376108148978,-6.348470595850616,40.08207354117999,41935.315750842245,25697.873751599862,25697.873751599862,67633.18950244211,77168.10424043456,77161.65285510872,25697.873751599862,102859.52660670859,102859.52660670859,102859.52660670859,130129.68341581272,125593.68241600905,4536.000999803665,0.0,90645.0609006191,55413.501611156804,39146.17698829143,27270.15680910413,66416.33379739556,20708.67651349362,1537.1086090604613,0.0,0.8795645598964509,2.744186224452787,0.001494314320929203,1.0,1.0,-5.675053106821906,336396.132924226,1558075.046921583,4.631667532493731,1558075.046921583,4.631667532493731,0.7593897115611759,0.09227586668661997,3.9306896959895936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306896959895936,1.2832329910056928,1.2835691071868718,3.0631145891199707,6490.372250670073,15309.613371275222,6461.596412332563,0.0003237159976386253,23060.853924211442,2351.552663163409,19314.144086493943,1969.4945864789652,0.8375294405822565,0.8375294405822565,35527.04920663075,35405.22815468563,1.0043028038509132,0.8,4287.738464619755,4273.035954225843,1.0043028038509132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.251212361585,4632.441516551485,6.124007465496208,5.060994227001169,-3.5537792205371295,8.614773447538298,2.968159730391915,3.5,0.8480456372548328,0.6,0.00026191555695058877,1.0004203479943048,0.00026180550753060033,198.01154728378958,0.0,2.1799004377253723e-05,61.77837840513705,0.051585352393506916,8.81114893802822e-05,0.00017380406757030656,0.000683169857519683,0.09227586631058385,0.09227586631058385,0.09227586631058385,0.09240097740846351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.83700823906,595.7697080163488,0.0,0.09227586631058385,0.09227586668661997,0.09227586668661997,0.3711623194359618,0.3711623194359618,0.5,10.084132018784578,0.7630317542769376,0.7630317542769376,-2.1998403099132702e-11,0.001094487701664093,0.6734174890287363,-2.1998403099132702e-11,27270.15680910413,20708.67651349362,0.7593897115611759,1.0183216331807563,0.6314006412754852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448671220598994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.75268549482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3218613959987,261.3218613959987,-11.828138604001253,245.98030749157687,276.6634153004349,121088.23200156334,121453.62877520957,-365.39677364620445,0.0,nan,276.6634153004349,3.5134153004349287,270.52679373862907,-2.6232062613709104,264.39017217691435,-8.75982782308563,258.2535506150994,-14.896449384900563,252.1169290533375,-21.03307094666249,245.98030749157687,-27.16969250842311,1.0,1.0,26022.012520719443,26022.012520719443,275.8304322359637,2.6804322359637354,275.8304322359637,275.8304322359637,77154.84067828173,77161.65285510872,-6.812176826992072,0.0,8546.071908451686,8546.071908451686,0.8850633959501013,3950.3431444695416,275.8304322359637,2.6804322359637354,1.0,0.002,0.1265258634564203,0.004951902552343609,0.00019550286516820865,0.0018044971351738335,0.09775143258410432,0.09775143258410432,0.0,3.4204193297138197e-13,1.0,1.001363581636193,0.6734174890507347,0.09227586668661997,0.0,0.00012562082599751527,161.2799208731075,0.0,1600317.8956226453,266.802623891851,0.0010944877236624961,1.0,1283862.9231453831,2595.420781363704,,,,,,,,,,,,,,,,,,,3.0,15309.613371275222,1537.1086090604613,0.3711623194359618,6.173730061729009,2.968159730391915
1082.0,-28.896931154175185,5.061402371857031,35.037812363841496,24.747100145928584,5.216339758875776,-25.48560406278163,-39.01873428896067,1.8050126686853654,-6.347695318512308,-6.348731544591878,40.08242207284327,41932.828715632044,25701.02262367077,25701.02262367077,67633.85133930281,77167.29328585656,77161.17000054118,25701.02262367077,102862.19262421195,102862.19262421195,102862.19262421195,130133.28064757437,125595.40421011667,4537.876437457707,0.0,90645.66652377318,55412.4231854423,39148.04815370098,27271.08802336242,66419.1361770634,20709.352886589968,1537.1557151154152,0.0,0.8795618398887523,2.744160346944646,0.001494314320929203,1.0,1.0,-5.6936200559258054,336392.67237453844,1558090.100523592,4.631759929624209,1558090.100523592,4.631759929624209,0.7593885828408757,0.09228089938137023,3.9307055378546742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307055378546742,1.2832376066810705,1.2835735828443233,3.0631159166391173,6490.3750635238475,15309.56878339286,6461.573079610009,0.00032371389616981993,23060.915057312166,2351.5588970048047,19314.074343424803,1969.4874746651308,0.8375241960444535,0.8375241960444535,35527.16375436399,35405.22815468563,1.0043068514941387,0.8,4287.752289317635,4273.035954225843,1.0043068514941387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.44798079543,4632.441516551485,6.124470681225789,5.061402371857031,-3.5537533750737555,8.615155746930785,2.968391703026847,3.5,0.8481119151505278,0.6,0.00026180550753060033,1.0004177921076132,0.00026169617293495554,198.01486508759163,0.0,2.179105592959537e-05,61.755852504473275,0.05160714344943651,8.807601562895466e-05,0.00017372949190164568,0.0006828794759064775,0.09228089937213592,0.09228089937213592,0.09228089937213592,0.09240265200472032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.9170468196,595.7749000482357,0.0,0.09228089937213592,0.09228089938137023,0.09228089938137023,0.37117813406155103,0.37117813406155103,0.5,10.087784600514338,0.7415382172088698,0.7415382172088698,-9.72022462519817e-12,0.0010362260795773182,0.6551114886660798,-9.72022462519817e-12,27271.08802336242,20709.352886589968,0.7593885828408757,1.0182886323453706,0.6313365564382748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448913212898127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.73015959416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3196510153598,261.3196510153598,-11.830348984640182,245.97638474610005,276.6629172846236,121098.92493227839,121468.4792798313,-369.55434755291645,0.0,nan,276.6629172846236,3.5129172846235974,270.5256107768987,-2.624389223101275,264.3883042692408,-8.761695730759186,258.25099776150563,-14.899002238494347,252.11369125379022,-21.036308746209755,245.97638474610005,-27.173615253899925,1.0,1.0,26022.012520719443,26022.012520719443,275.8301147870464,2.6801147870464206,275.8301147870464,275.8301147870464,77153.11538610539,77161.17000054118,-8.054614435794065,0.0,8546.071908451686,8546.071908451686,0.8850623938115373,3950.3590655439475,275.8301147870464,2.6801147870464206,1.0,0.002,0.12640364031002418,0.004952372993251944,0.00019531390584736768,0.0018046860952051042,0.09765695292368383,0.09765695292368383,0.0,1.0524719117055437e-12,1.0,1.001326570356826,0.6551114886758,0.09228089938137023,0.0,0.0001222231479509291,156.91787697547335,0.0,1600317.4385962286,266.80230468148767,0.0010362260892975428,1.0,1283863.8147208719,2595.6455655718087,,,,,,,,,,,,,,,,,,,4.0,15309.56878339286,1537.1557151154152,0.37117813406155103,6.173730061729009,2.968391703026847
1083.0,-28.900981266776792,5.061787422449004,35.0380571672375,24.746765184123092,5.21630290197894,-25.48925284976572,-39.02226897245271,1.8045744834095772,-6.3478993740799865,-6.3488704961118945,40.08268993234963,41929.940500360855,25703.79391592211,25703.79391592211,67633.73441628297,77166.07652897901,77160.07816324329,25703.79391592211,102863.8720791654,102863.8720791654,102863.8720791654,130135.47052674898,125595.7857431431,4539.684783605878,0.0,90646.02863992522,55411.11349072699,39149.90572133137,27271.59844758357,66421.50416891494,20709.731148970764,1537.1799954387361,0.0,0.8795600805372246,2.7441470221490962,0.001494314320929203,1.0,1.0,-5.714826411268064,336390.8296921624,1558101.669849708,4.631819694001636,1558101.669849708,4.631819694001636,0.7593882400686995,0.09228564381084596,3.9307043498691594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307043498691594,1.2832398772227376,1.2835757136706443,3.0631095710462324,6490.361617973975,15309.524558603103,6461.561279801266,0.0003237159978242648,23061.01415206731,2351.569001857649,19314.03907300683,1969.483878083426,0.8375190677065439,0.8375190677065439,35527.15516440337,35405.22815468563,1.0043065479603377,0.8,4287.751252600391,4273.035954225843,1.0043065479603377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.638642912455,4632.441516551485,6.124852793635752,5.061787422449004,-3.5536448787691826,8.615432301218187,2.9686164837700337,3.5,0.8481761382200096,0.6,0.00026169617293495554,1.0004178497648775,0.0002615868689232809,198.01818333627938,0.0,2.1649875206009904e-05,61.355746333832066,0.05162879332464252,8.80410851018045e-05,0.00017365508783315103,0.0006825868091226777,0.09228564351122442,0.09228564351122442,0.09228564351122442,0.09240347804453959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.1736975309,595.7800306545219,0.0,0.09228564351122442,0.09228564381084596,0.09228564381084596,0.3711935804322845,0.3711935804322845,0.5,10.091319643990149,0.7200855136842961,0.7200855136842961,1.4779288903810084e-12,0.0009711220318990854,0.634044084843822,1.4779288903810084e-12,27271.59844758357,20709.731148970764,0.7593882400686995,1.0182505690368775,0.6312705655344665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449153733758033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.33005342352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3174709794043,261.3174709794043,-11.8325290205957,245.9724753271074,276.6624666317014,121115.69336484229,121480.17436887925,-364.48100403696435,0.0,nan,276.6624666317014,3.512466631701443,270.52446837080186,-2.6255316291981217,264.38647010988626,-8.763529890113716,258.2484718489131,-14.901528151086893,252.11047358801588,-21.0395264119841,245.9724753271074,-27.177524672892588,1.0,1.0,26022.012520719443,26022.012520719443,275.82984807656186,2.679848076561882,275.82984807656186,275.82984807656186,77152.85999100973,77160.07816324329,-7.218172233566293,0.0,8546.071908451686,8546.071908451686,0.8850624689621874,3950.357871618505,275.82984807656186,2.679848076561882,1.0,0.002,0.12628532963594208,0.004952849187598694,0.00019513104109540572,0.0018048689593825923,0.09756552054770286,0.09756552054770286,0.0,4.779978496349813e-13,1.0,1.001283973852316,0.6340440848423441,0.09228564381084596,0.0,0.00011831057178396926,151.89471818041355,0.0,1600317.1064935077,266.80210062592,0.0009711220304211565,1.0,1283864.289471677,2595.9066492832458,,,,,,,,,,,,,,,,,,,3.0,15309.524558603103,1537.1799954387361,0.3711935804322845,6.173730061729009,2.9686164837700337
1084.0,-28.90500620362684,5.06214761718092,35.03829644445003,24.745871673245006,5.2156859309069725,-25.492936990207212,-39.02583896471185,1.8036167184563845,-6.348229138892236,-6.3491478591657655,40.083020043824774,41927.489951475574,25706.776638766147,25706.776638766147,67634.26659024172,77165.28843243702,77159.59885407372,25706.776638766147,102866.37549283987,102866.37549283987,102866.37549283987,130138.88226709554,125597.42903227522,4541.453234820328,0.0,90646.64024334161,55410.05460285211,39151.76182276611,27272.506774255668,66424.26859702177,20710.389049927708,1537.2265884744136,0.0,0.8795573418510575,2.7441193901677314,0.001494314320929203,1.0,1.0,-5.732570645705209,336387.1515125473,1558115.928035161,4.631912726241695,1558115.928035161,4.631912726241695,0.7593870714325982,0.0922904310904563,3.9307206568591244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307206568591244,1.2832445726505275,1.2835802700561916,3.0631110706669613,6490.36479549035,15309.480190308846,6461.537796630211,0.0003237138085958709,23061.074076877692,2351.5751124877193,19313.96888023705,1969.4767204128884,0.8375138476139888,0.8375138476139888,35527.273075224606,35405.22815468563,1.004310714444342,0.8,4287.765483187363,4273.035954225843,1.004310714444342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.823967175215,4632.441516551485,6.125293040601076,5.06214761718092,-3.5536503026443493,8.615797919825269,2.9688349779850403,3.5,0.848238565138583,0.6,0.0002615868689232809,1.0004152655170233,0.00026147828600765153,198.0214810543057,0.0,2.164418182318135e-05,61.339611286895945,0.0516504375064657,8.800581864116951e-05,0.0001735810502821114,0.0006822986199831976,0.0922904310770943,0.0922904310770943,0.0922904310770943,0.09240506066010538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.19485507597,595.7849157463644,0.0,0.0922904310770943,0.0922904310904563,0.0922904310904563,0.3712085903170829,0.3712085903170829,0.5,10.094758533345685,0.6994806277705834,0.6994806277705834,5.962874638498761e-11,0.0009187202735461142,0.6165772134605731,5.962874638498761e-11,27272.506774255668,20710.389049927708,0.7593870714325982,1.0182162034867208,0.6312074011057376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449394287470165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.31391837658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3152653219859,261.3152653219859,-11.834734678014058,245.96857588637565,276.6619547576012,121126.17121977084,121494.93588400217,-368.7646642313254,0.0,nan,276.6619547576012,3.511954757601245,270.52327898338103,-2.6267210166189443,264.3846032091674,-8.765396790832597,258.2459274347984,-14.904072565201602,252.10725166059194,-21.042748339408035,245.96857588637565,-27.18142411362433,1.0,1.0,26022.012520719443,26022.012520719443,275.8295146281889,2.67951462818894,275.8295146281889,275.8295146281889,77151.13198483869,77159.59885407372,-8.466869235024205,0.0,8546.071908451686,8546.071908451686,0.8850614373997082,3950.37426014342,275.8295146281889,2.67951462818894,1.0,0.002,0.12617026294156394,0.004953286256324813,0.0001949531334043418,0.0018050468671993367,0.09747656670217089,0.09747656670217089,0.0,6.036785654695009e-13,1.0,1.0012486525014255,0.6165772134009444,0.0922904310904563,0.0,0.00011506669540613754,147.730130183033,0.0,1600316.6455193118,266.80177086110774,0.0009187202139173678,1.0,1283865.2371271038,2596.121030561769,,,,,,,,,,,,,,,,,,,4.0,15309.480190308846,1537.2265884744136,0.3712085903170829,6.173730061729009,2.9688349779850403
1085.0,-28.909032012322275,5.0624861248424065,35.038527741343245,24.745531507674627,5.215641435766441,-25.49656466754515,-39.02935517309231,1.8031740888463905,-6.348439996321304,-6.349299584693463,40.08326827256083,41924.63237520895,25709.379067554946,25709.379067554946,67634.0114427639,77164.08445560373,77158.49658669782,25709.379067554946,102867.87565425277,102867.87565425277,102867.87565425277,130140.8610160961,125597.70461093436,4543.156405161728,0.0,90647.00306429967,55408.76361107073,39153.5993924766,27272.985361843326,66426.58475431992,20710.742592181676,1537.249839838403,0.0,0.8795555879896461,2.7441046810910676,0.001494314320929203,1.0,1.0,-5.753034283588079,336385.13945493626,1558126.649605742,4.631972304515182,1558126.649605742,4.631972304515182,0.7593867087670332,0.092294930734086,3.930719620884413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930719620884413,1.2832468624070679,1.2835824210657936,3.0631047977092356,6490.3515038456635,15309.43619136506,6461.52599707162,0.00032371587715886515,23061.172458773355,2351.5851446491265,19313.933610566797,1969.47312390743,0.8375087452771308,0.8375087452771307,35527.2655844135,35405.22815468563,1.0043104497497495,0.8,4287.76457912582,4273.035954225843,1.0043104497497495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.0034706890565,4632.441516551485,6.125651133505981,5.0624861248424065,-3.5535698081173988,8.616055932959805,2.969046615766583,3.5,0.8482990330761666,0.6,0.00026147828600765153,1.0004153691207063,0.0002613697210964205,198.0247795821741,0.0,2.1501749770120575e-05,60.93595884852171,0.051671939256235824,8.797109625121566e-05,0.00017350718975643587,0.0006820081151401376,0.09229493061171042,0.09229493061171042,0.09229493061171042,0.09240577875671824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.36699877965,595.7897476916821,0.0,0.09229493061171042,0.092294930734086,0.092294930734086,0.37122324833672743,0.37122324833672743,0.5,10.098083983855092,0.6788886375230163,0.6788886375230163,-1.9952040020143613e-11,0.0008595883721795872,0.5962653011054044,-1.9952040020143613e-11,27272.985361843326,20710.742592181676,0.7593867087670332,1.0181768593539722,0.6311423736485635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449633353423792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.91026593821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3130906655772,261.3130906655772,-11.836909334422785,245.96468966342812,276.66149166772686,121142.88568840422,121506.46728452008,-363.58159611587087,0.0,nan,276.66149166772686,3.5114916677268866,270.5221312668746,-2.6278687331253536,264.3827708660309,-8.767229133969067,258.2434104651233,-14.906589534876673,252.10405006427933,-21.045949935720643,245.96468966342812,-27.18531033657186,1.0,1.0,26022.012520719443,26022.012520719443,275.8292339232438,2.679233923243828,275.8292339232438,275.8292339232438,77150.90947011614,77158.49658669782,-7.587116581678856,0.0,8546.071908451686,8546.071908451686,0.8850615029343644,3950.373218988835,275.8292339232438,2.679233923243828,1.0,0.002,0.12605897063408095,0.004953730338925557,0.00019478110828377625,0.0018052188922874422,0.09739055414188812,0.09739055414188812,0.0,5.712184197870229e-13,1.0,1.0012075760422057,0.5962653011253565,0.092294930734086,0.0,0.00011129222562570154,142.88427733660978,0.0,1600316.3140211415,266.8015600036787,0.0008595883921316272,1.0,1283865.755521493,2596.372840596158,,,,,,,,,,,,,,,,,,,3.0,15309.43619136506,1537.249839838403,0.37122324833672743,6.173730061729009,2.969046615766583
